time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,292.1566772460937,297.1499938964844,293.1499938964844,0.0045027048327028,-317.118408203125,297.3291015625,0.3094850778579712,0.050000000745058,0.057293850928545,292.1200866699219,297.1499938964844,293.1499938964844,0.0049057640135288,-361.7667541503906,297.71099853515625,0.3094850778579712,0.050000000745058,0.0603331848978996,291.991943359375,297.1499938964844,293.1499938964844,0.0050362944602966,-273.7236328125,297.828125,0.3094850778579712,0.050000000745058,0.0445618852972984,291.9477233886719,297.1499938964844,293.1499938964844,0.0054705520160496,-399.3018493652344,298.2228088378906,0.3094850778579712,0.050000000745058,0.0603331848978996,292.6953125,297.1499938964844,293.1499938964844,0.001930282684043,-686.5969848632812,294.738525390625,0.3094850778579712,0.050000000745058,0.2861946523189544,292.7734375,291.1499938964844,264.9323425292969,263.5130615234375,281.6196594238281,292.6945495605469,292.88525390625,1.0,0.4700846076011657,1.0,1.0,0.9958300590515136,1.0,-0.6104894876480103,0.2435335516929626,0.3669559359550476,0.1394576430320739,0.0,0.0,0.0,331.4237365722656,302.0,1631.446533203125,-7411.7001953125,357.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,337.81640625,319.8887023925781,278.1499938964844,0.0,18000.0,319.7099914550781,36381.8203125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0013003154890611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897584334015846,0.0962286740541458,-0.0064702411182224,0.0,0.0,0.0,0.0,7.320302963256836,0.0,0.0,0.0,0.3735480606555938,4.0,0.0,1.0
713940,292.1607971191406,297.1499938964844,293.1499938964844,0.0049043935723602,-360.8948059082031,297.0379943847656,0.3111712038516998,0.050000000745058,0.0569417364895343,292.1196594238281,297.1499938964844,293.1499938964844,0.0053660757839679,-412.40032958984375,297.46661376953125,0.3111712038516998,0.050000000745058,0.0599623918533325,291.9938049316406,297.1499938964844,293.1499938964844,0.0055487854406237,-313.793212890625,297.626220703125,0.3111712038516998,0.050000000745058,0.0442880168557167,291.9477844238281,297.1499938964844,293.1499938964844,0.0060554658994078,-458.25787353515625,298.06793212890625,0.3111712038516998,0.050000000745058,0.0599623918533325,292.6967163085937,297.1499938964844,293.1499938964844,0.0019268738105893,-720.3084106445312,294.041748046875,0.3111712038516998,0.050000000745058,0.2844357788562774,291.8938293457031,291.1499938964844,264.94549560546875,263.5220947265625,281.6253662109375,292.697265625,291.111328125,1.0,0.463558167219162,1.0,1.0,0.9948995113372804,1.0,-0.6067373156547546,0.2420609891414642,0.3646763265132904,0.1384163647890091,0.0,0.0,0.0,321.99755859375,302.0,-2747.33544921875,-0.0,344.9839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.39239501953125,310.63140869140625,278.1499938964844,0.0,18000.0,319.7099914550781,36088.73046875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0078411931172013,0.0,-0.0,-0.0,0.0,0.0,0.0,6.877126725157723e-05,0.073556087911129,-0.0734873116016388,0.0,0.0,0.0,0.0,5.459431171417236,0.0,0.0,0.0,0.3687945306301117,4.0,0.0,1.0
714000,292.15826416015625,297.1499938964844,293.1499938964844,0.0051813200116157,-392.621337890625,296.6083374023437,0.3116681575775146,0.050000000745058,0.0568404160439968,292.11724853515625,297.1499938964844,293.1499938964844,0.005672703962773,-448.1763305664063,297.0694274902344,0.3116681575775146,0.050000000745058,0.0598556920886039,291.9918212890625,297.1499938964844,293.1499938964844,0.0058803572319447,-341.5080871582031,297.251708984375,0.3116681575775146,0.050000000745058,0.044209212064743,291.9458312988281,297.1499938964844,293.1499938964844,0.0064283721148967,-498.42864990234375,297.7289733886719,0.3116681575775146,0.050000000745058,0.0598556920886039,292.6936340332031,297.1499938964844,293.1499938964844,0.0020108765456825,-777.8003540039062,293.32958984375,0.3116681575775146,0.050000000745058,0.2839296460151672,291.0101318359375,291.1499938964844,264.949462890625,263.5248107910156,281.62518310546875,292.6951599121094,290.20477294921875,1.0,0.4616625308990478,1.0,1.0,0.994629204273224,1.0,-0.6056576371192932,0.241638571023941,0.3640190660953522,0.1381145119667053,0.0,0.0,0.0,319.2851257324219,290.0,-3212.430908203125,-0.0,341.5306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.2174987792969,310.63580322265625,278.1499938964844,0.0,18000.0,319.2300109863281,36036.20703125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0084948427975177,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3076237994246185e-05,0.0779077336192131,-0.0778846591711044,0.0,0.0,0.0,0.0,5.77568244934082,0.0,0.0,0.0,0.3689629137516022,4.0,0.0,1.0
714060,292.1373596191406,297.1499938964844,293.1499938964844,0.0058862152509391,-450.12005615234375,296.281494140625,0.3139229714870453,0.050000000745058,0.0563939437270164,292.1006164550781,297.1499938964844,293.1499938964844,0.0064136176370084,-509.4973754882813,296.7891845703125,0.3139229714870453,0.050000000745058,0.0593855381011962,291.9752502441406,297.1499938964844,293.1499938964844,0.0066967611201107,-389.7848510742188,297.04425048828125,0.3139229714870453,0.050000000745058,0.0438619554042816,291.9306335449219,297.1499938964844,293.1499938964844,0.0073144738562405,-565.5499267578125,297.58428955078125,0.3139229714870453,0.050000000745058,0.0593855381011962,292.6713256835937,297.1499938964844,293.1499938964844,0.0024110383819788,-955.4842529296876,292.400634765625,0.3139229714870453,0.050000000745058,0.2816994190216064,289.6669616699219,291.1499938964844,264.9676818847656,263.5373229980469,281.61773681640625,292.6731262207031,290.3661193847656,1.0,0.4532132446765899,1.0,1.0,0.9942440390586852,1.0,-0.6008999943733215,0.2397686243057251,0.3611313700675964,0.1367600113153457,0.0,0.0,0.2258409410715103,307.33282470703125,278.0,1618.5220947265625,-10084.9052734375,326.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.43121337890625,322.55975341796875,278.1499938964844,0.0,18000.0,319.2300109863281,35429.48828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146245092153549,0.2146328836679458,-8.37130664876895e-06,0.0,0.0,0.0,0.0,16.645360946655273,0.0,0.0,0.0,0.3897723853588104,4.0,0.0,1.0
714120,292.1373596191406,297.1499938964844,293.1499938964844,0.0058862152509391,-450.12005615234375,296.281494140625,0.3139229714870453,0.050000000745058,0.0563939437270164,292.1006164550781,297.1499938964844,293.1499938964844,0.0064136176370084,-509.4973754882813,296.7891845703125,0.3139229714870453,0.050000000745058,0.0593855381011962,291.9752502441406,297.1499938964844,293.1499938964844,0.0066967611201107,-389.7848510742188,297.04425048828125,0.3139229714870453,0.050000000745058,0.0438619554042816,291.9306335449219,297.1499938964844,293.1499938964844,0.0073144738562405,-565.5499267578125,297.58428955078125,0.3139229714870453,0.050000000745058,0.0593855381011962,292.6713256835937,297.1499938964844,293.1499938964844,0.0024110383819788,-955.4842529296876,292.400634765625,0.3139229714870453,0.050000000745058,0.2816994190216064,289.6669616699219,291.1499938964844,264.9676818847656,263.5373229980469,281.61773681640625,292.6731262207031,290.3661193847656,1.0,0.4532132446765899,1.0,1.0,0.9942440390586852,1.0,-0.6008999943733215,0.2397686243057251,0.3611313700675964,0.1367600113153457,0.0,0.0,0.2258409410715103,307.33282470703125,278.0,1618.5220947265625,-10084.9052734375,326.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.43121337890625,322.55975341796875,278.1499938964844,0.0,18000.0,319.2300109863281,35429.48828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146245092153549,0.2146328836679458,-8.37130664876895e-06,0.0,0.0,0.0,0.0,16.645360946655273,0.0,0.0,0.0,0.3897723853588104,4.0,0.0,1.0
714180,292.142578125,297.1499938964844,293.1499938964844,0.0055253161117434,-390.8857727050781,297.9826965332031,0.3162713050842285,0.050000000745058,0.0559516847133636,292.1006774902344,297.1499938964844,293.1499938964844,0.0060176975093781,-443.1888732910156,298.42449951171875,0.3162713050842285,0.050000000745058,0.0589198172092437,291.9781494140625,297.1499938964844,293.1499938964844,0.0063030263409018,-340.3179016113281,298.6686096191406,0.3162713050842285,0.050000000745058,0.0435179769992828,291.93084716796875,297.1499938964844,293.1499938964844,0.0068678064271807,-493.9687194824219,299.1343078613281,0.3162713050842285,0.050000000745058,0.0589198172092437,292.67486572265625,297.1499938964844,293.1499938964844,0.0022270274348556,-810.169677734375,294.6071472167969,0.3162713050842285,0.050000000745058,0.2794902324676513,292.2288513183594,291.1499938964844,264.98687744140625,263.5505065917969,281.6244812011719,292.6737976074219,292.2845458984375,1.0,0.4446835219860077,1.0,1.0,0.9938589334487916,1.0,-0.5961872339248657,0.2379238307476043,0.3582634329795837,0.1354053318500518,0.0,0.0,0.0,295.4932556152344,266.0,1122.2423095703125,-6583.24462890625,311.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.1122436523437,315.51983642578125,278.1499938964844,0.0,18000.0,319.2300109863281,36339.81640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0010459278710186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934745371341705,0.0977459773421287,-0.0042714392766356,0.0,0.0,0.0,0.0,7.433248043060303,0.0,0.0,0.0,0.3738912343978882,4.0,0.0,1.0
714240,292.142578125,297.1499938964844,293.1499938964844,0.0055253161117434,-390.8857727050781,297.9826965332031,0.3162713050842285,0.050000000745058,0.0559516847133636,292.1006774902344,297.1499938964844,293.1499938964844,0.0060176975093781,-443.1888732910156,298.42449951171875,0.3162713050842285,0.050000000745058,0.0589198172092437,291.9781494140625,297.1499938964844,293.1499938964844,0.0063030263409018,-340.3179016113281,298.6686096191406,0.3162713050842285,0.050000000745058,0.0435179769992828,291.93084716796875,297.1499938964844,293.1499938964844,0.0068678064271807,-493.9687194824219,299.1343078613281,0.3162713050842285,0.050000000745058,0.0589198172092437,292.67486572265625,297.1499938964844,293.1499938964844,0.0022270274348556,-810.169677734375,294.6071472167969,0.3162713050842285,0.050000000745058,0.2794902324676513,292.2288513183594,291.1499938964844,264.98687744140625,263.5505065917969,281.6244812011719,292.6737976074219,292.2845458984375,1.0,0.4446835219860077,1.0,1.0,0.9938589334487916,1.0,-0.5961872339248657,0.2379238307476043,0.3582634329795837,0.1354053318500518,0.0,0.0,0.0,295.4932556152344,266.0,1122.2423095703125,-6583.24462890625,311.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.1122436523437,315.51983642578125,278.1499938964844,0.0,18000.0,319.2300109863281,36339.81640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0010459278710186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934745371341705,0.0977459773421287,-0.0042714392766356,0.0,0.0,0.0,0.0,7.433248043060303,0.0,0.0,0.0,0.3738912343978882,4.0,0.0,1.0
714300,292.1474609375,297.1499938964844,293.1499938964844,0.0057244598865509,-408.6232604980469,298.0386047363281,0.3174937963485718,0.050000000745058,0.0557316206395626,292.1023254394531,297.1499938964844,293.1499938964844,0.0062526599504053,-463.8445739746094,298.501220703125,0.3174937963485718,0.050000000745058,0.0586880818009376,291.98223876953125,297.1499938964844,293.1499938964844,0.0065688053146004,-356.7669677734375,298.7638854980469,0.3174937963485718,0.050000000745058,0.04334681853652,291.9333190917969,297.1499938964844,293.1499938964844,0.007178081665188,-518.1317749023438,299.2484741210937,0.3174937963485718,0.050000000745058,0.0586880818009376,292.6784973144531,297.1499938964844,293.1499938964844,0.0022495712619274,-829.5540771484375,294.51611328125,0.3174937963485718,0.050000000745058,0.2783910036087036,292.0480651855469,291.1499938964844,264.996826171875,263.55731201171875,281.6299133300781,292.6778564453125,291.7046813964844,1.0,0.4403773546218872,1.0,1.0,0.9936663508415222,1.0,-0.5938422679901123,0.2370082139968872,0.3568340539932251,0.1347280293703079,0.0,0.0,0.0,289.6021423339844,266.0,-1219.939453125,-288.1881408691406,304.40789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,330.1790466308594,307.1425170898437,278.1499938964844,0.0,18000.0,318.75,36212.03515625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067475573159754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014293469721451,0.066683329641819,-0.0652539804577827,0.0,0.0,0.0,0.0,4.965120792388916,0.0,0.0,0.0,0.3686870336532593,4.0,0.0,1.0
714360,292.14715576171875,297.1499938964844,293.1499938964844,0.0063043227419257,-470.67279052734375,297.5118408203125,0.3187528550624847,0.050000000745058,0.0555121004581451,292.10089111328125,297.1499938964844,293.1499938964844,0.0069187581539154,-534.307373046875,298.038330078125,0.3187528550624847,0.050000000745058,0.0584569126367569,291.98297119140625,297.1499938964844,293.1499938964844,0.0073066116310656,-411.6497192382813,298.34832763671875,0.3187528550624847,0.050000000745058,0.0431760773062706,291.9332275390625,297.1499938964844,293.1499938964844,0.0080367550253868,-597.9019775390625,298.89996337890625,0.3187528550624847,0.050000000745058,0.0584569126367569,292.6767272949219,297.1499938964844,293.1499938964844,0.0024007009342312,-939.7025146484376,293.47479248046875,0.3187528550624847,0.050000000745058,0.2772944271564483,290.64910888671875,291.1499938964844,265.0069580078125,263.5642395019531,281.6326599121094,292.6776428222656,289.8987121582031,1.0,0.4360393285751343,1.0,1.0,0.9934704303741456,1.0,-0.5915030241012573,0.2360961139202118,0.3554069101810455,0.1340510249137878,0.0,0.0,0.0,283.72540283203125,254.0,-3013.04248046875,-0.0,297.2030944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,329.6799011230469,307.199462890625,278.1499938964844,0.0,18000.0,318.75,36035.96484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0084324656054377,0.0,-0.0,-0.0,0.0,0.0,0.0,2.433707595628221e-05,0.0775013118982315,-0.0774769708514213,0.0,0.0,0.0,0.0,5.745353221893311,0.0,0.0,0.0,0.3689249753952026,4.0,0.0,1.0
714420,292.1383361816406,297.1499938964844,293.1499938964844,0.0067249489948153,-489.9081115722656,297.7633972167969,0.3213918805122375,0.050000000745058,0.0550743415951728,292.0928955078125,297.1499938964844,293.1499938964844,0.0073654795996844,-553.6823120117188,298.3149108886719,0.3213918805122375,0.050000000745058,0.0579959340393543,291.97760009765625,297.1499938964844,293.1499938964844,0.0078069614246487,-426.97454833984375,298.6686706542969,0.3213918805122375,0.050000000745058,0.042835596948862,291.9275817871094,297.1499938964844,293.1499938964844,0.0085845310240983,-617.9899291992188,299.25146484375,0.3213918805122375,0.050000000745058,0.0579959340393543,292.6655578613281,297.1499938964844,293.1499938964844,0.0026917434297502,-1040.8714599609375,293.4354553222656,0.3213918805122375,0.050000000745058,0.275107741355896,290.3583679199219,291.1499938964844,265.0277099609375,263.5784912109375,281.6317138671875,292.6658630371094,290.9729309082031,1.0,0.4272573292255401,1.0,1.0,0.993078589439392,1.0,-0.5868382453918457,0.2342799752950668,0.35255828499794,0.1326987594366073,0.0,0.0,0.2129092663526535,272.0065612792969,242.0,1794.1090087890625,-9036.41015625,282.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.09552001953125,318.19647216796875,278.1499938964844,0.0,18000.0,318.75,35592.4609375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445962280035019,0.2446047067642212,-8.483377314405516e-06,0.0,0.0,0.0,0.0,19.34054374694824,0.0,0.0,0.0,0.3941933810710907,4.0,0.0,1.0
714480,292.1383361816406,297.1499938964844,293.1499938964844,0.0067249489948153,-489.9081115722656,297.7633972167969,0.3213918805122375,0.050000000745058,0.0550743415951728,292.0928955078125,297.1499938964844,293.1499938964844,0.0073654795996844,-553.6823120117188,298.3149108886719,0.3213918805122375,0.050000000745058,0.0579959340393543,291.97760009765625,297.1499938964844,293.1499938964844,0.0078069614246487,-426.97454833984375,298.6686706542969,0.3213918805122375,0.050000000745058,0.042835596948862,291.9275817871094,297.1499938964844,293.1499938964844,0.0085845310240983,-617.9899291992188,299.25146484375,0.3213918805122375,0.050000000745058,0.0579959340393543,292.6655578613281,297.1499938964844,293.1499938964844,0.0026917434297502,-1040.8714599609375,293.4354553222656,0.3213918805122375,0.050000000745058,0.275107741355896,290.3583679199219,291.1499938964844,265.0277099609375,263.5784912109375,281.6317138671875,292.6658630371094,290.9729309082031,1.0,0.4272573292255401,1.0,1.0,0.993078589439392,1.0,-0.5868382453918457,0.2342799752950668,0.35255828499794,0.1326987594366073,0.0,0.0,0.2129092663526535,272.0065612792969,242.0,1794.1090087890625,-9036.41015625,282.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.09552001953125,318.19647216796875,278.1499938964844,0.0,18000.0,318.75,35592.4609375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445962280035019,0.2446047067642212,-8.483377314405516e-06,0.0,0.0,0.0,0.0,19.34054374694824,0.0,0.0,0.0,0.3941933810710907,4.0,0.0,1.0
714540,292.1479187011719,297.1499938964844,293.1499938964844,0.0065047363750636,-452.7210998535156,298.83660888671875,0.3242115974426269,0.050000000745058,0.0546379536390304,292.0964660644531,297.1499938964844,293.1499938964844,0.0071341469883918,-512.8499145507812,299.3515014648437,0.3242115974426269,0.050000000745058,0.0575363971292972,291.9858093261719,297.1499938964844,293.1499938964844,0.0075737009756267,-396.26800537109375,299.6886291503906,0.3242115974426269,0.050000000745058,0.0424961857497692,291.9324035644531,297.1499938964844,293.1499938964844,0.0083254808560013,-574.1515502929688,300.2261657714844,0.3242115974426269,0.050000000745058,0.0575363971292972,292.6739807128906,297.1499938964844,293.1499938964844,0.0025604062248021,-940.4542236328124,294.8564758300781,0.3242115974426269,0.050000000745058,0.2729279100894928,292.0216064453125,291.1499938964844,265.049072265625,263.5931091308594,281.6423034667969,292.6727905273437,291.98687744140625,1.0,0.418319821357727,1.0,1.0,0.9926868081092834,1.0,-0.5821881294250488,0.2324716001749038,0.3497165441513061,0.1313510835170745,0.0,0.0,0.0,260.3246154785156,230.0,584.3121948242188,-5798.96435546875,268.9888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.31011962890625,311.1622314453125,278.1499938964844,0.0,18000.0,318.2699890136719,36307.765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0004894376033917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005454510450363,0.1015799194574356,-0.0010344694601371,0.0,0.0,0.0,0.0,7.730717658996582,0.0,0.0,0.0,0.3752560913562774,4.0,0.0,1.0
714600,292.1479187011719,297.1499938964844,293.1499938964844,0.0065047363750636,-452.7210998535156,298.83660888671875,0.3242115974426269,0.050000000745058,0.0546379536390304,292.0964660644531,297.1499938964844,293.1499938964844,0.0071341469883918,-512.8499145507812,299.3515014648437,0.3242115974426269,0.050000000745058,0.0575363971292972,291.9858093261719,297.1499938964844,293.1499938964844,0.0075737009756267,-396.26800537109375,299.6886291503906,0.3242115974426269,0.050000000745058,0.0424961857497692,291.9324035644531,297.1499938964844,293.1499938964844,0.0083254808560013,-574.1515502929688,300.2261657714844,0.3242115974426269,0.050000000745058,0.0575363971292972,292.6739807128906,297.1499938964844,293.1499938964844,0.0025604062248021,-940.4542236328124,294.8564758300781,0.3242115974426269,0.050000000745058,0.2729279100894928,292.0216064453125,291.1499938964844,265.049072265625,263.5931091308594,281.6423034667969,292.6727905273437,291.98687744140625,1.0,0.418319821357727,1.0,1.0,0.9926868081092834,1.0,-0.5821881294250488,0.2324716001749038,0.3497165441513061,0.1313510835170745,0.0,0.0,0.0,260.3246154785156,230.0,584.3121948242188,-5798.96435546875,268.9888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.31011962890625,311.1622314453125,278.1499938964844,0.0,18000.0,318.2699890136719,36307.765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0004894376033917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005454510450363,0.1015799194574356,-0.0010344694601371,0.0,0.0,0.0,0.0,7.730717658996582,0.0,0.0,0.0,0.3752560913562774,4.0,0.0,1.0
714660,292.1539001464844,297.1499938964844,293.1499938964844,0.0073930001817643,-533.3726806640625,298.5512084960937,0.3272372782230377,0.050000000745058,0.0542027130722999,292.09832763671875,297.1499938964844,293.1499938964844,0.0081918500363826,-605.0194702148438,299.15704345703125,0.3272372782230377,0.050000000745058,0.0570780672132968,291.9931945800781,297.1499938964844,293.1499938964844,0.0087714046239852,-468.18170166015625,299.5586853027344,0.3272372782230377,0.050000000745058,0.0421576648950576,291.9369812011719,297.1499938964844,293.1499938964844,0.0097677297890186,-678.8636474609375,300.1870422363281,0.3272372782230377,0.050000000745058,0.0570780672132968,292.6773376464844,297.1499938964844,293.1499938964844,0.0027756534982472,-1087.261474609375,293.90936279296875,0.3272372782230377,0.050000000745058,0.2707537710666656,290.5869445800781,291.1499938964844,265.0708923339844,263.6080627441406,281.65155029296875,292.6778259277344,289.9013366699219,1.0,0.4092119336128235,1.0,1.0,0.9922834634780884,1.0,-0.5775502324104309,0.2306684553623199,0.3468817472457886,0.1300113350152969,0.0,0.0,0.0808857977390289,248.673583984375,218.0,-2437.936767578125,-5553.4697265625,255.22409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9775390625,303.86297607421875,278.1499938964844,0.0,18000.0,318.2699890136719,35607.765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0028872122056782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972182527184486,0.1240188032388687,-0.0268005523830652,0.0,0.0,0.0,0.0,9.275765419006348,0.0,0.0,0.0,0.3767171800136566,4.0,0.0,1.0
714720,292.1539001464844,297.1499938964844,293.1499938964844,0.0073930001817643,-533.3726806640625,298.5512084960937,0.3272372782230377,0.050000000745058,0.0542027130722999,292.09832763671875,297.1499938964844,293.1499938964844,0.0081918500363826,-605.0194702148438,299.15704345703125,0.3272372782230377,0.050000000745058,0.0570780672132968,291.9931945800781,297.1499938964844,293.1499938964844,0.0087714046239852,-468.18170166015625,299.5586853027344,0.3272372782230377,0.050000000745058,0.0421576648950576,291.9369812011719,297.1499938964844,293.1499938964844,0.0097677297890186,-678.8636474609375,300.1870422363281,0.3272372782230377,0.050000000745058,0.0570780672132968,292.6773376464844,297.1499938964844,293.1499938964844,0.0027756534982472,-1087.261474609375,293.90936279296875,0.3272372782230377,0.050000000745058,0.2707537710666656,290.5869445800781,291.1499938964844,265.0708923339844,263.6080627441406,281.65155029296875,292.6778259277344,289.9013366699219,1.0,0.4092119336128235,1.0,1.0,0.9922834634780884,1.0,-0.5775502324104309,0.2306684553623199,0.3468817472457886,0.1300113350152969,0.0,0.0,0.0808857977390289,248.673583984375,218.0,-2437.936767578125,-5553.4697265625,255.22409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9775390625,303.86297607421875,278.1499938964844,0.0,18000.0,318.2699890136719,35607.765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0028872122056782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972182527184486,0.1240188032388687,-0.0268005523830652,0.0,0.0,0.0,0.0,9.275765419006348,0.0,0.0,0.0,0.3767171800136566,4.0,0.0,1.0
714780,292.1517639160156,297.1499938964844,293.1499938964844,0.0076680635102093,-536.4949951171875,298.941162109375,0.3304968178272247,0.050000000745058,0.053768515586853,292.0952453613281,297.1499938964844,293.1499938964844,0.0084942420944571,-607.1897583007812,299.5668334960937,0.3304968178272247,0.050000000745058,0.0566208362579345,291.9940490722656,297.1499938964844,293.1499938964844,0.0091124968603253,-469.7842102050781,299.99365234375,0.3304968178272247,0.050000000745058,0.0418199561536312,291.9366149902344,297.1499938964844,293.1499938964844,0.0101530104875564,-679.8544921875,300.64312744140625,0.3304968178272247,0.050000000745058,0.0566208362579345,292.6724853515625,297.1499938964844,293.1499938964844,0.0029788482934236,-1142.8406982421875,294.1343078613281,0.3304968178272247,0.050000000745058,0.2685848772525787,290.6466369628906,291.1499938964844,265.093017578125,263.6231994628906,281.6547546386719,292.6723022460937,291.0589599609375,1.0,0.3999199569225311,1.0,1.0,0.9918801188468932,1.0,-0.5729234218597412,0.2288682460784912,0.34405517578125,0.1286827623844146,0.0,0.0,0.2138249278068542,237.0508728027344,206.0,1244.5277099609375,-7561.5244140625,241.68019104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2496032714844,312.8110656738281,278.1499938964844,0.0,18000.0,318.2699890136719,35726.87109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429336905479431,0.2429421991109848,-8.509366125508677e-06,0.0,0.0,0.0,0.0,19.25916862487793,0.0,0.0,0.0,0.394327849149704,4.0,0.0,1.0
714840,292.1517639160156,297.1499938964844,293.1499938964844,0.0076680635102093,-536.4949951171875,298.941162109375,0.3304968178272247,0.050000000745058,0.053768515586853,292.0952453613281,297.1499938964844,293.1499938964844,0.0084942420944571,-607.1897583007812,299.5668334960937,0.3304968178272247,0.050000000745058,0.0566208362579345,291.9940490722656,297.1499938964844,293.1499938964844,0.0091124968603253,-469.7842102050781,299.99365234375,0.3304968178272247,0.050000000745058,0.0418199561536312,291.9366149902344,297.1499938964844,293.1499938964844,0.0101530104875564,-679.8544921875,300.64312744140625,0.3304968178272247,0.050000000745058,0.0566208362579345,292.6724853515625,297.1499938964844,293.1499938964844,0.0029788482934236,-1142.8406982421875,294.1343078613281,0.3304968178272247,0.050000000745058,0.2685848772525787,290.6466369628906,291.1499938964844,265.093017578125,263.6231994628906,281.6547546386719,292.6723022460937,291.0589599609375,1.0,0.3999199569225311,1.0,1.0,0.9918801188468932,1.0,-0.5729234218597412,0.2288682460784912,0.34405517578125,0.1286827623844146,0.0,0.0,0.2138249278068542,237.0508728027344,206.0,1244.5277099609375,-7561.5244140625,241.68019104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2496032714844,312.8110656738281,278.1499938964844,0.0,18000.0,318.2699890136719,35726.87109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429336905479431,0.2429421991109848,-8.509366125508677e-06,0.0,0.0,0.0,0.0,19.25916862487793,0.0,0.0,0.0,0.394327849149704,4.0,0.0,1.0
714900,292.15545654296875,297.1499938964844,293.1499938964844,0.0075349300168454,-516.1782836914062,299.40045166015625,0.3322238624095917,0.050000000745058,0.0535518042743206,292.0965881347656,297.1499938964844,293.1499938964844,0.0083471378311514,-584.6845703125,300.0059509277344,0.3322238624095917,0.050000000745058,0.056392628699541,291.9976806640625,297.1499938964844,293.1499938964844,0.0089534930884838,-452.583251953125,300.4195861816406,0.3322238624095917,0.050000000745058,0.041651401668787,291.9387512207031,297.1499938964844,293.1499938964844,0.0099682947620749,-655.2189331054688,301.0455322265625,0.3322238624095917,0.050000000745058,0.056392628699541,292.6758117675781,297.1499938964844,293.1499938964844,0.0029232632368803,-1093.596923828125,294.7808532714844,0.3322238624095917,0.050000000745058,0.2675023376941681,291.4222106933594,291.1499938964844,265.1041564941406,263.6308288574219,281.6597595214844,292.6748962402344,291.61187744140625,1.0,0.3952006995677948,1.0,1.0,0.9916784763336182,1.0,-0.5706141591072083,0.2279686629772186,0.3426454961299896,0.1280237585306167,0.0,0.0,0.1153952777385711,231.2499389648437,206.0,1037.3623046875,-6441.3935546875,234.9904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8516845703125,310.5172424316406,278.1499938964844,0.0,18000.0,317.7900085449219,36273.02734375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794922947883606,0.1795007735490799,-8.484526915708557e-06,0.0,0.0,0.0,0.0,14.014726638793944,0.0,0.0,0.0,0.3856906294822693,4.0,0.0,1.0
714960,292.16015625,297.1499938964844,293.1499938964844,0.0076222703792154,-517.9715576171875,299.6375732421875,0.3340213596820831,0.050000000745058,0.0533353500068187,292.0986328125,297.1499938964844,293.1499938964844,0.0084644304588437,-587.2798461914062,300.2490234375,0.3340213596820831,0.050000000745058,0.0561646930873394,292.00244140625,297.1499938964844,293.1499938964844,0.0090922927483916,-454.7526245117188,300.6650390625,0.3340213596820831,0.050000000745058,0.0414830520749092,291.9417419433594,297.1499938964844,293.1499938964844,0.0101479720324277,-658.7029418945312,301.2943115234375,0.3340213596820831,0.050000000745058,0.0561646930873394,292.6800537109375,297.1499938964844,293.1499938964844,0.0029269244987517,-1089.94677734375,295.0125427246094,0.3340213596820831,0.050000000745058,0.2664211094379425,291.6460266113281,291.1499938964844,265.1153259277344,263.63848876953125,281.6656494140625,292.6790771484375,291.6213684082031,1.0,0.3904303014278412,1.0,1.0,0.991470754146576,1.0,-0.568307638168335,0.2270692884922027,0.3412383496761322,0.1273689866065979,0.0,0.0,0.0570160411298275,225.45606994628903,194.0,357.7330627441406,-5436.74072265625,228.35525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7264404296875,308.0923767089844,278.1499938964844,0.0,18000.0,317.7900085449219,36286.2109375,36000.0,0.0,0.0,0.0069642369635403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312979906797409,0.131306380033493,-8.396861630899366e-06,0.0,7.067815204209182e-06,0.0,0.0,10.077730178833008,0.0,0.0,0.0,0.3790870606899261,4.0,0.0,1.0
715020,292.1676025390625,297.1499938964844,293.1499938964844,0.0081342048943042,-550.1492309570312,299.8264465332031,0.3378457427024841,0.050000000745058,0.0529032498598098,292.101806640625,297.1499938964844,293.1499938964844,0.0090982289984822,-624.3672485351562,300.488037109375,0.3378457427024841,0.050000000745058,0.055709671229124,292.01141357421875,297.1499938964844,293.1499938964844,0.0098190065473318,-483.5019226074219,300.9331970214844,0.3378457427024841,0.050000000745058,0.0411469712853431,291.9474182128906,297.1499938964844,293.1499938964844,0.0110575538128614,-700.6809692382812,301.6102905273437,0.3378457427024841,0.050000000745058,0.055709671229124,292.6855163574219,297.1499938964844,293.1499938964844,0.0030657975003123,-1158.2113037109375,294.8936767578125,0.3378457427024841,0.050000000745058,0.2642626762390136,291.2867431640625,291.1499938964844,265.1376953125,263.65380859375,281.6761169433594,292.68505859375,291.2057800292969,1.0,0.3807289600372314,1.0,1.0,0.9910553097724916,1.0,-0.563703179359436,0.2252701073884964,0.3384330868721008,0.1260736584663391,0.0,0.0,0.0594391264021396,213.8902130126953,182.0,-303.9969482421875,-4885.7861328125,215.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9156494140625,305.7375183105469,278.1499938964844,0.0,18000.0,317.7900085449219,36033.30859375,36000.0,0.0,0.0,0.0290811900049448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116024762392044,0.1160330772399902,-8.314083061122801e-06,0.0,2.9513710614992306e-05,0.0,0.0,8.803512573242188,0.0,0.0,0.0,0.3763439655303955,4.0,0.0,1.0
715080,292.1676025390625,297.1499938964844,293.1499938964844,0.0081342048943042,-550.1492309570312,299.8264465332031,0.3378457427024841,0.050000000745058,0.0529032498598098,292.101806640625,297.1499938964844,293.1499938964844,0.0090982289984822,-624.3672485351562,300.488037109375,0.3378457427024841,0.050000000745058,0.055709671229124,292.01141357421875,297.1499938964844,293.1499938964844,0.0098190065473318,-483.5019226074219,300.9331970214844,0.3378457427024841,0.050000000745058,0.0411469712853431,291.9474182128906,297.1499938964844,293.1499938964844,0.0110575538128614,-700.6809692382812,301.6102905273437,0.3378457427024841,0.050000000745058,0.055709671229124,292.6855163574219,297.1499938964844,293.1499938964844,0.0030657975003123,-1158.2113037109375,294.8936767578125,0.3378457427024841,0.050000000745058,0.2642626762390136,291.2867431640625,291.1499938964844,265.1376953125,263.65380859375,281.6761169433594,292.68505859375,291.2057800292969,1.0,0.3807289600372314,1.0,1.0,0.9910553097724916,1.0,-0.563703179359436,0.2252701073884964,0.3384330868721008,0.1260736584663391,0.0,0.0,0.0594391264021396,213.8902130126953,182.0,-303.9969482421875,-4885.7861328125,215.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9156494140625,305.7375183105469,278.1499938964844,0.0,18000.0,317.7900085449219,36033.30859375,36000.0,0.0,0.0,0.0290811900049448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116024762392044,0.1160330772399902,-8.314083061122801e-06,0.0,2.9513710614992306e-05,0.0,0.0,8.803512573242188,0.0,0.0,0.0,0.3763439655303955,4.0,0.0,1.0
715140,292.172607421875,297.1499938964844,293.1499938964844,0.0086197350174188,-576.6298828125,300.0701599121094,0.3420090973377228,0.050000000745058,0.052472285926342,292.1036376953125,297.1499938964844,293.1499938964844,0.009706069715321,-654.7730712890625,300.776611328125,0.3420090973377228,0.050000000745058,0.0552558451890945,292.0184326171875,297.1499938964844,293.1499938964844,0.0105221699923276,-507.0107116699219,301.24774169921875,0.3420090973377228,0.050000000745058,0.0408117771148681,291.9519958496094,297.1499938964844,293.1499938964844,0.0119510255753993,-734.8609619140625,301.9674072265625,0.3420090973377228,0.050000000745058,0.0552558451890945,292.6882629394531,297.1499938964844,293.1499938964844,0.0032047815620899,-1220.547607421875,294.8636169433594,0.3420090973377228,0.050000000745058,0.2621099352836609,291.03204345703125,291.1499938964844,265.1600036621094,263.6690673828125,281.6850280761719,292.6879577636719,291.00054931640625,1.0,0.3708008527755737,1.0,1.0,0.9906399250030518,1.0,-0.5591108798980713,0.2234692871570587,0.3356415927410126,0.124800257384777,0.0,0.0,0.0947991088032722,202.3552703857422,170.0,-264.2358093261719,-4936.84423828125,202.3622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989318847656,305.412353515625,278.1499938964844,0.0,18000.0,317.3099975585937,35950.81640625,36000.0,0.0,0.0,0.0489245019853115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318040788173675,0.1318124085664749,-8.321882887685206e-06,0.0,4.965214975527488e-05,0.0,0.0,10.027588844299316,0.0,0.0,0.0,0.3782704770565033,4.0,0.0,1.0
715200,292.172607421875,297.1499938964844,293.1499938964844,0.0086197350174188,-576.6298828125,300.0701599121094,0.3420090973377228,0.050000000745058,0.052472285926342,292.1036376953125,297.1499938964844,293.1499938964844,0.009706069715321,-654.7730712890625,300.776611328125,0.3420090973377228,0.050000000745058,0.0552558451890945,292.0184326171875,297.1499938964844,293.1499938964844,0.0105221699923276,-507.0107116699219,301.24774169921875,0.3420090973377228,0.050000000745058,0.0408117771148681,291.9519958496094,297.1499938964844,293.1499938964844,0.0119510255753993,-734.8609619140625,301.9674072265625,0.3420090973377228,0.050000000745058,0.0552558451890945,292.6882629394531,297.1499938964844,293.1499938964844,0.0032047815620899,-1220.547607421875,294.8636169433594,0.3420090973377228,0.050000000745058,0.2621099352836609,291.03204345703125,291.1499938964844,265.1600036621094,263.6690673828125,281.6850280761719,292.6879577636719,291.00054931640625,1.0,0.3708008527755737,1.0,1.0,0.9906399250030518,1.0,-0.5591108798980713,0.2234692871570587,0.3356415927410126,0.124800257384777,0.0,0.0,0.0947991088032722,202.3552703857422,170.0,-264.2358093261719,-4936.84423828125,202.3622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989318847656,305.412353515625,278.1499938964844,0.0,18000.0,317.3099975585937,35950.81640625,36000.0,0.0,0.0,0.0489245019853115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318040788173675,0.1318124085664749,-8.321882887685206e-06,0.0,4.965214975527488e-05,0.0,0.0,10.027588844299316,0.0,0.0,0.0,0.3782704770565033,4.0,0.0,1.0
715260,292.177001953125,297.1499938964844,293.1499938964844,0.0090535338968038,-596.5004272460938,300.373046875,0.346555083990097,0.050000000745058,0.0520425625145435,292.1051330566406,297.1499938964844,293.1499938964844,0.0102617563679814,-677.7476806640625,301.1169128417969,0.346555083990097,0.050000000745058,0.0548033230006694,292.0242614746094,297.1499938964844,293.1499938964844,0.0111736673861742,-524.79833984375,301.6091613769531,0.346555083990097,0.050000000745058,0.0404775477945804,291.9560241699219,297.1499938964844,293.1499938964844,0.0127947116270661,-760.7052612304688,302.3622741699219,0.346555083990097,0.050000000745058,0.0548033230006694,292.6905822753906,297.1499938964844,293.1499938964844,0.0033209936227649,-1268.0140380859375,294.9529113769531,0.346555083990097,0.050000000745058,0.2599633634090423,290.93902587890625,291.1499938964844,265.1820983886719,263.6842041015625,281.69390869140625,292.6902770996094,290.9295654296875,1.0,0.3606294691562652,1.0,1.0,0.9902126789093018,1.0,-0.5545317530632019,0.2216659188270568,0.332865834236145,0.1235525757074356,0.0,0.0,0.1302632689476013,190.85397338867188,158.0,-124.91128540039062,-5064.58837890625,189.696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,305.3668518066406,278.1499938964844,0.0,18000.0,317.3099975585937,35930.78515625,36000.0,0.0,0.0,0.0727949291467666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513983607292175,0.1514067202806472,-8.352316399395932e-06,0.0,7.387759251287207e-05,0.0,0.0,11.589336395263672,0.0,0.0,0.0,0.3810811340808868,4.0,0.0,1.0
715320,292.177001953125,297.1499938964844,293.1499938964844,0.0090535338968038,-596.5004272460938,300.373046875,0.346555083990097,0.050000000745058,0.0520425625145435,292.1051330566406,297.1499938964844,293.1499938964844,0.0102617563679814,-677.7476806640625,301.1169128417969,0.346555083990097,0.050000000745058,0.0548033230006694,292.0242614746094,297.1499938964844,293.1499938964844,0.0111736673861742,-524.79833984375,301.6091613769531,0.346555083990097,0.050000000745058,0.0404775477945804,291.9560241699219,297.1499938964844,293.1499938964844,0.0127947116270661,-760.7052612304688,302.3622741699219,0.346555083990097,0.050000000745058,0.0548033230006694,292.6905822753906,297.1499938964844,293.1499938964844,0.0033209936227649,-1268.0140380859375,294.9529113769531,0.346555083990097,0.050000000745058,0.2599633634090423,290.93902587890625,291.1499938964844,265.1820983886719,263.6842041015625,281.69390869140625,292.6902770996094,290.9295654296875,1.0,0.3606294691562652,1.0,1.0,0.9902126789093018,1.0,-0.5545317530632019,0.2216659188270568,0.332865834236145,0.1235525757074356,0.0,0.0,0.1302632689476013,190.85397338867188,158.0,-124.91128540039062,-5064.58837890625,189.696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,305.3668518066406,278.1499938964844,0.0,18000.0,317.3099975585937,35930.78515625,36000.0,0.0,0.0,0.0727949291467666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513983607292175,0.1514067202806472,-8.352316399395932e-06,0.0,7.387759251287207e-05,0.0,0.0,11.589336395263672,0.0,0.0,0.0,0.3810811340808868,4.0,0.0,1.0
715380,292.1815185546875,297.1499938964844,293.1499938964844,0.0094545548781752,-612.0180053710938,300.7020263671875,0.3515323400497436,0.050000000745058,0.0516142100095748,292.106689453125,297.1499938964844,293.1499938964844,0.01078812032938,-695.8734130859375,301.4797668457031,0.3515323400497436,0.050000000745058,0.0543522499501705,292.0295715332031,297.1499938964844,293.1499938964844,0.011798265390098,-538.8441772460938,301.9901123046875,0.3515323400497436,0.050000000745058,0.0401443876326084,291.9600524902344,297.1499938964844,293.1499938964844,0.0136176850646734,-781.0842895507812,302.77105712890625,0.3515323400497436,0.050000000745058,0.0543522499501705,292.6932373046875,297.1499938964844,293.1499938964844,0.0034224279224872,-1305.8038330078125,295.1041564941406,0.3515323400497436,0.050000000745058,0.2578236758708954,290.9352722167969,291.1499938964844,265.203857421875,263.6990966796875,281.7032470703125,292.69287109375,290.9449462890625,1.0,0.3501967489719391,1.0,1.0,0.989785373210907,1.0,-0.5499672889709473,0.2198588699102401,0.3301084339618683,0.1223339214920997,0.0,0.0,0.1600997000932693,179.39004516601562,146.0,15.598636627197266,-5221.80126953125,177.25405883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,305.4703063964844,278.1499938964844,0.0,18000.0,317.3099975585937,35928.84765625,36000.0,0.0,0.0,0.0961772799491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715198308229446,0.1715282201766967,-8.390532457269728e-06,0.0,9.76077135419473e-05,0.0,0.0,13.228774070739746,0.0,0.0,0.0,0.3841172158718109,4.0,0.0,1.0
715440,292.1815185546875,297.1499938964844,293.1499938964844,0.0094545548781752,-612.0180053710938,300.7020263671875,0.3515323400497436,0.050000000745058,0.0516142100095748,292.106689453125,297.1499938964844,293.1499938964844,0.01078812032938,-695.8734130859375,301.4797668457031,0.3515323400497436,0.050000000745058,0.0543522499501705,292.0295715332031,297.1499938964844,293.1499938964844,0.011798265390098,-538.8441772460938,301.9901123046875,0.3515323400497436,0.050000000745058,0.0401443876326084,291.9600524902344,297.1499938964844,293.1499938964844,0.0136176850646734,-781.0842895507812,302.77105712890625,0.3515323400497436,0.050000000745058,0.0543522499501705,292.6932373046875,297.1499938964844,293.1499938964844,0.0034224279224872,-1305.8038330078125,295.1041564941406,0.3515323400497436,0.050000000745058,0.2578236758708954,290.9352722167969,291.1499938964844,265.203857421875,263.6990966796875,281.7032470703125,292.69287109375,290.9449462890625,1.0,0.3501967489719391,1.0,1.0,0.989785373210907,1.0,-0.5499672889709473,0.2198588699102401,0.3301084339618683,0.1223339214920997,0.0,0.0,0.1600997000932693,179.39004516601562,146.0,15.598636627197266,-5221.80126953125,177.25405883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,305.4703063964844,278.1499938964844,0.0,18000.0,317.3099975585937,35928.84765625,36000.0,0.0,0.0,0.0961772799491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715198308229446,0.1715282201766967,-8.390532457269728e-06,0.0,9.76077135419473e-05,0.0,0.0,13.228774070739746,0.0,0.0,0.0,0.3841172158718109,4.0,0.0,1.0
715500,292.1839599609375,297.1499938964844,293.1499938964844,0.0096411118283867,-618.1959228515625,300.87310791015625,0.3541994094848633,0.050000000745058,0.0514005981385707,292.1075744628906,297.1499938964844,293.1499938964844,0.0110381180420517,-703.1817016601562,301.6665344238281,0.3541994094848633,0.050000000745058,0.0541273057460784,292.0321350097656,297.1499938964844,293.1499938964844,0.0120975412428379,-544.5110473632812,302.18475341796875,0.3541994094848633,0.050000000745058,0.0399782434105873,291.9621276855469,297.1499938964844,293.1499938964844,0.0140169477090239,-789.2936401367188,302.9775390625,0.3541994094848633,0.050000000745058,0.0541273057460784,292.6947631835937,297.1499938964844,293.1499938964844,0.0034674638882279,-1321.0789794921875,295.1994934082031,0.3541994094848633,0.050000000745058,0.2567566335201263,290.9637145996094,291.1499938964844,265.2145690917969,263.7064208984375,281.70819091796875,292.69439697265625,290.9808349609375,1.0,0.344876080751419,1.0,1.0,0.989571750164032,1.0,-0.5476910471916199,0.2189537286758422,0.3287373483181,0.1217365488409996,0.0,0.0,0.1697603911161422,173.6733856201172,146.0,73.3036117553711,-5284.65185546875,171.11740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,305.5469970703125,278.1499938964844,0.0,18000.0,316.8299865722656,35938.7421875,36000.0,0.0,0.0,0.1024053394794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795066446065902,0.1795150637626648,-8.408957910432946e-06,0.0,0.000103928396129,0.0,0.0,13.892911911010742,0.0,0.0,0.0,0.3853708505630493,4.0,0.0,1.0
715560,292.1865234375,297.1499938964844,293.1499938964844,0.0098206279799342,-623.5912475585938,301.0459899902344,0.356995016336441,0.050000000745058,0.0511873923242092,292.1085205078125,297.1499938964844,293.1499938964844,0.011282161809504,-709.63037109375,301.8546142578125,0.356995016336441,0.050000000745058,0.0539027899503707,292.0346374511719,297.1499938964844,293.1499938964844,0.0123914005234837,-549.514892578125,302.3801574707031,0.356995016336441,0.050000000745058,0.0398124158382415,291.9642639160156,297.1499938964844,293.1499938964844,0.0144120538607239,-796.5332641601562,303.18365478515625,0.356995016336441,0.050000000745058,0.0539027899503707,292.6965026855469,297.1499938964844,293.1499938964844,0.0035092479083687,-1334.44384765625,295.30322265625,0.356995016336441,0.050000000745058,0.2556916177272796,291.00616455078125,291.1499938964844,265.22515869140625,263.7136535644531,281.7132873535156,292.696044921875,291.0277404785156,1.0,0.3394822776317596,1.0,1.0,0.9893516898155212,1.0,-0.5454191565513611,0.2180474996566772,0.3273716568946838,0.1211478039622306,0.0,0.0,0.1751566976308822,167.96774291992188,134.0,113.99119567871094,-5320.31787109375,165.03765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5025634765625,305.6026611328125,278.1499938964844,0.0,18000.0,316.8299865722656,35955.375,36000.0,0.0,0.0,0.1121385693550109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849149763584137,0.1849233955144882,-8.423970939475112e-06,0.0,0.0001138063962571,0.0,0.0,14.349848747253418,0.0,0.0,0.0,0.3862509429454803,4.0,0.0,1.0
715620,292.1919860839844,297.1499938964844,293.1499938964844,0.010174985975027,-633.359130859375,301.3893127441406,0.363002747297287,0.050000000745058,0.0507623068988323,292.1106262207031,297.1499938964844,293.1499938964844,0.0117736347019672,-721.44873046875,302.228271484375,0.363002747297287,0.050000000745058,0.0534551553428173,292.03955078125,297.1499938964844,293.1499938964844,0.0129883605986833,-558.697998046875,302.76776123046875,0.363002747297287,0.050000000745058,0.039481796324253,291.96875,297.1499938964844,293.1499938964844,0.0152229368686676,-809.7797241210938,303.5908203125,0.363002747297287,0.050000000745058,0.0534551553428173,292.7003479003906,297.1499938964844,293.1499938964844,0.0035869961138814,-1358.2855224609375,295.5164489746094,0.363002747297287,0.050000000745058,0.2535682320594787,291.10479736328125,291.1499938964844,265.245849609375,263.72784423828125,281.7240600585937,292.6998291015625,291.126708984375,1.0,0.3284633755683899,1.0,1.0,0.988911509513855,1.0,-0.5408895015716553,0.2162313312292099,0.3246581852436065,0.119997538626194,0.0,0.0,0.1746162325143814,156.5924530029297,122.0,141.08450317382812,-5327.46826171875,153.05093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818115234375,305.6874084472656,278.1499938964844,0.0,18000.0,316.8299865722656,35995.3515625,36000.0,0.0,0.0,0.1298037320375442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873043775558471,0.1873128116130828,-8.438058102910873e-06,0.0,0.0001317342830589,0.0,0.0,14.565229415893556,0.0,0.0,0.0,0.3867181241512298,4.0,0.0,1.0
