time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715680,292.1919860839844,297.1499938964844,293.1499938964844,0.010174985975027,-633.359130859375,301.3893127441406,0.363002747297287,0.050000000745058,0.0507623068988323,292.1106262207031,297.1499938964844,293.1499938964844,0.0117736347019672,-721.44873046875,302.228271484375,0.363002747297287,0.050000000745058,0.0534551553428173,292.03955078125,297.1499938964844,293.1499938964844,0.0129883605986833,-558.697998046875,302.76776123046875,0.363002747297287,0.050000000745058,0.039481796324253,291.96875,297.1499938964844,293.1499938964844,0.0152229368686676,-809.7797241210938,303.5908203125,0.363002747297287,0.050000000745058,0.0534551553428173,292.7003479003906,297.1499938964844,293.1499938964844,0.0035869961138814,-1358.2855224609375,295.5164489746094,0.363002747297287,0.050000000745058,0.2535682320594787,291.10479736328125,291.1499938964844,265.245849609375,263.72784423828125,281.7240600585937,292.6998291015625,291.126708984375,1.0,0.3284633755683899,1.0,1.0,0.988911509513855,1.0,-0.5408895015716553,0.2162313312292099,0.3246581852436065,0.119997538626194,0.0,0.0,0.1746162325143814,156.5924530029297,122.0,141.08450317382812,-5327.46826171875,153.05093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818115234375,305.6874084472656,278.1499938964844,0.0,18000.0,316.8299865722656,35995.3515625,36000.0,0.0,0.0,0.1298037320375442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873043775558471,0.1873128116130828,-8.438058102910873e-06,0.0,0.0001317342830589,0.0,0.0,14.565229415893556,0.0,0.0,0.0,0.3867181241512298,4.0,0.0,1.0
715740,292.1976623535156,297.1499938964844,293.1499938964844,0.0105417277663946,-643.0414428710938,301.7233581542969,0.3696211874485016,0.050000000745058,0.0503391809761524,292.11285400390625,297.1499938964844,293.1499938964844,0.012294327840209,-733.2579345703125,302.59423828125,0.3696211874485016,0.050000000745058,0.0530095808207988,292.0440979003906,297.1499938964844,293.1499938964844,0.0136283645406365,-567.8939208984375,303.1481018066406,0.3696211874485016,0.050000000745058,0.0391526967287063,291.9734191894531,297.1499938964844,293.1499938964844,0.0161020550876855,-822.964599609375,303.9896240234375,0.3696211874485016,0.050000000745058,0.0530095808207988,292.7044677734375,297.1499938964844,293.1499938964844,0.0036620933096855,-1381.4486083984375,295.71893310546875,0.3696211874485016,0.050000000745058,0.251454621553421,291.1934814453125,291.1499938964844,265.26580810546875,263.74151611328125,281.7354431152344,292.7039489746094,291.2112121582031,1.0,0.3171139657497406,1.0,1.0,0.9884713888168336,1.0,-0.5363807082176208,0.2144099473953247,0.3219707906246185,0.1188861727714538,0.0,0.0,0.1626930087804794,145.27020263671875,110.0,123.8089370727539,-5279.990234375,141.29786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654113769531,305.8073425292969,278.1499938964844,0.0,18000.0,316.3500061035156,36027.2578125,36000.0,0.0,0.0,0.1390828192234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807299852371215,0.1807384192943573,-8.431499736616388e-06,0.0,0.0001411513803759,0.0,0.0,14.027403831481934,0.0,0.0,0.0,0.3857598602771759,4.0,0.0,1.0
715800,292.1976623535156,297.1499938964844,293.1499938964844,0.0105417277663946,-643.0414428710938,301.7233581542969,0.3696211874485016,0.050000000745058,0.0503391809761524,292.11285400390625,297.1499938964844,293.1499938964844,0.012294327840209,-733.2579345703125,302.59423828125,0.3696211874485016,0.050000000745058,0.0530095808207988,292.0440979003906,297.1499938964844,293.1499938964844,0.0136283645406365,-567.8939208984375,303.1481018066406,0.3696211874485016,0.050000000745058,0.0391526967287063,291.9734191894531,297.1499938964844,293.1499938964844,0.0161020550876855,-822.964599609375,303.9896240234375,0.3696211874485016,0.050000000745058,0.0530095808207988,292.7044677734375,297.1499938964844,293.1499938964844,0.0036620933096855,-1381.4486083984375,295.71893310546875,0.3696211874485016,0.050000000745058,0.251454621553421,291.1934814453125,291.1499938964844,265.26580810546875,263.74151611328125,281.7354431152344,292.7039489746094,291.2112121582031,1.0,0.3171139657497406,1.0,1.0,0.9884713888168336,1.0,-0.5363807082176208,0.2144099473953247,0.3219707906246185,0.1188861727714538,0.0,0.0,0.1626930087804794,145.27020263671875,110.0,123.8089370727539,-5279.990234375,141.29786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654113769531,305.8073425292969,278.1499938964844,0.0,18000.0,316.3500061035156,36027.2578125,36000.0,0.0,0.0,0.1390828192234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807299852371215,0.1807384192943573,-8.431499736616388e-06,0.0,0.0001411513803759,0.0,0.0,14.027403831481934,0.0,0.0,0.0,0.3857598602771759,4.0,0.0,1.0
715860,292.20343017578125,297.1499938964844,293.1499938964844,0.0109294969588518,-653.1973876953125,302.0468444824219,0.3772979974746704,0.050000000745058,0.0498977191746234,292.1156005859375,297.1499938964844,293.1499938964844,0.0128525551408529,-745.5386962890625,302.9508361816406,0.3772979974746704,0.050000000745058,0.0525447018444538,292.0494384765625,297.1499938964844,293.1499938964844,0.0143153024837374,-577.3384399414062,303.5185852050781,0.3772979974746704,0.050000000745058,0.0388093367218971,291.9815979003906,297.1499938964844,293.1499938964844,0.0221286173909902,-964.7459106445312,304.13623046875,0.4100092053413391,0.066723845899105,0.0620271749794483,292.7087097167969,297.1499938964844,293.1499938964844,0.0037357988767325,-1405.1876220703125,295.90203857421875,0.3772979974746704,0.050000000745058,0.2492494434118271,291.257568359375,291.1499938964844,265.284912109375,263.754638671875,281.74005126953125,292.7081604003906,291.266357421875,1.0,0.3055646121501922,1.0,1.0,0.9880183339118958,1.0,-0.5430510640144348,0.2172271907329559,0.3258238732814789,0.1203255876898765,0.0,0.0,0.1436963677406311,133.55648803710938,98.0,68.04556274414062,-5236.7421875,132.45912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.862060546875,278.1499938964844,0.0,18000.0,316.3500061035156,36044.7265625,36000.0,0.0,0.0,0.1479991823434829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688126176595688,0.1688210368156433,-8.411363523919135e-06,0.0,0.0001502003433415,0.0,0.0,13.04626178741455,0.0,0.0,0.0,0.3839597702026367,4.0,0.0,1.0
715920,292.20343017578125,297.1499938964844,293.1499938964844,0.0109294969588518,-653.1973876953125,302.0468444824219,0.3772979974746704,0.050000000745058,0.0498977191746234,292.1156005859375,297.1499938964844,293.1499938964844,0.0128525551408529,-745.5386962890625,302.9508361816406,0.3772979974746704,0.050000000745058,0.0525447018444538,292.0494384765625,297.1499938964844,293.1499938964844,0.0143153024837374,-577.3384399414062,303.5185852050781,0.3772979974746704,0.050000000745058,0.0388093367218971,291.9815979003906,297.1499938964844,293.1499938964844,0.0221286173909902,-964.7459106445312,304.13623046875,0.4100092053413391,0.066723845899105,0.0620271749794483,292.7087097167969,297.1499938964844,293.1499938964844,0.0037357988767325,-1405.1876220703125,295.90203857421875,0.3772979974746704,0.050000000745058,0.2492494434118271,291.257568359375,291.1499938964844,265.284912109375,263.754638671875,281.74005126953125,292.7081604003906,291.266357421875,1.0,0.3055646121501922,1.0,1.0,0.9880183339118958,1.0,-0.5430510640144348,0.2172271907329559,0.3258238732814789,0.1203255876898765,0.0,0.0,0.1436963677406311,133.55648803710938,98.0,68.04556274414062,-5236.7421875,132.45912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.862060546875,278.1499938964844,0.0,18000.0,316.3500061035156,36044.7265625,36000.0,0.0,0.0,0.1479991823434829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688126176595688,0.1688210368156433,-8.411363523919135e-06,0.0,0.0001502003433415,0.0,0.0,13.04626178741455,0.0,0.0,0.0,0.3839597702026367,4.0,0.0,1.0
715980,292.2093505859375,297.1499938964844,293.1499938964844,0.0113902939483523,-666.7116088867188,302.35430908203125,0.3861998617649078,0.050000000745058,0.0494402833282947,292.1220397949219,297.1499938964844,293.1499938964844,0.013502593152225,-761.1058959960938,303.2878723144531,0.3861998617649078,0.050000000745058,0.0520629994571208,292.06304931640625,297.1499938964844,293.1499938964844,0.0150837590917944,-588.7086181640625,303.8592224121094,0.3861998617649078,0.050000000745058,0.0384535528719425,292.01776123046875,297.1499938964844,293.1499938964844,0.0405644252896308,-1305.67724609375,304.1103820800781,0.4870051443576813,0.0890416428446769,0.0839642807841301,292.7145080566406,297.1499938964844,293.1499938964844,0.0038118103984743,-1433.8599853515625,296.0309143066406,0.3861998617649078,0.050000000745058,0.2469644546508789,291.2465515136719,291.1499938964844,265.3030090332031,263.76708984375,281.7328491210937,292.71368408203125,291.2328796386719,1.0,0.2940989434719085,1.0,1.0,0.9875653386116028,1.0,-0.5650824308395386,0.22640161216259,0.3386808335781097,0.125369131565094,0.0,0.0,0.1303425282239914,121.55513763427734,86.0,-50.15624237060547,-5281.150390625,127.08135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,305.87908935546875,278.1499938964844,0.0,18000.0,316.3500061035156,36032.64453125,36000.0,0.0,0.0,0.1535575687885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583492010831833,0.1583575904369354,-8.38837331684772e-06,0.0,0.0001558414223836,0.0,0.0,12.185246467590332,0.0,0.0,0.0,0.382367879152298,4.0,0.0,1.0
716040,292.2093505859375,297.1499938964844,293.1499938964844,0.0113902939483523,-666.7116088867188,302.35430908203125,0.3861998617649078,0.050000000745058,0.0494402833282947,292.1220397949219,297.1499938964844,293.1499938964844,0.013502593152225,-761.1058959960938,303.2878723144531,0.3861998617649078,0.050000000745058,0.0520629994571208,292.06304931640625,297.1499938964844,293.1499938964844,0.0150837590917944,-588.7086181640625,303.8592224121094,0.3861998617649078,0.050000000745058,0.0384535528719425,292.01776123046875,297.1499938964844,293.1499938964844,0.0405644252896308,-1305.67724609375,304.1103820800781,0.4870051443576813,0.0890416428446769,0.0839642807841301,292.7145080566406,297.1499938964844,293.1499938964844,0.0038118103984743,-1433.8599853515625,296.0309143066406,0.3861998617649078,0.050000000745058,0.2469644546508789,291.2465515136719,291.1499938964844,265.3030090332031,263.76708984375,281.7328491210937,292.71368408203125,291.2328796386719,1.0,0.2940989434719085,1.0,1.0,0.9875653386116028,1.0,-0.5650824308395386,0.22640161216259,0.3386808335781097,0.125369131565094,0.0,0.0,0.1303425282239914,121.55513763427734,86.0,-50.15624237060547,-5281.150390625,127.08135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,305.87908935546875,278.1499938964844,0.0,18000.0,316.3500061035156,36032.64453125,36000.0,0.0,0.0,0.1535575687885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583492010831833,0.1583575904369354,-8.38837331684772e-06,0.0,0.0001558414223836,0.0,0.0,12.185246467590332,0.0,0.0,0.0,0.382367879152298,4.0,0.0,1.0
716100,292.2125549316406,297.1499938964844,293.1499938964844,0.0116525646299123,-674.6666259765625,302.503173828125,0.3908403217792511,0.050000000745058,0.0492193102836608,292.1260986328125,297.1499938964844,293.1499938964844,0.0138731719925999,-770.1719360351562,303.451904296875,0.3908403217792511,0.050000000745058,0.0518303029239177,292.0714416503906,297.1499938964844,293.1499938964844,0.015518001280725,-595.2772827148438,304.0233154296875,0.3908403217792511,0.050000000745058,0.0382816866040229,292.0416259765625,297.1499938964844,293.1499938964844,0.0490451119840145,-1453.2877197265625,304.1022033691406,0.5105500221252441,0.0986987128853797,0.0932553112506866,292.71832275390625,297.1499938964844,293.1499938964844,0.0038520852103829,-1450.302978515625,296.07427978515625,0.3908403217792511,0.050000000745058,0.2458606511354446,291.2123718261719,291.1499938964844,265.3116455078125,263.7730407714844,281.7308959960937,292.7173767089844,291.1972351074219,1.0,0.2882861495018005,1.0,1.0,0.9873388409614564,1.0,-0.5741576552391052,0.2301948815584182,0.3439627587795257,0.1274462044239044,0.0,0.0,0.1295781582593917,115.74470520019533,86.0,-78.0928726196289,-5345.11328125,123.78498840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219787597656,306.00225830078125,278.1499938964844,0.0,18000.0,315.8699951171875,36016.375,36000.0,0.0,0.0,0.1503432095050811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566966027021408,0.1567049771547317,-8.38156665849965e-06,0.0,0.0001525792467873,0.0,0.0,12.045509338378906,0.0,0.0,0.0,0.3820836544036865,4.0,0.0,1.0
716160,292.2160339355469,297.1499938964844,293.1499938964844,0.011918943375349,-682.3786010742188,302.6517028808594,0.3953061997890472,0.050000000745058,0.0490011349320411,292.1304931640625,297.1499938964844,293.1499938964844,0.0142524791881442,-778.9445190429688,303.6153564453125,0.3953061997890472,0.050000000745058,0.0516005530953407,292.08013916015625,297.1499938964844,293.1499938964844,0.016152236610651,-605.2029418945312,304.1459350585937,0.3962803483009338,0.0529171489179134,0.0383083820343017,292.0667419433594,297.1499938964844,293.1499938964844,0.0567984096705913,-1591.2789306640625,304.0968322753906,0.534339427947998,0.1078059524297714,0.1018982380628585,292.7226867675781,297.1499938964844,293.1499938964844,0.0038909639697521,-1466.04541015625,296.1165771484375,0.3953061997890472,0.050000000745058,0.244770810008049,291.1793212890625,291.1499938964844,265.3199768066406,263.7787780761719,281.7297668457031,292.7216491699219,291.1674499511719,1.0,0.2823997437953949,1.0,1.0,0.9872270226478576,1.0,-0.5827159285545349,0.233780026435852,0.3489359021186828,0.1293971240520477,0.0,0.0,0.1309678852558136,110.00454711914062,74.0,-80.3857421875,-5428.3916015625,120.2686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4172058105469,306.1698608398437,278.1499938964844,0.0,18000.0,315.8699951171875,36002.984375,36000.0,0.0,0.0,0.1505819112062454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569030880928039,0.1569114625453949,-8.378928214369807e-06,0.0,0.0001528214925201,0.0,0.0,12.057990074157717,0.0,0.0,0.0,0.3820773363113403,4.0,0.0,1.0
716220,292.2239074707031,297.1499938964844,293.1499938964844,0.0124448668211698,-696.4255981445312,302.94805908203125,0.4046469926834106,0.050000000745058,0.0485459268093109,292.14141845703125,297.1499938964844,293.1499938964844,0.0150010418146848,-794.6604614257812,303.9367370605469,0.4046469926834106,0.050000000745058,0.0511211976408958,292.1168518066406,297.1499938964844,293.1499938964844,0.0273998230695724,-793.3173217773438,304.128173828125,0.4689849019050598,0.0726626813411712,0.0505065694451332,292.1178283691406,297.1499938964844,293.1499938964844,0.0706414729356765,-1848.2271728515625,304.0916442871094,0.5817670226097107,0.1248936653137207,0.117926999926567,292.7333068847656,297.1499938964844,293.1499938964844,0.0039568757638335,-1492.5435791015625,296.2035827636719,0.4046469926834106,0.050000000745058,0.2424969524145126,291.1277160644531,291.1499938964844,265.335693359375,263.7896728515625,281.7160339355469,292.73199462890625,291.11602783203125,1.0,0.2706307470798492,1.0,1.0,0.9870032668113708,1.0,-0.612739086151123,0.2464347779750824,0.3663043081760406,0.1361729055643081,0.0,0.0,0.1373785138130188,98.13977813720705,62.0,-84.52649688720703,-5674.3408203125,115.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9203186035156,306.4552917480469,278.1499938964844,0.0,18000.0,315.8699951171875,35987.9296875,36000.0,0.0,0.0,0.1503228396177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599156707525253,0.1599240601062774,-8.38124287838582e-06,0.0,0.0001525585685158,0.0,0.0,12.29828929901123,0.0,0.0,0.0,0.382493793964386,4.0,0.0,1.0
716280,292.2239074707031,297.1499938964844,293.1499938964844,0.0124448668211698,-696.4255981445312,302.94805908203125,0.4046469926834106,0.050000000745058,0.0485459268093109,292.14141845703125,297.1499938964844,293.1499938964844,0.0150010418146848,-794.6604614257812,303.9367370605469,0.4046469926834106,0.050000000745058,0.0511211976408958,292.1168518066406,297.1499938964844,293.1499938964844,0.0273998230695724,-793.3173217773438,304.128173828125,0.4689849019050598,0.0726626813411712,0.0505065694451332,292.1178283691406,297.1499938964844,293.1499938964844,0.0706414729356765,-1848.2271728515625,304.0916442871094,0.5817670226097107,0.1248936653137207,0.117926999926567,292.7333068847656,297.1499938964844,293.1499938964844,0.0039568757638335,-1492.5435791015625,296.2035827636719,0.4046469926834106,0.050000000745058,0.2424969524145126,291.1277160644531,291.1499938964844,265.335693359375,263.7896728515625,281.7160339355469,292.73199462890625,291.11602783203125,1.0,0.2706307470798492,1.0,1.0,0.9870032668113708,1.0,-0.612739086151123,0.2464347779750824,0.3663043081760406,0.1361729055643081,0.0,0.0,0.1373785138130188,98.13977813720705,62.0,-84.52649688720703,-5674.3408203125,115.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9203186035156,306.4552917480469,278.1499938964844,0.0,18000.0,315.8699951171875,35987.9296875,36000.0,0.0,0.0,0.1503228396177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599156707525253,0.1599240601062774,-8.38124287838582e-06,0.0,0.0001525585685158,0.0,0.0,12.29828929901123,0.0,0.0,0.0,0.382493793964386,4.0,0.0,1.0
716340,292.2333068847656,297.1499938964844,293.1499938964844,0.0129922116175293,-710.0355224609375,303.23974609375,0.4151515960693359,0.050000000745058,0.048101432621479,292.1555480957031,297.1499938964844,293.1499938964844,0.0167603194713592,-840.2394409179688,304.1445617675781,0.4247034192085266,0.0573851056396961,0.0531875342130661,292.1759033203125,297.1499938964844,293.1499938964844,0.0401652567088604,-959.82861328125,304.1143493652344,0.5166260600090027,0.0868860483169555,0.0608099326491355,292.1683349609375,297.1499938964844,293.1499938964844,0.0830686464905738,-2089.213623046875,304.0904846191406,0.622403621673584,0.1408025473356247,0.1327777057886123,292.7470092773437,297.1499938964844,293.1499938964844,0.0040131825953722,-1515.593505859375,296.27764892578125,0.4151515960693359,0.050000000745058,0.2402766197919845,291.07354736328125,291.1499938964844,265.3500061035156,263.79962158203125,281.7019348144531,292.74542236328125,291.0666809082031,1.0,0.2586385309696197,1.0,1.0,0.9867795705795288,1.0,-0.6422056555747986,0.2589689791202545,0.383236676454544,0.142745167016983,0.0,0.0,0.151420846581459,86.56016540527344,50.0,-64.07417297363281,-5979.59423828125,109.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3088684082031,306.7923278808594,278.1499938964844,0.0,18000.0,315.3900146484375,35969.49609375,36000.0,0.0,0.0,0.1446142196655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677585989236831,0.1677669882774353,-8.39227232063422e-06,0.0,0.0001467650436097,0.0,0.0,12.933634757995604,0.0,0.0,0.0,0.3836478888988495,4.0,0.0,1.0
716400,292.2333068847656,297.1499938964844,293.1499938964844,0.0129922116175293,-710.0355224609375,303.23974609375,0.4151515960693359,0.050000000745058,0.048101432621479,292.1555480957031,297.1499938964844,293.1499938964844,0.0167603194713592,-840.2394409179688,304.1445617675781,0.4247034192085266,0.0573851056396961,0.0531875342130661,292.1759033203125,297.1499938964844,293.1499938964844,0.0401652567088604,-959.82861328125,304.1143493652344,0.5166260600090027,0.0868860483169555,0.0608099326491355,292.1683349609375,297.1499938964844,293.1499938964844,0.0830686464905738,-2089.213623046875,304.0904846191406,0.622403621673584,0.1408025473356247,0.1327777057886123,292.7470092773437,297.1499938964844,293.1499938964844,0.0040131825953722,-1515.593505859375,296.27764892578125,0.4151515960693359,0.050000000745058,0.2402766197919845,291.07354736328125,291.1499938964844,265.3500061035156,263.79962158203125,281.7019348144531,292.74542236328125,291.0666809082031,1.0,0.2586385309696197,1.0,1.0,0.9867795705795288,1.0,-0.6422056555747986,0.2589689791202545,0.383236676454544,0.142745167016983,0.0,0.0,0.151420846581459,86.56016540527344,50.0,-64.07417297363281,-5979.59423828125,109.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3088684082031,306.7923278808594,278.1499938964844,0.0,18000.0,315.3900146484375,35969.49609375,36000.0,0.0,0.0,0.1446142196655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677585989236831,0.1677669882774353,-8.39227232063422e-06,0.0,0.0001467650436097,0.0,0.0,12.933634757995604,0.0,0.0,0.0,0.3836478888988495,4.0,0.0,1.0
716460,292.2444763183594,297.1499938964844,293.1499938964844,0.0135314986109733,-722.1123046875,303.5262756347656,0.4296161532402038,0.050000000745058,0.0476393476128578,292.19207763671875,297.1499938964844,293.1499938964844,0.0288851149380207,-1108.08984375,304.1263427734375,0.5017617344856262,0.0752318277955055,0.0701662898063659,292.24298095703125,297.1499938964844,293.1499938964844,0.0499710626900196,-1086.52978515625,304.11004638671875,0.5614964962005615,0.0979722961783409,0.0687266141176223,292.2178039550781,297.1499938964844,293.1499938964844,0.0944599956274032,-2313.908447265625,304.0913391113281,0.6598072648048401,0.1556409001350402,0.1465695351362228,292.7638854980469,297.1499938964844,293.1499938964844,0.0040528173558413,-1532.0443115234375,296.3467102050781,0.4296161532402038,0.050000000745058,0.2379684150218963,291.0322570800781,291.1499938964844,265.36151123046875,263.8074951171875,281.6692199707031,292.7620544433594,291.0223999023437,1.0,0.2466438263654709,1.0,1.0,0.986763834953308,1.0,-0.6853109002113342,0.2775406539440155,0.4077702164649963,0.152120292186737,0.0,0.0,0.1696188449859619,74.64395141601562,38.0,-69.40874481201172,-6355.56884765625,105.28668212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4653015136719,306.9667053222656,278.1499938964844,0.0,18000.0,315.3900146484375,35955.65234375,36000.0,0.0,0.0,0.1429727524518966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789685189723968,0.1789769232273101,-8.411676390096545e-06,0.0,0.0001450991694582,0.0,0.0,13.854424476623535,0.0,0.0,0.0,0.3853608965873718,4.0,0.0,1.0
716520,292.2444763183594,297.1499938964844,293.1499938964844,0.0135314986109733,-722.1123046875,303.5262756347656,0.4296161532402038,0.050000000745058,0.0476393476128578,292.19207763671875,297.1499938964844,293.1499938964844,0.0288851149380207,-1108.08984375,304.1263427734375,0.5017617344856262,0.0752318277955055,0.0701662898063659,292.24298095703125,297.1499938964844,293.1499938964844,0.0499710626900196,-1086.52978515625,304.11004638671875,0.5614964962005615,0.0979722961783409,0.0687266141176223,292.2178039550781,297.1499938964844,293.1499938964844,0.0944599956274032,-2313.908447265625,304.0913391113281,0.6598072648048401,0.1556409001350402,0.1465695351362228,292.7638854980469,297.1499938964844,293.1499938964844,0.0040528173558413,-1532.0443115234375,296.3467102050781,0.4296161532402038,0.050000000745058,0.2379684150218963,291.0322570800781,291.1499938964844,265.36151123046875,263.8074951171875,281.6692199707031,292.7620544433594,291.0223999023437,1.0,0.2466438263654709,1.0,1.0,0.986763834953308,1.0,-0.6853109002113342,0.2775406539440155,0.4077702164649963,0.152120292186737,0.0,0.0,0.1696188449859619,74.64395141601562,38.0,-69.40874481201172,-6355.56884765625,105.28668212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4653015136719,306.9667053222656,278.1499938964844,0.0,18000.0,315.3900146484375,35955.65234375,36000.0,0.0,0.0,0.1429727524518966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789685189723968,0.1789769232273101,-8.411676390096545e-06,0.0,0.0001450991694582,0.0,0.0,13.854424476623535,0.0,0.0,0.0,0.3853608965873718,4.0,0.0,1.0
716580,292.2574157714844,297.1499938964844,293.1499938964844,0.0140881892293691,-733.64892578125,303.80572509765625,0.4489720463752746,0.050000000745058,0.0472031384706497,292.2451477050781,297.1499938964844,293.1499938964844,0.0412824898958206,-1321.016845703125,304.11395263671875,0.5570868849754333,0.0887531712651252,0.0832875370979309,292.30914306640625,297.1499938964844,293.1499938964844,0.058075662702322,-1193.2125244140625,304.10992431640625,0.6032727360725403,0.1075271815061569,0.0752484202384948,292.2659912109375,297.1499938964844,293.1499938964844,0.1052516847848892,-2524.886962890625,304.0929260253906,0.7020633816719055,0.169488325715065,0.1594348698854446,292.78375244140625,297.1499938964844,293.1499938964844,0.0040838285349309,-1545.20068359375,296.4013366699219,0.4489720463752746,0.050000000745058,0.2357894480228424,290.9899597167969,291.1499938964844,265.3691101074219,263.8123779296875,281.64093017578125,292.7817687988281,290.9874572753906,1.0,0.2342933863401413,1.0,1.0,0.9867480993270874,1.0,-0.7211880087852478,0.2931947112083435,0.4279932677745819,0.1597560346126556,0.0,0.0,0.1942285448312759,63.35691833496094,26.0,-38.04861068725586,-6765.44482421875,99.01757049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4224853515625,307.1557922363281,278.1499938964844,0.0,18000.0,315.3900146484375,35932.9296875,36000.0,0.0,0.0,0.1431286484003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961768120527267,0.1961852461099624,-8.443103979516309e-06,0.0,0.0001452573924325,0.0,0.0,15.288359642028809,0.0,0.0,0.0,0.3880409300327301,4.0,0.0,1.0
716640,292.2574157714844,297.1499938964844,293.1499938964844,0.0140881892293691,-733.64892578125,303.80572509765625,0.4489720463752746,0.050000000745058,0.0472031384706497,292.2451477050781,297.1499938964844,293.1499938964844,0.0412824898958206,-1321.016845703125,304.11395263671875,0.5570868849754333,0.0887531712651252,0.0832875370979309,292.30914306640625,297.1499938964844,293.1499938964844,0.058075662702322,-1193.2125244140625,304.10992431640625,0.6032727360725403,0.1075271815061569,0.0752484202384948,292.2659912109375,297.1499938964844,293.1499938964844,0.1052516847848892,-2524.886962890625,304.0929260253906,0.7020633816719055,0.169488325715065,0.1594348698854446,292.78375244140625,297.1499938964844,293.1499938964844,0.0040838285349309,-1545.20068359375,296.4013366699219,0.4489720463752746,0.050000000745058,0.2357894480228424,290.9899597167969,291.1499938964844,265.3691101074219,263.8123779296875,281.64093017578125,292.7817687988281,290.9874572753906,1.0,0.2342933863401413,1.0,1.0,0.9867480993270874,1.0,-0.7211880087852478,0.2931947112083435,0.4279932677745819,0.1597560346126556,0.0,0.0,0.1942285448312759,63.35691833496094,26.0,-38.04861068725586,-6765.44482421875,99.01757049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4224853515625,307.1557922363281,278.1499938964844,0.0,18000.0,315.3900146484375,35932.9296875,36000.0,0.0,0.0,0.1431286484003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961768120527267,0.1961852461099624,-8.443103979516309e-06,0.0,0.0001452573924325,0.0,0.0,15.288359642028809,0.0,0.0,0.0,0.3880409300327301,4.0,0.0,1.0
716700,292.2644958496094,297.1499938964844,293.1499938964844,0.0143473595380783,-738.2047119140625,303.94305419921875,0.4611749947071075,0.050000000745058,0.0469915494322776,292.2733459472656,297.1499938964844,293.1499938964844,0.0464387722313404,-1410.047119140625,304.1111755371094,0.5841412544250488,0.0946800410747528,0.0889095738530159,292.3403625488281,297.1499938964844,293.1499938964844,0.0616912581026554,-1241.7255859375,304.1106262207031,0.6223689913749695,0.1120451912283897,0.0782963410019874,292.28955078125,297.1499938964844,293.1499938964844,0.1103107705712318,-2621.904052734375,304.0941162109375,0.7232125401496887,0.1760574281215667,0.1655312925577163,292.7944641113281,297.1499938964844,293.1499938964844,0.0040930178947746,-1548.455078125,296.4348449707031,0.4611749947071075,0.050000000745058,0.234732523560524,290.98712158203125,291.1499938964844,265.3715209960937,263.81378173828125,281.62799072265625,292.7924499511719,290.9881286621094,1.0,0.2279214262962341,1.0,1.0,0.986740231513977,1.0,-0.7373877167701721,0.3003219962120056,0.4370657503604889,0.1631510406732559,0.0,0.0,0.2054283320903778,57.87249374389648,26.0,-13.611470222473145,-6956.80078125,95.35130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3396911621094,307.22021484375,278.1499938964844,0.0,18000.0,314.9100036621094,35930.015625,36000.0,0.0,0.0,0.1391695886850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053527384996414,0.2053612023591995,-8.462980986223556e-06,0.0,0.0001412394485669,0.0,0.0,16.06791114807129,0.0,0.0,0.0,0.3895191848278045,4.0,0.0,1.0
716760,292.2718811035156,297.1499938964844,293.1499938964844,0.0146001381799578,-742.2898559570312,304.078369140625,0.473674476146698,0.050000000745058,0.0467835031449794,292.30181884765625,297.1499938964844,293.1499938964844,0.0511230193078517,-1491.7579345703125,304.1097106933594,0.6094743013381958,0.1001923754811286,0.0941046699881553,292.37030029296875,297.1499938964844,293.1499938964844,0.0651023834943771,-1288.0838623046875,304.1116027832031,0.6409282088279724,0.1164249628782272,0.0812428444623947,292.3127136230469,297.1499938964844,293.1499938964844,0.1151884347200393,-2714.405029296875,304.09539794921875,0.7439714074134827,0.1824063062667846,0.1714165359735489,292.80548095703125,297.1499938964844,293.1499938964844,0.0040986081585288,-1550.076171875,296.4698486328125,0.473674476146698,0.050000000745058,0.2336932867765426,290.991455078125,291.1499938964844,265.37310791015625,263.81451416015625,281.6156616210937,292.8034362792969,290.9931945800781,1.0,0.221391960978508,1.0,1.0,0.9868541359901428,1.0,-0.7527254819869995,0.3071003258228302,0.4456251263618469,0.1663332283496856,0.0,0.0,0.2155826687812805,52.47537612915039,25.0,0.8284200429916382,-7119.15185546875,91.4002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1954040527344,307.2225952148437,278.1499938964844,0.0,18000.0,314.9100036621094,35931.15625,36000.0,0.0,0.0,0.1398856937885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140049934387207,0.2140134871006012,-8.483296369377058e-06,0.0,0.0001419662003172,0.0,0.0,16.8125057220459,0.0,0.0,0.0,0.3909519016742706,4.0,0.0,1.0
716820,292.2932434082031,297.1499938964844,293.1499938964844,0.0195270702242851,-864.6825561523438,304.139404296875,0.5220268368721008,0.0629795491695404,0.0544283799827098,292.3601989746094,297.1499938964844,293.1499938964844,0.0593799948692321,-1639.129150390625,304.1094665527344,0.6505144834518433,0.1098564937710762,0.1033860296010971,292.42120361328125,297.1499938964844,293.1499938964844,0.0721355602145195,-1385.8087158203125,304.11260986328125,0.6816224455833435,0.1258348673582077,0.0873879864811897,292.3578491210937,297.1499938964844,293.1499938964844,0.1247410327196121,-2893.34228515625,304.09765625,0.7873317003250122,0.1944697201251983,0.1826588362455368,292.8279113769531,297.1499938964844,293.1499938964844,0.0041111414320766,-1554.4881591796875,296.5279846191406,0.4922081530094147,0.050000000745058,0.2320075780153274,290.9917907714844,291.1499938964844,265.37384033203125,263.814208984375,281.5768737792969,292.825927734375,290.98828125,1.0,0.2122578620910644,1.0,1.0,0.9870818257331848,1.0,-0.7918790578842163,0.3246431946754455,0.4672358930110931,0.1741012632846832,0.0,0.0,0.2363385707139969,43.86103439331055,25.0,-15.756583213806152,-7454.7158203125,87.26864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089599609375,307.093505859375,278.1499938964844,0.0,18000.0,314.9100036621094,35926.296875,36000.0,0.0,0.0,0.1433563232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314375191926956,0.2314460426568985,-8.524756594852079e-06,0.0,0.0001454884331906,0.0,0.0,18.33424568176269,0.0,0.0,0.0,0.3939189314842224,4.0,0.0,1.0
716880,292.2932434082031,297.1499938964844,293.1499938964844,0.0195270702242851,-864.6825561523438,304.139404296875,0.5220268368721008,0.0629795491695404,0.0544283799827098,292.3601989746094,297.1499938964844,293.1499938964844,0.0593799948692321,-1639.129150390625,304.1094665527344,0.6505144834518433,0.1098564937710762,0.1033860296010971,292.42120361328125,297.1499938964844,293.1499938964844,0.0721355602145195,-1385.8087158203125,304.11260986328125,0.6816224455833435,0.1258348673582077,0.0873879864811897,292.3578491210937,297.1499938964844,293.1499938964844,0.1247410327196121,-2893.34228515625,304.09765625,0.7873317003250122,0.1944697201251983,0.1826588362455368,292.8279113769531,297.1499938964844,293.1499938964844,0.0041111414320766,-1554.4881591796875,296.5279846191406,0.4922081530094147,0.050000000745058,0.2320075780153274,290.9917907714844,291.1499938964844,265.37384033203125,263.814208984375,281.5768737792969,292.825927734375,290.98828125,1.0,0.2122578620910644,1.0,1.0,0.9870818257331848,1.0,-0.7918790578842163,0.3246431946754455,0.4672358930110931,0.1741012632846832,0.0,0.0,0.2363385707139969,43.86103439331055,25.0,-15.756583213806152,-7454.7158203125,87.26864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089599609375,307.093505859375,278.1499938964844,0.0,18000.0,314.9100036621094,35926.296875,36000.0,0.0,0.0,0.1433563232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314375191926956,0.2314460426568985,-8.524756594852079e-06,0.0,0.0001454884331906,0.0,0.0,18.33424568176269,0.0,0.0,0.0,0.3939189314842224,4.0,0.0,1.0
716940,292.3385009765625,297.1499938964844,293.1499938964844,0.0296976324170827,-1060.5223388671875,304.1260681152344,0.589944064617157,0.0755367502570152,0.0664679929614067,292.42303466796875,297.1499938964844,293.1499938964844,0.0658412277698516,-1758.1873779296875,304.1123046875,0.6896332502365112,0.1171324774622917,0.1105386763811111,292.46502685546875,297.1499938964844,293.1499938964844,0.079689897596836,-1493.7315673828125,304.11248779296875,0.7233872413635254,0.1354086995124817,0.0939125567674636,292.4011535644531,297.1499938964844,293.1499938964844,0.1343073099851608,-3070.281982421875,304.09918212890625,0.8291260004043579,0.2057532519102096,0.1932269036769867,292.85125732421875,297.1499938964844,293.1499938964844,0.0041294451802968,-1563.14990234375,296.55328369140625,0.5094476342201233,0.050000000745058,0.230723425745964,290.95318603515625,291.1499938964844,265.3717041015625,263.81170654296875,281.5274658203125,292.8492736816406,290.9488525390625,1.0,0.2062916010618209,1.0,1.0,0.9873095750808716,1.0,-0.8338879346847534,0.3437331020832062,0.4901548624038696,0.1821141839027404,0.0,0.0,0.2650409638881683,37.42449569702149,25.0,-37.76184844970703,-7872.4501953125,85.99877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3481750488281,306.979248046875,278.1499938964844,0.0,18000.0,314.42999267578125,35886.8359375,36000.0,0.0,0.0,0.144467756152153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562837302684784,0.256292313337326,-8.581761903769802e-06,0.0,0.0001466164103476,0.0,0.0,20.5477294921875,0.0,0.0,0.0,0.3982651829719543,4.0,0.0,1.0
717000,292.3385009765625,297.1499938964844,293.1499938964844,0.0296976324170827,-1060.5223388671875,304.1260681152344,0.589944064617157,0.0755367502570152,0.0664679929614067,292.42303466796875,297.1499938964844,293.1499938964844,0.0658412277698516,-1758.1873779296875,304.1123046875,0.6896332502365112,0.1171324774622917,0.1105386763811111,292.46502685546875,297.1499938964844,293.1499938964844,0.079689897596836,-1493.7315673828125,304.11248779296875,0.7233872413635254,0.1354086995124817,0.0939125567674636,292.4011535644531,297.1499938964844,293.1499938964844,0.1343073099851608,-3070.281982421875,304.09918212890625,0.8291260004043579,0.2057532519102096,0.1932269036769867,292.85125732421875,297.1499938964844,293.1499938964844,0.0041294451802968,-1563.14990234375,296.55328369140625,0.5094476342201233,0.050000000745058,0.230723425745964,290.95318603515625,291.1499938964844,265.3717041015625,263.81170654296875,281.5274658203125,292.8492736816406,290.9488525390625,1.0,0.2062916010618209,1.0,1.0,0.9873095750808716,1.0,-0.8338879346847534,0.3437331020832062,0.4901548624038696,0.1821141839027404,0.0,0.0,0.2650409638881683,37.42449569702149,25.0,-37.76184844970703,-7872.4501953125,85.99877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3481750488281,306.979248046875,278.1499938964844,0.0,18000.0,314.42999267578125,35886.8359375,36000.0,0.0,0.0,0.144467756152153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562837302684784,0.256292313337326,-8.581761903769802e-06,0.0,0.0001466164103476,0.0,0.0,20.5477294921875,0.0,0.0,0.0,0.3982651829719543,4.0,0.0,1.0
717060,292.3882751464844,297.1499938964844,293.1499938964844,0.0385892949998378,-1210.7906494140625,304.1192932128906,0.6365967392921448,0.0860066041350364,0.0760266780853271,292.4864807128906,297.1499938964844,293.1499938964844,0.0705799162387847,-1846.9102783203125,304.1169738769531,0.7225337624549866,0.1226905584335327,0.1159819215536117,292.5061340332031,297.1499938964844,293.1499938964844,0.0866768807172775,-1594.7347412109375,304.1133728027344,0.7590056657791138,0.1444229483604431,0.1001753211021423,292.4428100585937,297.1499938964844,293.1499938964844,0.1431659013032913,-3231.075439453125,304.1013488769531,0.8667126893997192,0.2162787914276123,0.20314921438694,292.8756408691406,297.1499938964844,293.1499938964844,0.004142131190747,-1568.18408203125,296.5826110839844,0.5263627171516418,0.050000000745058,0.2297940403223037,290.9407043457031,291.1499938964844,265.366943359375,263.8072509765625,281.4850158691406,292.8736572265625,290.9404296875,1.0,0.2025370895862579,1.0,1.0,0.9876689314842224,1.0,-0.8702033758163452,0.3604229688644409,0.5097804069519043,0.1888269037008285,0.0,0.0,0.2940980494022369,32.83111953735352,25.0,-14.677922248840332,-8276.4951171875,85.9993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,306.83660888671875,278.1499938964844,0.0,18000.0,314.42999267578125,35860.5703125,36000.0,0.0,0.0,0.1519186943769455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870565950870514,0.2870652377605438,-8.666748726682272e-06,0.0,0.0001541781530249,0.0,0.0,23.41039657592773,0.0,0.0,0.0,0.4039862751960754,4.0,0.0,1.0
717120,292.3882751464844,297.1499938964844,293.1499938964844,0.0385892949998378,-1210.7906494140625,304.1192932128906,0.6365967392921448,0.0860066041350364,0.0760266780853271,292.4864807128906,297.1499938964844,293.1499938964844,0.0705799162387847,-1846.9102783203125,304.1169738769531,0.7225337624549866,0.1226905584335327,0.1159819215536117,292.5061340332031,297.1499938964844,293.1499938964844,0.0866768807172775,-1594.7347412109375,304.1133728027344,0.7590056657791138,0.1444229483604431,0.1001753211021423,292.4428100585937,297.1499938964844,293.1499938964844,0.1431659013032913,-3231.075439453125,304.1013488769531,0.8667126893997192,0.2162787914276123,0.20314921438694,292.8756408691406,297.1499938964844,293.1499938964844,0.004142131190747,-1568.18408203125,296.5826110839844,0.5263627171516418,0.050000000745058,0.2297940403223037,290.9407043457031,291.1499938964844,265.366943359375,263.8072509765625,281.4850158691406,292.8736572265625,290.9404296875,1.0,0.2025370895862579,1.0,1.0,0.9876689314842224,1.0,-0.8702033758163452,0.3604229688644409,0.5097804069519043,0.1888269037008285,0.0,0.0,0.2940980494022369,32.83111953735352,25.0,-14.677922248840332,-8276.4951171875,85.9993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,306.83660888671875,278.1499938964844,0.0,18000.0,314.42999267578125,35860.5703125,36000.0,0.0,0.0,0.1519186943769455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870565950870514,0.2870652377605438,-8.666748726682272e-06,0.0,0.0001541781530249,0.0,0.0,23.41039657592773,0.0,0.0,0.0,0.4039862751960754,4.0,0.0,1.0
717180,292.4366149902344,297.1499938964844,293.1499938964844,0.0469272695481777,-1347.281494140625,304.11572265625,0.6775033473968506,0.0955006554722786,0.0846204459667205,292.5489501953125,297.1499938964844,293.1499938964844,0.0740716978907585,-1912.903076171875,304.1221618652344,0.7482155561447144,0.1268299967050552,0.1200824081897735,292.5453186035156,297.1499938964844,293.1499938964844,0.0931008458137512,-1687.9404296875,304.1148986816406,0.7942352890968323,0.1527845114469528,0.1060209795832634,292.4827575683594,297.1499938964844,293.1499938964844,0.1514526307582855,-3379.232666015625,304.103759765625,0.903553545475006,0.2260908633470535,0.2124319225549698,292.9004211425781,297.1499938964844,293.1499938964844,0.0041490900330245,-1570.5631103515625,296.60943603515625,0.5426335334777832,0.050000000745058,0.2291018813848495,290.940673828125,291.1499938964844,265.3599548339844,263.8011169433594,281.4470520019531,292.89849853515625,290.9414367675781,1.0,0.2004002332687378,1.0,1.0,0.9880282878875732,1.0,-0.9027658104896544,0.3755236268043518,0.5272422432899475,0.1947007477283477,0.0,0.0,0.3220883011817932,29.471309661865234,25.0,0.1313628256320953,-8642.8759765625,87.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,306.6605224609375,278.1499938964844,0.0,18000.0,314.42999267578125,35838.94921875,36000.0,0.0,0.0,0.1619567573070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197011649608612,0.3197099566459656,-8.77043294167379e-06,0.0,0.0001643655123189,0.0,0.0,26.60312271118164,0.0,0.0,0.0,0.4105331003665924,4.0,0.0,1.0
717240,292.4366149902344,297.1499938964844,293.1499938964844,0.0469272695481777,-1347.281494140625,304.11572265625,0.6775033473968506,0.0955006554722786,0.0846204459667205,292.5489501953125,297.1499938964844,293.1499938964844,0.0740716978907585,-1912.903076171875,304.1221618652344,0.7482155561447144,0.1268299967050552,0.1200824081897735,292.5453186035156,297.1499938964844,293.1499938964844,0.0931008458137512,-1687.9404296875,304.1148986816406,0.7942352890968323,0.1527845114469528,0.1060209795832634,292.4827575683594,297.1499938964844,293.1499938964844,0.1514526307582855,-3379.232666015625,304.103759765625,0.903553545475006,0.2260908633470535,0.2124319225549698,292.9004211425781,297.1499938964844,293.1499938964844,0.0041490900330245,-1570.5631103515625,296.60943603515625,0.5426335334777832,0.050000000745058,0.2291018813848495,290.940673828125,291.1499938964844,265.3599548339844,263.8011169433594,281.4470520019531,292.89849853515625,290.9414367675781,1.0,0.2004002332687378,1.0,1.0,0.9880282878875732,1.0,-0.9027658104896544,0.3755236268043518,0.5272422432899475,0.1947007477283477,0.0,0.0,0.3220883011817932,29.471309661865234,25.0,0.1313628256320953,-8642.8759765625,87.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,306.6605224609375,278.1499938964844,0.0,18000.0,314.42999267578125,35838.94921875,36000.0,0.0,0.0,0.1619567573070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197011649608612,0.3197099566459656,-8.77043294167379e-06,0.0,0.0001643655123189,0.0,0.0,26.60312271118164,0.0,0.0,0.0,0.4105331003665924,4.0,0.0,1.0
717300,292.4599304199219,297.1499938964844,293.1499938964844,0.0507747493684291,-1410.9755859375,304.1149597167969,0.6974375247955322,0.0999533161520958,0.0886523574590683,292.5796203613281,297.1499938964844,293.1499938964844,0.0754025354981422,-1938.10498046875,304.12481689453125,0.7599716782569885,0.1284186542034149,0.121677279472351,292.564208984375,297.1499938964844,293.1499938964844,0.0961183905601501,-1731.595703125,304.11578369140625,0.8108000755310059,0.1567343175411224,0.1087887734174728,292.5020751953125,297.1499938964844,293.1499938964844,0.1553820818662643,-3448.747802734375,304.1050109863281,0.9224742650985718,0.2307498306035995,0.2168473750352859,292.91278076171875,297.1499938964844,293.1499938964844,0.0041508739814162,-1570.932861328125,296.6217956542969,0.5502864122390747,0.050000000745058,0.2288230657577514,290.9443664550781,291.1499938964844,265.3557434082031,263.7975158691406,281.4295959472656,292.910888671875,290.9458923339844,1.0,0.1998022496700287,1.0,1.0,0.988207995891571,1.0,-0.9178061485290528,0.382536917924881,0.5352692604064941,0.197376474738121,0.0,0.0,0.3354412019252777,28.13958549499512,25.0,7.703190803527832,-8817.3818359375,87.81027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,306.57769775390625,278.1499938964844,0.0,18000.0,313.95001220703125,35828.87890625,36000.0,0.0,0.0,0.1629040092229843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367354869842529,0.3367443382740021,-8.83005850482732e-06,0.0,0.0001653268554946,0.0,0.0,28.33934783935547,0.0,0.0,0.0,0.4141372442245483,4.0,0.0,1.0
717360,292.4826965332031,297.1499938964844,293.1499938964844,0.054414514452219,-1471.9473876953125,304.1147155761719,0.7158305048942566,0.1042269840836525,0.0925256460905075,292.6098327636719,297.1499938964844,293.1499938964844,0.0764844492077827,-1958.567626953125,304.1274108886719,0.7709875106811523,0.1297124773263931,0.1229924634099006,292.5826110839844,297.1499938964844,293.1499938964844,0.099023588001728,-1773.4410400390625,304.1167297363281,0.8254868388175964,0.1605409681797027,0.1114594712853431,292.5209045410156,297.1499938964844,293.1499938964844,0.1591790914535522,-3515.493896484375,304.1062927246094,0.9412437677383424,0.2352550625801086,0.2211214751005172,292.92498779296875,297.1499938964844,293.1499938964844,0.0041513829492032,-1570.7445068359375,296.6335144042969,0.5575125217437744,0.050000000745058,0.2285808622837066,290.9501953125,291.1499938964844,265.35107421875,263.7935791015625,281.4131774902344,292.92315673828125,290.9517517089844,1.0,0.1994583755731582,1.0,1.0,0.9884206652641296,1.0,-0.9320782423019408,0.3892110586166382,0.5428671836853027,0.1998977065086364,0.0,0.0,0.348181277513504,26.99656105041504,25.0,11.584376335144045,-8972.818359375,88.75928497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54937744140625,306.470947265625,278.1499938964844,0.0,18000.0,313.95001220703125,35820.96875,36000.0,0.0,0.0,0.1684535890817642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538383245468139,0.3538472354412079,-8.894188795238733e-06,0.0,0.0001709589851088,0.0,0.0,30.13618850708008,0.0,0.0,0.0,0.4178969264030456,4.0,0.0,1.0
