time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.5263671875,297.1499938964844,293.1499938964844,0.0611514896154403,-1587.072509765625,304.11529541015625,0.7462710738182068,0.1122699230909347,0.0998248755931854,292.6685791015625,297.1499938964844,293.1499938964844,0.0780140236020088,-1987.43115234375,304.13238525390625,0.7902374863624573,0.1314809918403625,0.1248425543308258,292.617919921875,297.1499938964844,293.1499938964844,0.1045961380004882,-1853.0567626953125,304.1185302734375,0.8524426221847534,0.1677525043487548,0.116526186466217,292.5572204589844,297.1499938964844,293.1499938964844,0.1664979457855224,-3643.186279296875,304.1086730957031,0.9728420376777648,0.2438308745622635,0.2292673140764236,292.948974609375,297.1499938964844,293.1499938964844,0.0041506108827888,-1569.903564453125,296.6502685546875,0.5704512000083923,0.050000000745058,0.2281888276338577,290.95916748046875,291.1499938964844,265.340576171875,263.7848815917969,281.3832092285156,292.9472351074219,290.9607238769531,1.0,0.1993924528360366,1.0,1.0,0.9888460636138916,1.0,-0.9584473371505736,0.4015862643718719,0.5568610429763794,0.2045263648033142,0.0,0.0,0.373018741607666,25.18402099609375,25.0,14.087723731994627,-9271.2978515625,91.02537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9887084960937,306.2781066894531,278.1499938964844,0.0,18000.0,313.95001220703125,35799.765625,36000.0,0.0,0.0,0.1808209866285324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890124857425689,0.3890215158462524,-9.037219570018353e-06,0.0,0.0001835103175835,0.0,0.0,34.00550842285156,0.0,0.0,0.0,0.426066517829895,4.0,0.0,1.0
717480,292.5263671875,297.1499938964844,293.1499938964844,0.0611514896154403,-1587.072509765625,304.11529541015625,0.7462710738182068,0.1122699230909347,0.0998248755931854,292.6685791015625,297.1499938964844,293.1499938964844,0.0780140236020088,-1987.43115234375,304.13238525390625,0.7902374863624573,0.1314809918403625,0.1248425543308258,292.617919921875,297.1499938964844,293.1499938964844,0.1045961380004882,-1853.0567626953125,304.1185302734375,0.8524426221847534,0.1677525043487548,0.116526186466217,292.5572204589844,297.1499938964844,293.1499938964844,0.1664979457855224,-3643.186279296875,304.1086730957031,0.9728420376777648,0.2438308745622635,0.2292673140764236,292.948974609375,297.1499938964844,293.1499938964844,0.0041506108827888,-1569.903564453125,296.6502685546875,0.5704512000083923,0.050000000745058,0.2281888276338577,290.95916748046875,291.1499938964844,265.340576171875,263.7848815917969,281.3832092285156,292.9472351074219,290.9607238769531,1.0,0.1993924528360366,1.0,1.0,0.9888460636138916,1.0,-0.9584473371505736,0.4015862643718719,0.5568610429763794,0.2045263648033142,0.0,0.0,0.373018741607666,25.18402099609375,25.0,14.087723731994627,-9271.2978515625,91.02537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9887084960937,306.2781066894531,278.1499938964844,0.0,18000.0,313.95001220703125,35799.765625,36000.0,0.0,0.0,0.1808209866285324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890124857425689,0.3890215158462524,-9.037219570018353e-06,0.0,0.0001835103175835,0.0,0.0,34.00550842285156,0.0,0.0,0.0,0.426066517829895,4.0,0.0,1.0
717540,292.56768798828125,297.1499938964844,293.1499938964844,0.0671649128198623,-1692.3375244140625,304.1168518066406,0.7744786143302917,0.119688369333744,0.1065698713064193,292.7248840332031,297.1499938964844,293.1499938964844,0.0787032693624496,-1999.9969482421875,304.1370849609375,0.8052210807800293,0.1322590410709381,0.1257486045360565,292.6512451171875,297.1499938964844,293.1499938964844,0.1097723245620727,-1926.05078125,304.1203918457031,0.8775395154953003,0.1744710505008697,0.1212550327181816,292.59161376953125,297.1499938964844,293.1499938964844,0.1732843369245529,-3760.36767578125,304.11114501953125,0.995255410671234,0.2518685162067413,0.2369133383035659,292.9721374511719,297.1499938964844,293.1499938964844,0.0041462215594947,-1567.32177734375,296.6651306152344,0.5811719298362732,0.050000000745058,0.2278967648744583,290.9755859375,291.1499938964844,265.3288879394531,263.7752990722656,281.3569030761719,292.9704895019531,290.9783020019531,1.0,0.1999574899673462,1.0,1.0,0.9892714023590088,1.0,-0.9821078181266784,0.4127284586429596,0.5693793892860413,0.208670288324356,0.0,0.0,0.3952884674072265,23.88072967529297,25.0,24.09318733215332,-9558.3935546875,93.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54119873046875,306.1466979980469,278.1499938964844,0.0,18000.0,313.4700012207031,35788.76953125,36000.0,0.0,0.0,0.1892797648906707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243265986442566,0.424335777759552,-9.200243766827045e-06,0.0,0.0001920948998304,0.0,0.0,38.1622428894043,0.0,0.0,0.0,0.4348664283752441,4.0,0.0,1.0
717600,292.56768798828125,297.1499938964844,293.1499938964844,0.0671649128198623,-1692.3375244140625,304.1168518066406,0.7744786143302917,0.119688369333744,0.1065698713064193,292.7248840332031,297.1499938964844,293.1499938964844,0.0787032693624496,-1999.9969482421875,304.1370849609375,0.8052210807800293,0.1322590410709381,0.1257486045360565,292.6512451171875,297.1499938964844,293.1499938964844,0.1097723245620727,-1926.05078125,304.1203918457031,0.8775395154953003,0.1744710505008697,0.1212550327181816,292.59161376953125,297.1499938964844,293.1499938964844,0.1732843369245529,-3760.36767578125,304.11114501953125,0.995255410671234,0.2518685162067413,0.2369133383035659,292.9721374511719,297.1499938964844,293.1499938964844,0.0041462215594947,-1567.32177734375,296.6651306152344,0.5811719298362732,0.050000000745058,0.2278967648744583,290.9755859375,291.1499938964844,265.3288879394531,263.7752990722656,281.3569030761719,292.9704895019531,290.9783020019531,1.0,0.1999574899673462,1.0,1.0,0.9892714023590088,1.0,-0.9821078181266784,0.4127284586429596,0.5693793892860413,0.208670288324356,0.0,0.0,0.3952884674072265,23.88072967529297,25.0,24.09318733215332,-9558.3935546875,93.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54119873046875,306.1466979980469,278.1499938964844,0.0,18000.0,313.4700012207031,35788.76953125,36000.0,0.0,0.0,0.1892797648906707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243265986442566,0.424335777759552,-9.200243766827045e-06,0.0,0.0001920948998304,0.0,0.0,38.1622428894043,0.0,0.0,0.0,0.4348664283752441,4.0,0.0,1.0
717660,292.60662841796875,297.1499938964844,293.1499938964844,0.0725170597434043,-1787.7454833984375,304.1189880371094,0.7929493188858032,0.1265404671430587,0.1128375530242919,292.774658203125,297.1499938964844,293.1499938964844,0.0789378583431243,-2003.643798828125,304.1409606933594,0.8095245361328125,0.1329136788845062,0.1262528598308563,292.6825561523437,297.1499938964844,293.1499938964844,0.1145216450095176,-1992.11767578125,304.1223449707031,0.8920152187347412,0.1807571202516555,0.1257053613662719,292.6155700683594,297.1499938964844,293.1499938964844,0.1703577935695648,-3704.708251953125,304.12908935546875,0.9947476983070374,0.2611157894134521,0.233644813299179,292.9940490722656,297.1499938964844,293.1499938964844,0.0041408496908843,-1563.5277099609375,296.6835632324219,0.5838322639465332,0.050000000745058,0.2278280258178711,291.00653076171875,291.1499938964844,265.3162536621094,263.7650756835937,281.35369873046875,292.9925231933594,291.012451171875,1.0,0.2006488144397735,1.0,1.0,0.9897042512893676,1.0,-0.991601288318634,0.4170543551445007,0.5745469331741333,0.210701584815979,0.0,0.0,0.4126785099506378,23.62607192993164,25.0,48.248653411865234,-9727.3427734375,95.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1511535644531,306.0424194335937,278.1499938964844,0.0,18000.0,313.4700012207031,35806.80859375,36000.0,0.0,0.0,0.2017211616039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455794483423233,0.4558038711547851,-9.366545782540923e-06,0.0,0.0002047213347395,0.0,0.0,42.137977600097656,0.0,0.0,0.0,0.4432326555252075,4.0,0.0,1.0
717720,292.60662841796875,297.1499938964844,293.1499938964844,0.0725170597434043,-1787.7454833984375,304.1189880371094,0.7929493188858032,0.1265404671430587,0.1128375530242919,292.774658203125,297.1499938964844,293.1499938964844,0.0789378583431243,-2003.643798828125,304.1409606933594,0.8095245361328125,0.1329136788845062,0.1262528598308563,292.6825561523437,297.1499938964844,293.1499938964844,0.1145216450095176,-1992.11767578125,304.1223449707031,0.8920152187347412,0.1807571202516555,0.1257053613662719,292.6155700683594,297.1499938964844,293.1499938964844,0.1703577935695648,-3704.708251953125,304.12908935546875,0.9947476983070374,0.2611157894134521,0.233644813299179,292.9940490722656,297.1499938964844,293.1499938964844,0.0041408496908843,-1563.5277099609375,296.6835632324219,0.5838322639465332,0.050000000745058,0.2278280258178711,291.00653076171875,291.1499938964844,265.3162536621094,263.7650756835937,281.35369873046875,292.9925231933594,291.012451171875,1.0,0.2006488144397735,1.0,1.0,0.9897042512893676,1.0,-0.991601288318634,0.4170543551445007,0.5745469331741333,0.210701584815979,0.0,0.0,0.4126785099506378,23.62607192993164,25.0,48.248653411865234,-9727.3427734375,95.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1511535644531,306.0424194335937,278.1499938964844,0.0,18000.0,313.4700012207031,35806.80859375,36000.0,0.0,0.0,0.2017211616039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455794483423233,0.4558038711547851,-9.366545782540923e-06,0.0,0.0002047213347395,0.0,0.0,42.137977600097656,0.0,0.0,0.0,0.4432326555252075,4.0,0.0,1.0
717780,292.6432189941406,297.1499938964844,293.1499938964844,0.0772859081625938,-1873.898681640625,304.1213684082031,0.8094050884246826,0.1328807771205902,0.118630327284336,292.8172607421875,297.1499938964844,293.1499938964844,0.0793534219264984,-2010.839111328125,304.14324951171875,0.8139423727989197,0.1337755024433136,0.1270871311426162,292.7118225097656,297.1499938964844,293.1499938964844,0.1188774108886718,-2052.007080078125,304.1242980957031,0.9052645564079284,0.1866576373577118,0.129877433180809,292.6259460449219,297.1499938964844,293.1499938964844,0.1672480851411819,-3647.29345703125,304.1410827636719,0.9939439296722412,0.2725335657596588,0.2305476814508438,293.0139465332031,297.1499938964844,293.1499938964844,0.0041310121305286,-1557.6195068359375,296.70635986328125,0.5861021280288696,0.050000000745058,0.2277705073356628,291.0487670898437,291.1499938964844,265.3030700683594,263.75445556640625,281.35076904296875,293.0126037597656,291.05322265625,1.0,0.201418325304985,1.0,1.0,0.9901371002197266,1.0,-1.0007765293121338,0.4212363362312317,0.5795401930809021,0.2126759737730026,0.0,0.0,0.4231930077075958,23.428298950195312,28.0,52.33493041992188,-9853.5478515625,96.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9202880859375,305.97674560546875,278.1499938964844,0.0,18000.0,313.4700012207031,35865.09375,36000.0,0.0,0.0,0.2138260751962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767839014530182,0.4767934083938598,-9.49569312069798e-06,0.0,0.0002170062798541,0.0,0.0,44.97560501098633,0.0,0.0,0.0,0.4491784870624542,4.0,0.0,1.0
717840,292.6432189941406,297.1499938964844,293.1499938964844,0.0772859081625938,-1873.898681640625,304.1213684082031,0.8094050884246826,0.1328807771205902,0.118630327284336,292.8172607421875,297.1499938964844,293.1499938964844,0.0793534219264984,-2010.839111328125,304.14324951171875,0.8139423727989197,0.1337755024433136,0.1270871311426162,292.7118225097656,297.1499938964844,293.1499938964844,0.1188774108886718,-2052.007080078125,304.1242980957031,0.9052645564079284,0.1866576373577118,0.129877433180809,292.6259460449219,297.1499938964844,293.1499938964844,0.1672480851411819,-3647.29345703125,304.1410827636719,0.9939439296722412,0.2725335657596588,0.2305476814508438,293.0139465332031,297.1499938964844,293.1499938964844,0.0041310121305286,-1557.6195068359375,296.70635986328125,0.5861021280288696,0.050000000745058,0.2277705073356628,291.0487670898437,291.1499938964844,265.3030700683594,263.75445556640625,281.35076904296875,293.0126037597656,291.05322265625,1.0,0.201418325304985,1.0,1.0,0.9901371002197266,1.0,-1.0007765293121338,0.4212363362312317,0.5795401930809021,0.2126759737730026,0.0,0.0,0.4231930077075958,23.428298950195312,28.0,52.33493041992188,-9853.5478515625,96.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9202880859375,305.97674560546875,278.1499938964844,0.0,18000.0,313.4700012207031,35865.09375,36000.0,0.0,0.0,0.2138260751962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767839014530182,0.4767934083938598,-9.49569312069798e-06,0.0,0.0002170062798541,0.0,0.0,44.97560501098633,0.0,0.0,0.0,0.4491784870624542,4.0,0.0,1.0
717900,292.66064453125,297.1499938964844,293.1499938964844,0.0795357748866081,-1914.94482421875,304.1224975585937,0.8154842853546143,0.1358824074268341,0.1213763356208801,292.83746337890625,297.1499938964844,293.1499938964844,0.079502448439598,-2013.3720703125,304.1441955566406,0.8146442770957947,0.1340215355157852,0.1274032145738601,292.7257080078125,297.1499938964844,293.1499938964844,0.1209979429841041,-2081.03515625,304.1251220703125,0.9103684425354004,0.1894836276769638,0.131877914071083,292.62945556640625,297.1499938964844,293.1499938964844,0.1669876128435135,-3642.064453125,304.14312744140625,0.993927001953125,0.2784810364246368,0.2304848283529281,293.0231018066406,297.1499938964844,293.1499938964844,0.0041270069777965,-1555.216064453125,296.7151184082031,0.5861479043960571,0.050000000745058,0.2277692109346389,291.06597900390625,291.1499938964844,265.2963562011719,263.7491149902344,281.3466796875,293.0218200683594,291.0699462890625,1.0,0.2023317962884903,1.0,1.0,0.990353524684906,1.0,-1.0067744255065918,0.4240156412124634,0.5827587842941284,0.2138641923666,0.0,0.0,0.4270595610141754,23.49089241027832,28.0,48.81152725219727,-9924.08984375,98.13883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8658447265625,305.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,35886.56640625,35640.0,0.0,0.0,0.2163304537534713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846691787242889,0.484678715467453,-9.545713510306086e-06,0.0,0.0002195479028159,0.0,0.0,46.072662353515625,0.0,0.0,0.0,0.4464635550975799,4.0,0.0,1.0
717960,292.6774597167969,297.1499938964844,293.1499938964844,0.0817368254065513,-1955.3812255859373,304.1234741210937,0.8201107382774353,0.1387785077095031,0.124029129743576,292.8577880859375,297.1499938964844,293.1499938964844,0.0795333981513977,-2013.7044677734373,304.14520263671875,0.8139083981513977,0.1339915543794632,0.1275161057710647,292.73907470703125,297.1499938964844,293.1499938964844,0.1231281831860542,-2110.18359375,304.1257629394531,0.9141151309013368,0.1922305077314376,0.1338255107402801,292.6337585449219,297.1499938964844,293.1499938964844,0.1678459346294403,-3656.91796875,304.14276123046875,0.9942287802696228,0.2842288017272949,0.2316180616617202,293.03179931640625,297.1499938964844,293.1499938964844,0.0041234423406422,-1553.349853515625,296.7203063964844,0.585318922996521,0.050000000745058,0.2277898341417312,291.0775451660156,291.1499938964844,265.2896423339844,263.7437744140625,281.3402404785156,293.0306091308594,291.0789794921875,1.0,0.2035470008850097,1.0,1.0,0.9904921650886536,1.0,-1.0138156414031982,0.4273044466972351,0.5865112543106079,0.2152110785245895,0.0,0.0,0.4306679666042328,23.68182373046875,31.0,33.79826736450195,-9979.484375,99.97283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8236694335937,305.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,35578.1796875,35640.0,0.0,0.0,0.2213650494813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890906810760498,0.4891001582145691,-9.501676686340945e-06,0.0,0.0002246573858428,0.0,0.0,46.37423324584961,0.0,0.0,0.0,0.4513506293296814,4.0,0.0,1.0
718020,292.7093811035156,297.1499938964844,293.1499938964844,0.0859541222453117,-2033.3763427734373,304.12530517578125,0.8260207176208496,0.1442712098360061,0.1290702372789383,292.8951416015625,297.1499938964844,293.1499938964844,0.0792852789163589,-2008.507568359375,304.1471862792969,0.8089675903320312,0.1337963789701461,0.1272782683372497,292.7644958496094,297.1499938964844,293.1499938964844,0.1273258775472641,-2167.4248046875,304.1268310546875,0.9178709983825684,0.1974866837263107,0.1375632733106613,292.6470947265625,297.1499938964844,293.1499938964844,0.1721860468387603,-3733.10205078125,304.1378479003906,0.99549001455307,0.2946225702762604,0.2367391139268875,293.04815673828125,297.1499938964844,293.1499938964844,0.0041195498779416,-1551.326416015625,296.7221984863281,0.5815490484237671,0.050000000745058,0.2278857082128524,291.0888061523437,291.1499938964844,265.2763061523437,263.73321533203125,281.322509765625,293.0470886230469,291.0904541015625,1.0,0.2067939639091491,1.0,1.0,0.9907695651054382,1.0,-1.030327320098877,0.4350765347480774,0.5952507853507996,0.218251034617424,0.0,0.0,0.4381109774112701,24.38213348388672,34.0,21.466318130493164,-10164.4228515625,104.80150604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8157958984375,305.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35547.48828125,35640.0,0.0,0.0,0.2307966500520706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028384327888489,0.5028480291366577,-9.5763980425545e-06,0.0,0.0002342292718822,0.0,0.0,48.26742935180664,0.0,0.0,0.0,0.4552631080150604,4.0,0.0,1.0
718080,292.7093811035156,297.1499938964844,293.1499938964844,0.0859541222453117,-2033.3763427734373,304.12530517578125,0.8260207176208496,0.1442712098360061,0.1290702372789383,292.8951416015625,297.1499938964844,293.1499938964844,0.0792852789163589,-2008.507568359375,304.1471862792969,0.8089675903320312,0.1337963789701461,0.1272782683372497,292.7644958496094,297.1499938964844,293.1499938964844,0.1273258775472641,-2167.4248046875,304.1268310546875,0.9178709983825684,0.1974866837263107,0.1375632733106613,292.6470947265625,297.1499938964844,293.1499938964844,0.1721860468387603,-3733.10205078125,304.1378479003906,0.99549001455307,0.2946225702762604,0.2367391139268875,293.04815673828125,297.1499938964844,293.1499938964844,0.0041195498779416,-1551.326416015625,296.7221984863281,0.5815490484237671,0.050000000745058,0.2278857082128524,291.0888061523437,291.1499938964844,265.2763061523437,263.73321533203125,281.322509765625,293.0470886230469,291.0904541015625,1.0,0.2067939639091491,1.0,1.0,0.9907695651054382,1.0,-1.030327320098877,0.4350765347480774,0.5952507853507996,0.218251034617424,0.0,0.0,0.4381109774112701,24.38213348388672,34.0,21.466318130493164,-10164.4228515625,104.80150604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8157958984375,305.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35547.48828125,35640.0,0.0,0.0,0.2307966500520706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028384327888489,0.5028480291366577,-9.5763980425545e-06,0.0,0.0002342292718822,0.0,0.0,48.26742935180664,0.0,0.0,0.0,0.4552631080150604,4.0,0.0,1.0
718140,292.7391967773437,297.1499938964844,293.1499938964844,0.0898781046271324,-2106.226806640625,304.1269836425781,0.8286712169647217,0.1493862271308899,0.1337781101465225,292.9229736328125,297.1499938964844,293.1499938964844,0.0796923264861106,-2016.242431640625,304.1473999023437,0.8032540082931519,0.1345961689949035,0.1278633773326873,292.7882995605469,297.1499938964844,293.1499938964844,0.1313142478466034,-2221.4287109375,304.1278991699219,0.9177905321121216,0.2024208605289459,0.1410856544971466,292.6672668457031,297.1499938964844,293.1499938964844,0.1788550615310669,-3849.444091796875,304.1307678222656,0.9970754384994508,0.3032832741737366,0.244434967637062,293.0635070800781,297.1499938964844,293.1499938964844,0.0041143605485558,-1548.9322509765625,296.720703125,0.5758033394813538,0.050000000745058,0.2280376851558685,291.0990295410156,291.1499938964844,265.263427734375,263.7230529785156,281.2984313964844,293.0625,291.0998229980469,1.0,0.2109937518835067,1.0,1.0,0.9910469651222228,1.0,-1.050325870513916,0.4445711672306061,0.6057546734809875,0.2217824608087539,0.0,0.0,0.4441404342651367,25.421255111694336,37.0,13.08421230316162,-10383.197265625,111.1720199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8876037597656,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,35556.67578125,34560.0,0.0,0.0,0.2392918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146135687828064,0.51462322473526,-9.65049366641324e-06,0.0,0.0002428507723379,0.0,0.0,49.967323303222656,0.0,0.0,0.0,0.443786472082138,4.0,0.0,1.0
718200,292.7391967773437,297.1499938964844,293.1499938964844,0.0898781046271324,-2106.226806640625,304.1269836425781,0.8286712169647217,0.1493862271308899,0.1337781101465225,292.9229736328125,297.1499938964844,293.1499938964844,0.0796923264861106,-2016.242431640625,304.1473999023437,0.8032540082931519,0.1345961689949035,0.1278633773326873,292.7882995605469,297.1499938964844,293.1499938964844,0.1313142478466034,-2221.4287109375,304.1278991699219,0.9177905321121216,0.2024208605289459,0.1410856544971466,292.6672668457031,297.1499938964844,293.1499938964844,0.1788550615310669,-3849.444091796875,304.1307678222656,0.9970754384994508,0.3032832741737366,0.244434967637062,293.0635070800781,297.1499938964844,293.1499938964844,0.0041143605485558,-1548.9322509765625,296.720703125,0.5758033394813538,0.050000000745058,0.2280376851558685,291.0990295410156,291.1499938964844,265.263427734375,263.7230529785156,281.2984313964844,293.0625,291.0998229980469,1.0,0.2109937518835067,1.0,1.0,0.9910469651222228,1.0,-1.050325870513916,0.4445711672306061,0.6057546734809875,0.2217824608087539,0.0,0.0,0.4441404342651367,25.421255111694336,37.0,13.08421230316162,-10383.197265625,111.1720199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8876037597656,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,35556.67578125,34560.0,0.0,0.0,0.2392918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146135687828064,0.51462322473526,-9.65049366641324e-06,0.0,0.0002428507723379,0.0,0.0,49.967323303222656,0.0,0.0,0.0,0.443786472082138,4.0,0.0,1.0
718260,292.76708984375,297.1499938964844,293.1499938964844,0.0937062129378318,-2177.7021484375,304.1282653808594,0.8285043835639954,0.1541336923837661,0.1381650865077972,292.9451599121094,297.1499938964844,293.1499938964844,0.0807089284062385,-2036.2740478515625,304.1465759277344,0.7966803908348083,0.135843738913536,0.1290123462677002,292.81072998046875,297.1499938964844,293.1499938964844,0.1353402286767959,-2275.913818359375,304.1285705566406,0.9143821001052856,0.2070370465517044,0.1443933248519897,292.6936950683594,297.1499938964844,293.1499938964844,0.187804028391838,-4004.438720703125,304.12225341796875,0.9985631108283995,0.310170978307724,0.2541866898536682,293.0780639648437,297.1499938964844,293.1499938964844,0.0041116555221378,-1548.7425537109375,296.7030334472656,0.5683716535568237,0.050000000745058,0.228245660662651,291.0863342285156,291.1499938964844,265.2513122558594,263.7135925292969,281.27020263671875,293.0770874023437,291.08648681640625,1.0,0.2159892469644546,1.0,1.0,0.9914575219154358,1.0,-1.0728936195373535,0.4553424417972564,0.6175512075424194,0.2256769388914108,0.0,0.0,0.4533529579639435,26.79062271118164,40.0,-5.729423999786377,-10611.8994140625,118.97695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02252197265625,306.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,34475.078125,34560.0,0.0,0.0,0.2467326074838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222988724708557,0.522308349609375,-9.453913662582636e-06,0.0,0.0002504022268112,0.0,0.0,49.934043884277344,0.0,0.0,0.0,0.456608772277832,4.0,0.0,1.0
718320,292.76708984375,297.1499938964844,293.1499938964844,0.0937062129378318,-2177.7021484375,304.1282653808594,0.8285043835639954,0.1541336923837661,0.1381650865077972,292.9451599121094,297.1499938964844,293.1499938964844,0.0807089284062385,-2036.2740478515625,304.1465759277344,0.7966803908348083,0.135843738913536,0.1290123462677002,292.81072998046875,297.1499938964844,293.1499938964844,0.1353402286767959,-2275.913818359375,304.1285705566406,0.9143821001052856,0.2070370465517044,0.1443933248519897,292.6936950683594,297.1499938964844,293.1499938964844,0.187804028391838,-4004.438720703125,304.12225341796875,0.9985631108283995,0.310170978307724,0.2541866898536682,293.0780639648437,297.1499938964844,293.1499938964844,0.0041116555221378,-1548.7425537109375,296.7030334472656,0.5683716535568237,0.050000000745058,0.228245660662651,291.0863342285156,291.1499938964844,265.2513122558594,263.7135925292969,281.27020263671875,293.0770874023437,291.08648681640625,1.0,0.2159892469644546,1.0,1.0,0.9914575219154358,1.0,-1.0728936195373535,0.4553424417972564,0.6175512075424194,0.2256769388914108,0.0,0.0,0.4533529579639435,26.79062271118164,40.0,-5.729423999786377,-10611.8994140625,118.97695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02252197265625,306.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,34475.078125,34560.0,0.0,0.0,0.2467326074838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222988724708557,0.522308349609375,-9.453913662582636e-06,0.0,0.0002504022268112,0.0,0.0,49.934043884277344,0.0,0.0,0.0,0.456608772277832,4.0,0.0,1.0
718380,292.7933044433594,297.1499938964844,293.1499938964844,0.0970926135778427,-2240.40576171875,304.1298828125,0.825904130935669,0.158513143658638,0.1422340422868728,292.96405029296875,297.1499938964844,293.1499938964844,0.0817031562328338,-2055.532958984375,304.14605712890625,0.788808286190033,0.1371949762105941,0.1303363740444183,292.8319091796875,297.1499938964844,293.1499938964844,0.138880118727684,-2323.1630859375,304.1298217773437,0.9082924723625184,0.2113357186317443,0.1474889516830444,292.7254333496094,297.1499938964844,293.1499938964844,0.1979153156280517,-4176.8740234375,304.1146850585937,0.9990000128746032,0.3153037130832672,0.2654878497123718,293.0921630859375,297.1499938964844,293.1499938964844,0.0041037951596081,-1545.4033203125,296.69415283203125,0.5595544576644897,0.050000000745058,0.2285116314888,291.0957946777344,291.1499938964844,265.24029541015625,263.705078125,281.24029541015625,293.0912475585937,291.0968017578125,1.0,0.2216181308031082,1.0,1.0,0.9918680787086488,1.0,-1.096965193748474,0.4668712913990021,0.6300938725471497,0.2298054248094558,0.0,0.0,0.4600262343883514,28.4907169342041,43.0,7.506422996520996,-10901.189453125,128.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16766357421875,306.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,34462.48828125,34560.0,0.0,0.0,0.2535001635551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536911129951477,0.5369206666946411,-9.544569365971256e-06,0.0,0.0002572704397607,0.0,0.0,52.07411956787109,0.0,0.0,0.0,0.4609968066215515,4.0,0.0,1.0
718440,292.7933044433594,297.1499938964844,293.1499938964844,0.0970926135778427,-2240.40576171875,304.1298828125,0.825904130935669,0.158513143658638,0.1422340422868728,292.96405029296875,297.1499938964844,293.1499938964844,0.0817031562328338,-2055.532958984375,304.14605712890625,0.788808286190033,0.1371949762105941,0.1303363740444183,292.8319091796875,297.1499938964844,293.1499938964844,0.138880118727684,-2323.1630859375,304.1298217773437,0.9082924723625184,0.2113357186317443,0.1474889516830444,292.7254333496094,297.1499938964844,293.1499938964844,0.1979153156280517,-4176.8740234375,304.1146850585937,0.9990000128746032,0.3153037130832672,0.2654878497123718,293.0921630859375,297.1499938964844,293.1499938964844,0.0041037951596081,-1545.4033203125,296.69415283203125,0.5595544576644897,0.050000000745058,0.2285116314888,291.0957946777344,291.1499938964844,265.24029541015625,263.705078125,281.24029541015625,293.0912475585937,291.0968017578125,1.0,0.2216181308031082,1.0,1.0,0.9918680787086488,1.0,-1.096965193748474,0.4668712913990021,0.6300938725471497,0.2298054248094558,0.0,0.0,0.4600262343883514,28.4907169342041,43.0,7.506422996520996,-10901.189453125,128.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16766357421875,306.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,34462.48828125,34560.0,0.0,0.0,0.2535001635551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536911129951477,0.5369206666946411,-9.544569365971256e-06,0.0,0.0002572704397607,0.0,0.0,52.07411956787109,0.0,0.0,0.0,0.4609968066215515,4.0,0.0,1.0
718500,292.8058776855469,297.1499938964844,293.1499938964844,0.0987063348293304,-2270.2197265625,304.1305847167969,0.8238389492034912,0.160564124584198,0.1441480070352554,292.9726867675781,297.1499938964844,293.1499938964844,0.0822193324565887,-2065.5771484375,304.1458435058594,0.78440922498703,0.1378567963838577,0.1310019195079803,292.8420715332031,297.1499938964844,293.1499938964844,0.1405889093875885,-2345.906494140625,304.13037109375,0.90455162525177,0.2133658528327942,0.1489565968513488,292.74298095703125,297.1499938964844,293.1499938964844,0.2034381628036499,-4270.21484375,304.1110534667969,0.9990000128746032,0.3172357678413391,0.2715508341789245,293.0991516113281,297.1499938964844,293.1499938964844,0.0040989350527524,-1543.5367431640625,296.6870422363281,0.5547624230384827,0.050000000745058,0.2286662459373474,291.09869384765625,291.1499938964844,265.2352905273437,263.7012634277344,281.2254333496094,293.0982666015625,291.09918212890625,1.0,0.2246206700801849,1.0,1.0,0.9920733571052552,1.0,-1.1092853546142578,0.4727806746959686,0.6365047097206116,0.2319261282682418,0.0,0.0,0.4631451368331909,29.461576461791992,43.0,6.488494396209717,-11039.91796875,133.0514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24102783203125,306.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34466.71875,33480.0,0.0,0.0,0.2566574215888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542999267578125,0.5430088639259338,-9.585321095073596e-06,0.0,0.0002604746550787,0.0,0.0,52.99486541748047,0.0,0.0,0.0,0.4479126632213592,4.0,0.0,1.0
718560,292.8180847167969,297.1499938964844,293.1499938964844,0.1003544181585311,-2300.77978515625,304.1311340332031,0.8213579058647156,0.1625242233276367,0.1459825038909912,292.9808654785156,297.1499938964844,293.1499938964844,0.082807071506977,-2077.211181640625,304.1455383300781,0.7797722816467285,0.1384952068328857,0.1316527277231216,292.8519897460937,297.1499938964844,293.1499938964844,0.1423801332712173,-2369.871826171875,304.13067626953125,0.9005427360534668,0.2153185606002807,0.1503717452287674,292.761474609375,297.1499938964844,293.1499938964844,0.2093992680311203,-4370.56103515625,304.1072998046875,0.9990000128746032,0.318764179944992,0.2778214514255523,293.1060791015625,297.1499938964844,293.1499938964844,0.0040939599275588,-1542.2908935546875,296.673095703125,0.5498087406158447,0.050000000745058,0.2288345694541931,291.09149169921875,291.1499938964844,265.230712890625,263.69775390625,281.2109069824219,293.1051940917969,291.0882873535156,1.0,0.2277241796255111,1.0,1.0,0.9923635721206664,1.0,-1.1216953992843628,0.478733628988266,0.6429617404937744,0.2340726107358932,0.0,0.0,0.4676330089569092,30.508331298828125,31.0,-14.688576698303224,-11134.2705078125,138.29966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32098388671875,306.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,33491.40625,33480.0,0.0,0.0,0.2595967948436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542162299156189,0.5421716570854187,-9.359254363516811e-06,0.0,0.0002634577394928,0.0,0.0,51.78429412841797,0.0,0.0,0.0,0.4584650695323944,4.0,0.0,1.0
718620,292.84130859375,297.1499938964844,293.1499938964844,0.1031149327754974,-2351.1005859375,304.1328430175781,0.8283920884132385,0.1662230342626571,0.1493611633777618,292.99591064453125,297.1499938964844,293.1499938964844,0.0836219489574432,-2092.822265625,304.14569091796875,0.7833405137062073,0.1397251039743423,0.1328229159116745,292.870849609375,297.1499938964844,293.1499938964844,0.1453127861022949,-2408.37109375,304.1322937011719,0.9074729681015016,0.2190469652414322,0.1530063152313232,292.7903137207031,297.1499938964844,293.1499938964844,0.2084909677505493,-4350.35986328125,304.1237487792969,0.9990000128746032,0.3227146863937378,0.2765506505966186,293.11944580078125,297.1499938964844,293.1499938964844,0.0040772967040538,-1535.3109130859375,296.65899658203125,0.5508092641830444,0.050000000745058,0.2287994474172592,291.105224609375,291.1499938964844,265.222900390625,263.6919250488281,281.20977783203125,293.1186218261719,291.1114196777344,1.0,0.2278999984264373,1.0,1.0,0.9929440021514891,1.0,-1.128760576248169,0.4818826913833618,0.6468778252601624,0.2359080612659454,0.0,0.0,0.4737705588340759,30.421293258666992,25.0,36.64825820922852,-11340.0625,140.02053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48065185546875,306.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,33396.12890625,33480.0,0.0,0.0,0.2649986445903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580740571022034,0.5580834746360779,-9.443821909371763e-06,0.0,0.0002689399407245,0.0,0.0,54.0868034362793,0.0,0.0,0.0,0.4629724621772766,4.0,0.0,1.0
718680,292.84130859375,297.1499938964844,293.1499938964844,0.1031149327754974,-2351.1005859375,304.1328430175781,0.8283920884132385,0.1662230342626571,0.1493611633777618,292.99591064453125,297.1499938964844,293.1499938964844,0.0836219489574432,-2092.822265625,304.14569091796875,0.7833405137062073,0.1397251039743423,0.1328229159116745,292.870849609375,297.1499938964844,293.1499938964844,0.1453127861022949,-2408.37109375,304.1322937011719,0.9074729681015016,0.2190469652414322,0.1530063152313232,292.7903137207031,297.1499938964844,293.1499938964844,0.2084909677505493,-4350.35986328125,304.1237487792969,0.9990000128746032,0.3227146863937378,0.2765506505966186,293.11944580078125,297.1499938964844,293.1499938964844,0.0040772967040538,-1535.3109130859375,296.65899658203125,0.5508092641830444,0.050000000745058,0.2287994474172592,291.105224609375,291.1499938964844,265.222900390625,263.6919250488281,281.20977783203125,293.1186218261719,291.1114196777344,1.0,0.2278999984264373,1.0,1.0,0.9929440021514891,1.0,-1.128760576248169,0.4818826913833618,0.6468778252601624,0.2359080612659454,0.0,0.0,0.4737705588340759,30.421293258666992,25.0,36.64825820922852,-11340.0625,140.02053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48065185546875,306.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,33396.12890625,33480.0,0.0,0.0,0.2649986445903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580740571022034,0.5580834746360779,-9.443821909371763e-06,0.0,0.0002689399407245,0.0,0.0,54.0868034362793,0.0,0.0,0.0,0.4629724621772766,4.0,0.0,1.0
718740,292.863037109375,297.1499938964844,293.1499938964844,0.1053054630756378,-2390.137451171875,304.1348876953125,0.8413464426994324,0.1696361899375915,0.1524440199136734,293.009521484375,297.1499938964844,293.1499938964844,0.0840815082192421,-2100.930908203125,304.1463623046875,0.7933785915374756,0.140868678689003,0.1338806450366974,292.888427734375,297.1499938964844,293.1499938964844,0.1475678384304046,-2437.2314453125,304.1343994140625,0.9231055974960328,0.2225511074066162,0.1554537862539291,292.7976989746094,297.1499938964844,293.1499938964844,0.2005123347043991,-4210.72607421875,304.145751953125,0.9990000128746032,0.3302931487560272,0.2683255076408386,293.13165283203125,297.1499938964844,293.1499938964844,0.0040456294082105,-1520.9495849609375,296.6667785644531,0.5573136806488037,0.050000000745058,0.2285821437835693,291.1593017578125,291.1499938964844,265.2172241210937,263.68780517578125,281.2255249023437,293.13092041015625,291.16412353515625,1.0,0.2257965803146362,1.0,1.0,0.9935243725776672,1.0,-1.12653648853302,0.4804679453372955,0.6460685133934021,0.2363909482955932,0.0,0.0,0.4687395393848419,29.255905151367188,28.0,59.83647537231445,-11362.927734375,137.19003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6790771484375,306.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33530.8828125,32400.0,0.0,0.0,0.2693163752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530867576599121,0.5530961751937866,-9.440685062145349e-06,0.0,0.0002733218716457,0.0,0.0,53.47638320922852,0.0,0.0,0.0,0.4466219544410705,4.0,0.0,1.0
718800,292.863037109375,297.1499938964844,293.1499938964844,0.1053054630756378,-2390.137451171875,304.1348876953125,0.8413464426994324,0.1696361899375915,0.1524440199136734,293.009521484375,297.1499938964844,293.1499938964844,0.0840815082192421,-2100.930908203125,304.1463623046875,0.7933785915374756,0.140868678689003,0.1338806450366974,292.888427734375,297.1499938964844,293.1499938964844,0.1475678384304046,-2437.2314453125,304.1343994140625,0.9231055974960328,0.2225511074066162,0.1554537862539291,292.7976989746094,297.1499938964844,293.1499938964844,0.2005123347043991,-4210.72607421875,304.145751953125,0.9990000128746032,0.3302931487560272,0.2683255076408386,293.13165283203125,297.1499938964844,293.1499938964844,0.0040456294082105,-1520.9495849609375,296.6667785644531,0.5573136806488037,0.050000000745058,0.2285821437835693,291.1593017578125,291.1499938964844,265.2172241210937,263.68780517578125,281.2255249023437,293.13092041015625,291.16412353515625,1.0,0.2257965803146362,1.0,1.0,0.9935243725776672,1.0,-1.12653648853302,0.4804679453372955,0.6460685133934021,0.2363909482955932,0.0,0.0,0.4687395393848419,29.255905151367188,28.0,59.83647537231445,-11362.927734375,137.19003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6790771484375,306.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33530.8828125,32400.0,0.0,0.0,0.2693163752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530867576599121,0.5530961751937866,-9.440685062145349e-06,0.0,0.0002733218716457,0.0,0.0,53.47638320922852,0.0,0.0,0.0,0.4466219544410705,4.0,0.0,1.0
718860,292.88330078125,297.1499938964844,293.1499938964844,0.1076621860265731,-2432.741455078125,304.135986328125,0.8504105806350708,0.172793909907341,0.1553128510713577,293.0219421386719,297.1499938964844,293.1499938964844,0.0847703516483306,-2114.18994140625,304.1464233398437,0.7994695901870728,0.1419087350368499,0.1348676085472107,292.90478515625,297.1499938964844,293.1499938964844,0.1501654386520385,-2471.1865234375,304.13525390625,0.9338642954826356,0.2258583456277847,0.1577764153480529,292.79400634765625,297.1499938964844,293.1499938964844,0.1965276002883911,-4141.9423828125,304.1534423828125,0.9990000128746032,0.3399602174758911,0.2640770673751831,293.1419982910156,297.1499938964844,293.1499938964844,0.0040227645076811,-1511.9967041015625,296.6531677246094,0.5606642365455627,0.050000000745058,0.2284757643938064,291.1744384765625,291.1499938964844,265.2139587402344,263.6856689453125,281.23504638671875,293.1413879394531,291.1763000488281,1.0,0.2254799902439117,1.0,1.0,0.9939363598823548,1.0,-1.1287213563919067,0.4812314212322235,0.6474899053573608,0.2375045120716095,0.0,0.0,0.464091420173645,28.73220634460449,31.0,28.9816951751709,-11342.36328125,136.76634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9555358886719,306.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,32506.38671875,32400.0,0.0,0.0,0.2718954682350158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344226360321045,0.5344316959381104,-9.086073077924084e-06,0.0,0.0002759393246378,0.0,0.0,49.559906005859375,0.0,0.0,0.0,0.4513393044471741,4.0,0.0,1.0
718920,292.88330078125,297.1499938964844,293.1499938964844,0.1076621860265731,-2432.741455078125,304.135986328125,0.8504105806350708,0.172793909907341,0.1553128510713577,293.0219421386719,297.1499938964844,293.1499938964844,0.0847703516483306,-2114.18994140625,304.1464233398437,0.7994695901870728,0.1419087350368499,0.1348676085472107,292.90478515625,297.1499938964844,293.1499938964844,0.1501654386520385,-2471.1865234375,304.13525390625,0.9338642954826356,0.2258583456277847,0.1577764153480529,292.79400634765625,297.1499938964844,293.1499938964844,0.1965276002883911,-4141.9423828125,304.1534423828125,0.9990000128746032,0.3399602174758911,0.2640770673751831,293.1419982910156,297.1499938964844,293.1499938964844,0.0040227645076811,-1511.9967041015625,296.6531677246094,0.5606642365455627,0.050000000745058,0.2284757643938064,291.1744384765625,291.1499938964844,265.2139587402344,263.6856689453125,281.23504638671875,293.1413879394531,291.1763000488281,1.0,0.2254799902439117,1.0,1.0,0.9939363598823548,1.0,-1.1287213563919067,0.4812314212322235,0.6474899053573608,0.2375045120716095,0.0,0.0,0.464091420173645,28.73220634460449,31.0,28.9816951751709,-11342.36328125,136.76634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9555358886719,306.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,32506.38671875,32400.0,0.0,0.0,0.2718954682350158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344226360321045,0.5344316959381104,-9.086073077924084e-06,0.0,0.0002759393246378,0.0,0.0,49.559906005859375,0.0,0.0,0.0,0.4513393044471741,4.0,0.0,1.0
718980,292.9021911621094,297.1499938964844,293.1499938964844,0.1098423823714256,-2471.91845703125,304.13702392578125,0.8551342487335205,0.1757204830646515,0.1579915583133697,293.0332946777344,297.1499938964844,293.1499938964844,0.0853847339749336,-2125.958984375,304.1465759277344,0.8013152480125427,0.1428478062152862,0.1357797235250473,292.9199523925781,297.1499938964844,293.1499938964844,0.1526122540235519,-2503.0078125,304.1360778808594,0.9388943910598756,0.22899030148983,0.1599903851747512,292.7928161621094,297.1499938964844,293.1499938964844,0.1962163150310516,-4136.71484375,304.1526184082031,0.9990000128746032,0.3492327928543091,0.2640809714794159,293.1507873535156,297.1499938964844,293.1499938964844,0.004002995789051,-1504.0550537109375,296.6408996582031,0.5606609582901001,0.050000000745058,0.2284756600856781,291.1905212402344,291.1499938964844,265.2135009765625,263.685791015625,281.2367858886719,293.1502685546875,291.1911315917969,1.0,0.2265635579824447,1.0,1.0,0.9943482875823976,1.0,-1.1356918811798096,0.4843418002128601,0.6513501405715942,0.2393382936716079,0.0,0.0,0.4574737250804901,28.83140182495117,34.0,18.26570510864257,-11398.8828125,138.81979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,307.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,32494.888671875,32400.0,0.0,0.0,0.2731642425060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227199196815491,0.5227289199829102,-9.008748747874051e-06,0.0,0.0002772269654087,0.0,0.0,47.87335968017578,0.0,0.0,0.0,0.4475832283496856,4.0,0.0,1.0
719040,292.9021911621094,297.1499938964844,293.1499938964844,0.1098423823714256,-2471.91845703125,304.13702392578125,0.8551342487335205,0.1757204830646515,0.1579915583133697,293.0332946777344,297.1499938964844,293.1499938964844,0.0853847339749336,-2125.958984375,304.1465759277344,0.8013152480125427,0.1428478062152862,0.1357797235250473,292.9199523925781,297.1499938964844,293.1499938964844,0.1526122540235519,-2503.0078125,304.1360778808594,0.9388943910598756,0.22899030148983,0.1599903851747512,292.7928161621094,297.1499938964844,293.1499938964844,0.1962163150310516,-4136.71484375,304.1526184082031,0.9990000128746032,0.3492327928543091,0.2640809714794159,293.1507873535156,297.1499938964844,293.1499938964844,0.004002995789051,-1504.0550537109375,296.6408996582031,0.5606609582901001,0.050000000745058,0.2284756600856781,291.1905212402344,291.1499938964844,265.2135009765625,263.685791015625,281.2367858886719,293.1502685546875,291.1911315917969,1.0,0.2265635579824447,1.0,1.0,0.9943482875823976,1.0,-1.1356918811798096,0.4843418002128601,0.6513501405715942,0.2393382936716079,0.0,0.0,0.4574737250804901,28.83140182495117,34.0,18.26570510864257,-11398.8828125,138.81979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,307.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,32494.888671875,32400.0,0.0,0.0,0.2731642425060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227199196815491,0.5227289199829102,-9.008748747874051e-06,0.0,0.0002772269654087,0.0,0.0,47.87335968017578,0.0,0.0,0.0,0.4475832283496856,4.0,0.0,1.0
719100,292.9111633300781,297.1499938964844,293.1499938964844,0.1109493821859359,-2491.8974609375,304.1373596191406,0.8560927510261536,0.1770952194929123,0.1592586040496826,293.03863525390625,297.1499938964844,293.1499938964844,0.0857292115688324,-2132.710205078125,304.1465759277344,0.800925612449646,0.1432782709598541,0.1362061202526092,292.9271545410156,297.1499938964844,293.1499938964844,0.1538964360952377,-2519.80859375,304.1362609863281,0.939644992351532,0.2304895967245102,0.16105617582798,292.7944641113281,297.1499938964844,293.1499938964844,0.1973480433225631,-4156.37890625,304.15008544921875,0.9990000128746032,0.353436142206192,0.2653802633285522,293.15478515625,297.1499938964844,293.1499938964844,0.003994695842266,-1501.1131591796875,296.63006591796875,0.5596380233764648,0.050000000745058,0.2285076081752777,291.1905822753906,291.1499938964844,265.21441650390625,263.6867980957031,281.2356262207031,293.154296875,291.1900939941406,1.0,0.227558746933937,1.0,1.0,0.9945542812347412,1.0,-1.1406009197235107,0.4865968525409698,0.6540040969848633,0.2404692322015762,0.0,0.0,0.454734593629837,29.068538665771484,34.0,6.630503177642822,-11432.1318359375,140.60324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3910827636719,307.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,32487.65625,31320.0,0.0,0.0,0.2733882367610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168343186378479,0.516843318939209,-8.970230737759266e-06,0.0,0.0002774543245323,0.0,0.0,47.03900146484375,0.0,0.0,0.0,0.4307638704776764,4.0,0.0,1.0
