time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,292.9198913574219,297.1499938964844,293.1499938964844,0.1121655404567718,-2514.085205078125,304.137451171875,0.8562026619911194,0.178409606218338,0.1604759693145752,293.04376220703125,297.1499938964844,293.1499938964844,0.0861738175153732,-2141.685546875,304.1463928222656,0.7997594475746155,0.1436814069747924,0.1366114318370819,292.93414306640625,297.1499938964844,293.1499938964844,0.1553585082292556,-2539.162841796875,304.1361083984375,0.9393569231033324,0.2319435775279998,0.1620936840772628,292.7978210449219,297.1499938964844,293.1499938964844,0.1994272172451019,-4192.4853515625,304.1462707519531,0.9990000128746032,0.3572792112827301,0.2674327492713928,293.1585998535156,297.1499938964844,293.1499938964844,0.0039874659851193,-1499.42626953125,296.6108703613281,0.5580185651779175,0.050000000745058,0.2285588979721069,291.1766052246094,291.1499938964844,265.2161560058594,263.6884460449219,281.2334289550781,293.1581420898437,291.1715393066406,1.0,0.2288185656070709,1.0,1.0,0.9947509765625,1.0,-1.1463185548782349,0.489249587059021,0.6570689678192139,0.2417249083518982,0.0,0.0,0.4541974365711212,29.41880989074707,37.0,-25.82039260864257,-11423.6123046875,142.84169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5364685058594,307.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,31497.958984375,31320.0,0.0,0.0,0.2733070850372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052322149276733,0.5052409172058105,-8.675085155118722e-06,0.0,0.0002773719606921,0.0,0.0,44.41373825073242,0.0,0.0,0.0,0.4378293752670288,4.0,0.0,1.0
719220,292.93658447265625,297.1499938964844,293.1499938964844,0.1143115907907486,-2552.8125,304.1380920410156,0.8541477918624878,0.1808491051197052,0.162754625082016,293.0534973144531,297.1499938964844,293.1499938964844,0.0868814140558242,-2155.7587890625,304.1464233398437,0.7953638434410095,0.1443993002176284,0.1373522877693176,292.9474792480469,297.1499938964844,293.1499938964844,0.1579639166593551,-2573.2587890625,304.1364440917969,0.9360026121139526,0.2347075194120407,0.1640792042016983,292.8099060058594,297.1499938964844,293.1499938964844,0.2051064074039459,-4289.619140625,304.1380615234375,0.9990000128746032,0.3637703061103821,0.2734910845756531,293.1659545898437,297.1499938964844,293.1499938964844,0.0039769201539456,-1496.4755859375,296.5776062011719,0.5532253384590149,0.050000000745058,0.2287159860134124,291.1595458984375,291.1499938964844,265.22222900390625,263.69390869140625,281.2269592285156,293.1654968261719,291.1595764160156,1.0,0.2320384979248047,1.0,1.0,0.9951443672180176,1.0,-1.1597853899002075,0.4955530762672424,0.6642323136329651,0.2445602118968963,0.0,0.0,0.4546562433242798,30.435604095458984,40.0,-13.26564598083496,-11585.7158203125,148.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,307.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,31337.978515625,31320.0,0.0,0.0,0.2727507650852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053989887237549,0.5054076313972473,-8.639917723485269e-06,0.0,0.000276807375485,0.0,0.0,44.27037811279297,0.0,0.0,0.0,0.4373113512992859,4.0,0.0,1.0
719280,292.93658447265625,297.1499938964844,293.1499938964844,0.1143115907907486,-2552.8125,304.1380920410156,0.8541477918624878,0.1808491051197052,0.162754625082016,293.0534973144531,297.1499938964844,293.1499938964844,0.0868814140558242,-2155.7587890625,304.1464233398437,0.7953638434410095,0.1443993002176284,0.1373522877693176,292.9474792480469,297.1499938964844,293.1499938964844,0.1579639166593551,-2573.2587890625,304.1364440917969,0.9360026121139526,0.2347075194120407,0.1640792042016983,292.8099060058594,297.1499938964844,293.1499938964844,0.2051064074039459,-4289.619140625,304.1380615234375,0.9990000128746032,0.3637703061103821,0.2734910845756531,293.1659545898437,297.1499938964844,293.1499938964844,0.0039769201539456,-1496.4755859375,296.5776062011719,0.5532253384590149,0.050000000745058,0.2287159860134124,291.1595458984375,291.1499938964844,265.22222900390625,263.69390869140625,281.2269592285156,293.1654968261719,291.1595764160156,1.0,0.2320384979248047,1.0,1.0,0.9951443672180176,1.0,-1.1597853899002075,0.4955530762672424,0.6642323136329651,0.2445602118968963,0.0,0.0,0.4546562433242798,30.435604095458984,40.0,-13.26564598083496,-11585.7158203125,148.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,307.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,31337.978515625,31320.0,0.0,0.0,0.2727507650852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053989887237549,0.5054076313972473,-8.639917723485269e-06,0.0,0.000276807375485,0.0,0.0,44.27037811279297,0.0,0.0,0.0,0.4373113512992859,4.0,0.0,1.0
719340,292.9525756835937,297.1499938964844,293.1499938964844,0.1162232309579849,-2587.099365234375,304.13885498046875,0.8495856523513794,0.1830158233642578,0.1648070216178894,293.0626525878906,297.1499938964844,293.1499938964844,0.0874668434262275,-2167.356689453125,304.1466369628906,0.7887082099914551,0.1449836492538452,0.1379855275154113,292.9601745605469,297.1499938964844,293.1499938964844,0.1603539437055587,-2604.350830078125,304.136962890625,0.9295331835746764,0.2372592240571975,0.1659304499626159,292.8286437988281,297.1499938964844,293.1499938964844,0.2127141207456588,-4418.18994140625,304.1293334960937,0.9990000128746032,0.3685974478721618,0.281666100025177,293.1733703613281,297.1499938964844,293.1499938964844,0.0039613619446754,-1491.4478759765625,296.5462646484375,0.5467999577522278,0.050000000745058,0.2289399355649948,291.1505432128906,291.1499938964844,265.23211669921875,263.702392578125,281.2192687988281,293.17291259765625,291.14898681640625,1.0,0.2360368072986602,1.0,1.0,0.9955377578735352,1.0,-1.17531156539917,0.5028664469718933,0.6724451780319214,0.2477448731660843,0.0,0.0,0.4549986124038696,31.83667182922364,43.0,-17.19319725036621,-11725.2568359375,155.77845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,307.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,31319.15234375,30240.0,0.0,0.0,0.2720794975757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047420263290405,0.504750669002533,-8.631675882497802e-06,0.0,0.0002761261130217,0.0,0.0,44.16295623779297,0.0,0.0,0.0,0.4220894277095794,4.0,0.0,1.0
719400,292.9525756835937,297.1499938964844,293.1499938964844,0.1162232309579849,-2587.099365234375,304.13885498046875,0.8495856523513794,0.1830158233642578,0.1648070216178894,293.0626525878906,297.1499938964844,293.1499938964844,0.0874668434262275,-2167.356689453125,304.1466369628906,0.7887082099914551,0.1449836492538452,0.1379855275154113,292.9601745605469,297.1499938964844,293.1499938964844,0.1603539437055587,-2604.350830078125,304.136962890625,0.9295331835746764,0.2372592240571975,0.1659304499626159,292.8286437988281,297.1499938964844,293.1499938964844,0.2127141207456588,-4418.18994140625,304.1293334960937,0.9990000128746032,0.3685974478721618,0.281666100025177,293.1733703613281,297.1499938964844,293.1499938964844,0.0039613619446754,-1491.4478759765625,296.5462646484375,0.5467999577522278,0.050000000745058,0.2289399355649948,291.1505432128906,291.1499938964844,265.23211669921875,263.702392578125,281.2192687988281,293.17291259765625,291.14898681640625,1.0,0.2360368072986602,1.0,1.0,0.9955377578735352,1.0,-1.17531156539917,0.5028664469718933,0.6724451780319214,0.2477448731660843,0.0,0.0,0.4549986124038696,31.83667182922364,43.0,-17.19319725036621,-11725.2568359375,155.77845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,307.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,31319.15234375,30240.0,0.0,0.0,0.2720794975757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047420263290405,0.504750669002533,-8.631675882497802e-06,0.0,0.0002761261130217,0.0,0.0,44.16295623779297,0.0,0.0,0.0,0.4220894277095794,4.0,0.0,1.0
719460,292.968017578125,297.1499938964844,293.1499938964844,0.1181892603635788,-2622.681396484375,304.1393127441406,0.8432115316390991,0.1848864257335662,0.1666113138198852,293.07147216796875,297.1499938964844,293.1499938964844,0.0881467312574386,-2181.224365234375,304.1466369628906,0.7804359197616577,0.1454109996557235,0.1384891271591186,292.9723815917969,297.1499938964844,293.1499938964844,0.1629500240087509,-2638.407470703125,304.1369934082031,0.9208164215087892,0.2395950108766555,0.1676403135061264,292.853271484375,297.1499938964844,293.1499938964844,0.2225122153759002,-4582.3740234375,304.11993408203125,0.9990000128746032,0.3717593252658844,0.2915445268154144,293.1809997558594,297.1499938964844,293.1499938964844,0.003949502017349,-1489.16845703125,296.4960327148437,0.5393235683441162,0.050000000745058,0.2292227745056152,291.11480712890625,291.1499938964844,265.2461242675781,263.71417236328125,281.2118530273437,293.1805114746094,291.1138916015625,1.0,0.2406488060951233,1.0,1.0,0.9960725903511048,1.0,-1.192330241203308,0.5109052062034607,0.6814249753952026,0.2512035071849823,0.0,0.0,0.4621252119541168,33.57392120361328,46.0,-31.399433135986328,-11865.2001953125,164.28469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,307.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,30198.12890625,30240.0,0.0,0.0,0.2713705003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057176351547241,0.5057260394096375,-8.384076863876544e-06,0.0,0.0002754065790213,0.0,0.0,43.13140487670898,0.0,0.0,0.0,0.4325416982173919,4.0,0.0,1.0
719520,292.968017578125,297.1499938964844,293.1499938964844,0.1181892603635788,-2622.681396484375,304.1393127441406,0.8432115316390991,0.1848864257335662,0.1666113138198852,293.07147216796875,297.1499938964844,293.1499938964844,0.0881467312574386,-2181.224365234375,304.1466369628906,0.7804359197616577,0.1454109996557235,0.1384891271591186,292.9723815917969,297.1499938964844,293.1499938964844,0.1629500240087509,-2638.407470703125,304.1369934082031,0.9208164215087892,0.2395950108766555,0.1676403135061264,292.853271484375,297.1499938964844,293.1499938964844,0.2225122153759002,-4582.3740234375,304.11993408203125,0.9990000128746032,0.3717593252658844,0.2915445268154144,293.1809997558594,297.1499938964844,293.1499938964844,0.003949502017349,-1489.16845703125,296.4960327148437,0.5393235683441162,0.050000000745058,0.2292227745056152,291.11480712890625,291.1499938964844,265.2461242675781,263.71417236328125,281.2118530273437,293.1805114746094,291.1138916015625,1.0,0.2406488060951233,1.0,1.0,0.9960725903511048,1.0,-1.192330241203308,0.5109052062034607,0.6814249753952026,0.2512035071849823,0.0,0.0,0.4621252119541168,33.57392120361328,46.0,-31.399433135986328,-11865.2001953125,164.28469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,307.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,30198.12890625,30240.0,0.0,0.0,0.2713705003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057176351547241,0.5057260394096375,-8.384076863876544e-06,0.0,0.0002754065790213,0.0,0.0,43.13140487670898,0.0,0.0,0.0,0.4325416982173919,4.0,0.0,1.0
719580,292.98309326171875,297.1499938964844,293.1499938964844,0.1195866242051124,-2647.386474609375,304.1405334472656,0.8356128334999084,0.1864349395036697,0.1681420058012008,293.080078125,297.1499938964844,293.1499938964844,0.0884477943181991,-2187.0791015625,304.1472473144531,0.7711226344108582,0.1456540673971176,0.1388353854417801,292.9841613769531,297.1499938964844,293.1499938964844,0.1649125218391418,-2663.58642578125,304.1380615234375,0.9108306169509888,0.241705372929573,0.1692034304141998,292.883056640625,297.1499938964844,293.1499938964844,0.2331264913082122,-4757.27783203125,304.1122741699219,0.9990000128746032,0.3732460439205169,0.3028088212013244,293.1890869140625,297.1499938964844,293.1499938964844,0.0039297882467508,-1482.1895751953125,296.4616394042969,0.5313237309455872,0.050000000745058,0.2295573204755783,291.1128845214844,291.1499938964844,265.2645568847656,263.7295227050781,281.2056884765625,293.1885986328125,291.11212158203125,1.0,0.2457327991724014,1.0,1.0,0.9966074228286744,1.0,-1.210381269454956,0.5194466710090637,0.6909346580505371,0.2548803389072418,0.0,0.0,0.4671846628189087,35.60418701171875,49.0,-13.432893753051758,-12054.7197265625,173.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30171.220703125,30240.0,0.0,0.0,0.2712866961956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159936547279358,0.5160021185874939,-8.44113947096048e-06,0.0,0.0002753215085249,0.0,0.0,44.47151947021485,0.0,0.0,0.0,0.4355794489383697,4.0,0.0,1.0
719640,292.98309326171875,297.1499938964844,293.1499938964844,0.1195866242051124,-2647.386474609375,304.1405334472656,0.8356128334999084,0.1864349395036697,0.1681420058012008,293.080078125,297.1499938964844,293.1499938964844,0.0884477943181991,-2187.0791015625,304.1472473144531,0.7711226344108582,0.1456540673971176,0.1388353854417801,292.9841613769531,297.1499938964844,293.1499938964844,0.1649125218391418,-2663.58642578125,304.1380615234375,0.9108306169509888,0.241705372929573,0.1692034304141998,292.883056640625,297.1499938964844,293.1499938964844,0.2331264913082122,-4757.27783203125,304.1122741699219,0.9990000128746032,0.3732460439205169,0.3028088212013244,293.1890869140625,297.1499938964844,293.1499938964844,0.0039297882467508,-1482.1895751953125,296.4616394042969,0.5313237309455872,0.050000000745058,0.2295573204755783,291.1128845214844,291.1499938964844,265.2645568847656,263.7295227050781,281.2056884765625,293.1885986328125,291.11212158203125,1.0,0.2457327991724014,1.0,1.0,0.9966074228286744,1.0,-1.210381269454956,0.5194466710090637,0.6909346580505371,0.2548803389072418,0.0,0.0,0.4671846628189087,35.60418701171875,49.0,-13.432893753051758,-12054.7197265625,173.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30171.220703125,30240.0,0.0,0.0,0.2712866961956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159936547279358,0.5160021185874939,-8.44113947096048e-06,0.0,0.0002753215085249,0.0,0.0,44.47151947021485,0.0,0.0,0.0,0.4355794489383697,4.0,0.0,1.0
719700,292.99053955078125,297.1499938964844,293.1499938964844,0.1202393099665641,-2658.980224609375,304.1410827636719,0.8314950466156006,0.1870899945497512,0.1688022464513778,293.0843200683594,297.1499938964844,293.1499938964844,0.0885806381702423,-2189.7333984375,304.14752197265625,0.7662314772605896,0.1457036435604095,0.1389441788196563,292.98992919921875,297.1499938964844,293.1499938964844,0.1658893525600433,-2676.171630859375,304.1384582519531,0.9057039618492126,0.2426756918430328,0.1699280589818954,292.899658203125,297.1499938964844,293.1499938964844,0.2389711439609527,-4852.83740234375,304.1085205078125,0.9990000128746032,0.3733659982681274,0.3088535070419311,293.1933288574219,297.1499938964844,293.1499938964844,0.0039194552227854,-1478.76904296875,296.4403381347656,0.5272636413574219,0.050000000745058,0.2297420799732208,291.10772705078125,291.1499938964844,265.27557373046875,263.7386474609375,281.203369140625,293.1928405761719,291.1066589355469,1.0,0.2484116405248642,1.0,1.0,0.9968748688697816,1.0,-1.2196513414382937,0.5238359570503235,0.69581538438797,0.2567798793315887,0.0,0.0,0.4705130159854889,36.717567443847656,49.0,-14.196378707885742,-12143.16015625,179.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,307.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,30159.212890625,29160.0,0.0,0.0,0.2715096771717071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214795470237732,0.5214880704879761,-8.472725312458351e-06,0.0,0.0002755478199105,0.0,0.0,45.20145034790039,0.0,0.0,0.0,0.4222921133041382,4.0,0.0,1.0
719760,292.99786376953125,297.1499938964844,293.1499938964844,0.1209824606776237,-2672.4365234375,304.1413269042969,0.8272274136543274,0.187672734260559,0.1693970113992691,293.0885314941406,297.1499938964844,293.1499938964844,0.0887890011072158,-2194.114013671875,304.1475830078125,0.7612653970718384,0.1457081437110901,0.1390113681554794,292.9955749511719,297.1499938964844,293.1499938964844,0.1670281440019607,-2691.0732421875,304.1384582519531,0.9006739258766174,0.2435922771692276,0.1706161051988601,292.9172668457031,297.1499938964844,293.1499938964844,0.2453726381063461,-4957.20166015625,304.1044006347656,0.9990000128746032,0.3730806410312652,0.3151175677776336,293.1976928710937,297.1499938964844,293.1499938964844,0.0039087245240807,-1475.986083984375,296.4104919433594,0.5232262015342712,0.050000000745058,0.2299374043941497,291.08990478515625,291.1499938964844,265.2878112792969,263.74871826171875,281.2016906738281,293.1971740722656,291.0848693847656,1.0,0.2511625289916992,1.0,1.0,0.9971967339515686,1.0,-1.22902512550354,0.52827388048172,0.7007512450218201,0.2587088942527771,0.0,0.0,0.4761312007904053,37.88991928100586,52.0,-39.26529312133789,-12175.58984375,184.56300354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,307.4842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,29175.396484375,29160.0,0.0,0.0,0.2718224227428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205649733543396,0.5205732583999634,-8.244488526543137e-06,0.0,0.0002758651971817,0.0,0.0,44.02717590332031,0.0,0.0,0.0,0.4325545132160187,4.0,0.0,1.0
719820,293.0120849609375,297.1499938964844,293.1499938964844,0.1219888105988502,-2690.170654296875,304.142578125,0.8183395266532898,0.1886382400989532,0.1704076677560806,293.0968017578125,297.1499938964844,293.1499938964844,0.088872842490673,-2195.77587890625,304.1482849121094,0.7513052225112915,0.1455922722816467,0.1390300244092941,293.0066223144531,297.1499938964844,293.1499938964844,0.168733075261116,-2712.86962890625,304.1395263671875,0.8904777765274048,0.2452670931816101,0.1718860417604446,292.9551696777344,297.1499938964844,293.1499938964844,0.2581751048564911,-5162.98046875,304.0983581542969,0.9990000128746032,0.3713045418262481,0.3281619548797607,293.20672607421875,297.1499938964844,293.1499938964844,0.003887983970344,-1468.9176025390625,296.3626708984375,0.5153590440750122,0.050000000745058,0.2303567826747894,291.0797424316406,291.1499938964844,265.316162109375,263.7720031738281,281.20037841796875,293.2062072753906,291.0806579589844,1.0,0.2568325102329254,1.0,1.0,0.9978405833244324,1.0,-1.2479459047317505,0.5372340679168701,0.7107118368148804,0.2626344561576843,0.0,0.0,0.4869272708892822,40.39384078979492,40.0,-7.745895862579346,-12413.7431640625,196.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,29023.83203125,29160.0,0.0,0.0,0.2731665074825287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418845415115356,0.5418928861618042,-8.347091352334246e-06,0.0,0.0002772292937152,0.0,0.0,46.7801513671875,0.0,0.0,0.0,0.4387228786945343,4.0,0.0,1.0
719880,293.0120849609375,297.1499938964844,293.1499938964844,0.1219888105988502,-2690.170654296875,304.142578125,0.8183395266532898,0.1886382400989532,0.1704076677560806,293.0968017578125,297.1499938964844,293.1499938964844,0.088872842490673,-2195.77587890625,304.1482849121094,0.7513052225112915,0.1455922722816467,0.1390300244092941,293.0066223144531,297.1499938964844,293.1499938964844,0.168733075261116,-2712.86962890625,304.1395263671875,0.8904777765274048,0.2452670931816101,0.1718860417604446,292.9551696777344,297.1499938964844,293.1499938964844,0.2581751048564911,-5162.98046875,304.0983581542969,0.9990000128746032,0.3713045418262481,0.3281619548797607,293.20672607421875,297.1499938964844,293.1499938964844,0.003887983970344,-1468.9176025390625,296.3626708984375,0.5153590440750122,0.050000000745058,0.2303567826747894,291.0797424316406,291.1499938964844,265.316162109375,263.7720031738281,281.20037841796875,293.2062072753906,291.0806579589844,1.0,0.2568325102329254,1.0,1.0,0.9978405833244324,1.0,-1.2479459047317505,0.5372340679168701,0.7107118368148804,0.2626344561576843,0.0,0.0,0.4869272708892822,40.39384078979492,40.0,-7.745895862579346,-12413.7431640625,196.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,29023.83203125,29160.0,0.0,0.0,0.2731665074825287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418845415115356,0.5418928861618042,-8.347091352334246e-06,0.0,0.0002772292937152,0.0,0.0,46.7801513671875,0.0,0.0,0.0,0.4387228786945343,4.0,0.0,1.0
719940,293.02557373046875,297.1499938964844,293.1499938964844,0.1224765181541442,-2698.24365234375,304.1442565917969,0.8195775151252747,0.1893998980522155,0.1711298376321792,293.10455322265625,297.1499938964844,293.1499938964844,0.0885955169796943,-2189.9287109375,304.1493225097656,0.7511100769042969,0.1453689038753509,0.1388373523950576,293.0170593261719,297.1499938964844,293.1499938964844,0.1698375791311264,-2726.505615234375,304.1412048339844,0.8925656676292419,0.2467799484729766,0.1729630827903747,292.9862060546875,297.1499938964844,293.1499938964844,0.258402943611145,-5160.16845703125,304.1158447265625,0.9990000128746032,0.3699032962322235,0.3279722332954407,293.2159729003906,297.1499938964844,293.1499938964844,0.0038511105813086,-1454.5906982421875,296.3270568847656,0.5154682397842407,0.050000000745058,0.2303503453731537,291.0963134765625,291.1499938964844,265.3500061035156,263.79962158203125,281.22393798828125,293.2154541015625,291.0999450683594,1.0,0.2565145194530487,1.0,1.0,0.998484432697296,1.0,-1.2496503591537476,0.5377278923988342,0.7119224071502686,0.2638113796710968,0.0,0.0,0.4933506548404693,40.40618515014648,28.0,25.309431076049805,-12485.001953125,196.6343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,29052.810546875,28080.0,0.0,0.0,0.2753608226776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570757389068604,0.5570842027664185,-8.454829185211565e-06,0.0,0.0002794562315102,0.0,0.0,48.97346496582031,0.0,0.0,0.0,0.4286162853240967,4.0,0.0,1.0
720000,293.02557373046875,297.1499938964844,293.1499938964844,0.1224765181541442,-2698.24365234375,304.1442565917969,0.8195775151252747,0.1893998980522155,0.1711298376321792,293.10455322265625,297.1499938964844,293.1499938964844,0.0885955169796943,-2189.9287109375,304.1493225097656,0.7511100769042969,0.1453689038753509,0.1388373523950576,293.0170593261719,297.1499938964844,293.1499938964844,0.1698375791311264,-2726.505615234375,304.1412048339844,0.8925656676292419,0.2467799484729766,0.1729630827903747,292.9862060546875,297.1499938964844,293.1499938964844,0.258402943611145,-5160.16845703125,304.1158447265625,0.9990000128746032,0.3699032962322235,0.3279722332954407,293.2159729003906,297.1499938964844,293.1499938964844,0.0038511105813086,-1454.5906982421875,296.3270568847656,0.5154682397842407,0.050000000745058,0.2303503453731537,291.0963134765625,291.1499938964844,265.3500061035156,263.79962158203125,281.22393798828125,293.2154541015625,291.0999450683594,1.0,0.2565145194530487,1.0,1.0,0.998484432697296,1.0,-1.2496503591537476,0.5377278923988342,0.7119224071502686,0.2638113796710968,0.0,0.0,0.4933506548404693,40.40618515014648,28.0,25.309431076049805,-12485.001953125,196.6343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,29052.810546875,28080.0,0.0,0.0,0.2753608226776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570757389068604,0.5570842027664185,-8.454829185211565e-06,0.0,0.0002794562315102,0.0,0.0,48.97346496582031,0.0,0.0,0.0,0.4286162853240967,4.0,0.0,1.0
720060,293.0389099121094,297.1499938964844,293.1499938964844,0.1226259693503379,-2700.2421875,304.1459350585937,0.8300454616546631,0.1898484975099563,0.1715405732393264,293.1125183105469,297.1499938964844,293.1499938964844,0.0880746245384216,-2179.214599609375,304.1504211425781,0.7597417831420898,0.1449025124311447,0.1383931636810302,293.0230712890625,297.1499938964844,293.1499938964844,0.1709030717611313,-2739.656982421875,304.1423034667969,0.9065192937850952,0.2488954663276672,0.1740942746400833,292.99365234375,297.1499938964844,293.1499938964844,0.2470092922449112,-4968.87890625,304.1464538574219,0.9990000128746032,0.3724883198738098,0.3156303167343139,293.2254638671875,297.1499938964844,293.1499938964844,0.0038033809978514,-1435.98583984375,296.2912902832031,0.5229030251502991,0.050000000745058,0.2299530953168869,291.1187438964844,291.1499938964844,265.3894958496094,263.831298828125,281.272216796875,293.22491455078125,291.12432861328125,1.0,0.2514847815036773,0.9999760389328004,0.9999760389328004,0.9990906715393066,1.0,-1.235682725906372,0.5305218696594238,0.705160915851593,0.2624423801898956,0.0,0.0,0.4962333738803863,38.12992858886719,31.0,43.61143493652344,-12353.9248046875,187.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,28068.3515625,28080.0,0.0,0.0,0.2773462533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551565885543823,0.5551648139953613,-8.21924641059013e-06,0.0,0.0002814712061081,0.0,0.0,47.57619857788086,0.0,0.0,0.0,0.4383293390274048,4.0,0.0,1.0
720120,293.0389099121094,297.1499938964844,293.1499938964844,0.1226259693503379,-2700.2421875,304.1459350585937,0.8300454616546631,0.1898484975099563,0.1715405732393264,293.1125183105469,297.1499938964844,293.1499938964844,0.0880746245384216,-2179.214599609375,304.1504211425781,0.7597417831420898,0.1449025124311447,0.1383931636810302,293.0230712890625,297.1499938964844,293.1499938964844,0.1709030717611313,-2739.656982421875,304.1423034667969,0.9065192937850952,0.2488954663276672,0.1740942746400833,292.99365234375,297.1499938964844,293.1499938964844,0.2470092922449112,-4968.87890625,304.1464538574219,0.9990000128746032,0.3724883198738098,0.3156303167343139,293.2254638671875,297.1499938964844,293.1499938964844,0.0038033809978514,-1435.98583984375,296.2912902832031,0.5229030251502991,0.050000000745058,0.2299530953168869,291.1187438964844,291.1499938964844,265.3894958496094,263.831298828125,281.272216796875,293.22491455078125,291.12432861328125,1.0,0.2514847815036773,0.9999760389328004,0.9999760389328004,0.9990906715393066,1.0,-1.235682725906372,0.5305218696594238,0.705160915851593,0.2624423801898956,0.0,0.0,0.4962333738803863,38.12992858886719,31.0,43.61143493652344,-12353.9248046875,187.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,28068.3515625,28080.0,0.0,0.0,0.2773462533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551565885543823,0.5551648139953613,-8.21924641059013e-06,0.0,0.0002814712061081,0.0,0.0,47.57619857788086,0.0,0.0,0.0,0.4383293390274048,4.0,0.0,1.0
720180,293.05230712890625,297.1499938964844,293.1499938964844,0.1222362518310546,-2692.2802734375,304.1479187011719,0.837256133556366,0.1899491101503372,0.1716494411230087,293.1211853027344,297.1499938964844,293.1499938964844,0.0871258601546287,-2159.711669921875,304.15185546875,0.7652264833450317,0.1440992206335067,0.1376531422138214,293.0195617675781,297.1499938964844,293.1499938964844,0.1732441037893295,-2769.173583984375,304.1408996582031,0.9208398461341858,0.2528298199176788,0.1766488254070282,292.9846496582031,297.1499938964844,293.1499938964844,0.2382445782423019,-4823.37255859375,304.16168212890625,0.9990000128746032,0.3782705664634704,0.3071911334991455,293.2348937988281,297.1499938964844,293.1499938964844,0.0037494315765798,-1413.78857421875,296.26922607421875,0.5283635854721069,0.050000000745058,0.2296902686357498,291.16876220703125,291.1499938964844,265.4344177246094,263.8664245605469,281.3172302246094,293.2343444824219,291.1708984375,1.0,0.2487879246473312,0.9999521374702454,0.9999521374702454,0.9996969103813172,1.0,-1.2275400161743164,0.5261613130569458,0.7013786435127258,0.2620679140090942,0.0,0.0,0.4898954629898071,36.64752197265625,34.0,48.16636657714844,-12232.1650390625,181.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,307.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28156.814453125,28080.0,0.0,0.0,0.2787412405014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468282103538513,0.5468363761901855,-8.183616046153475e-06,0.0,0.000282886903733,0.0,0.0,46.5035400390625,0.0,0.0,0.0,0.4357441067695617,4.0,0.0,1.0
720240,293.05230712890625,297.1499938964844,293.1499938964844,0.1222362518310546,-2692.2802734375,304.1479187011719,0.837256133556366,0.1899491101503372,0.1716494411230087,293.1211853027344,297.1499938964844,293.1499938964844,0.0871258601546287,-2159.711669921875,304.15185546875,0.7652264833450317,0.1440992206335067,0.1376531422138214,293.0195617675781,297.1499938964844,293.1499938964844,0.1732441037893295,-2769.173583984375,304.1408996582031,0.9208398461341858,0.2528298199176788,0.1766488254070282,292.9846496582031,297.1499938964844,293.1499938964844,0.2382445782423019,-4823.37255859375,304.16168212890625,0.9990000128746032,0.3782705664634704,0.3071911334991455,293.2348937988281,297.1499938964844,293.1499938964844,0.0037494315765798,-1413.78857421875,296.26922607421875,0.5283635854721069,0.050000000745058,0.2296902686357498,291.16876220703125,291.1499938964844,265.4344177246094,263.8664245605469,281.3172302246094,293.2343444824219,291.1708984375,1.0,0.2487879246473312,0.9999521374702454,0.9999521374702454,0.9996969103813172,1.0,-1.2275400161743164,0.5261613130569458,0.7013786435127258,0.2620679140090942,0.0,0.0,0.4898954629898071,36.64752197265625,34.0,48.16636657714844,-12232.1650390625,181.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,307.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28156.814453125,28080.0,0.0,0.0,0.2787412405014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468282103538513,0.5468363761901855,-8.183616046153475e-06,0.0,0.000282886903733,0.0,0.0,46.5035400390625,0.0,0.0,0.0,0.4357441067695617,4.0,0.0,1.0
720300,293.05877685546875,297.1499938964844,293.1499938964844,0.1221465170383453,-2690.49072265625,304.1484375,0.8391478061676025,0.1899109482765197,0.1716261655092239,293.12554931640625,297.1499938964844,293.1499938964844,0.0867125689983367,-2151.451904296875,304.1522521972656,0.766255259513855,0.1436082273721695,0.137200579047203,293.0189514160156,297.1499938964844,293.1499938964844,0.1746826916933059,-2787.561767578125,304.13995361328125,0.9260761737823486,0.2546029686927795,0.1779361516237259,292.9802551269531,297.1499938964844,293.1499938964844,0.2359689325094223,-4786.12939453125,304.16363525390625,0.9990000128746032,0.3812266290187835,0.304949402809143,293.2393493652344,297.1499938964844,293.1499938964844,0.0037262416444718,-1404.9560546875,296.24737548828125,0.5298668146133423,0.050000000745058,0.2296216338872909,291.1766357421875,291.1499938964844,265.45880126953125,263.88525390625,281.3373718261719,293.23883056640625,291.1778259277344,1.0,0.2481026500463485,0.9999401569366456,0.9999401569366456,1.0,1.0,-1.2257400751113892,0.5250785946846008,0.7006614208221436,0.2622991502285003,0.0,0.0,0.4873035550117492,36.2718620300293,34.0,34.314735412597656,-12182.9140625,180.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265075683594,307.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,28160.845703125,27000.0,0.0,0.0,0.2791290283203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413205027580261,0.5413286089897156,-8.148228516802192e-06,0.0,0.0002832804748322,0.0,0.0,45.74365615844727,0.0,0.0,0.0,0.4190146625041961,4.0,0.0,1.0
720360,293.06512451171875,297.1499938964844,293.1499938964844,0.1222001984715461,-2691.571533203125,304.14862060546875,0.8400719165802002,0.1898240745067596,0.1715634167194366,293.1298522949219,297.1499938964844,293.1499938964844,0.0863948762416839,-2145.360107421875,304.15240478515625,0.7663218975067139,0.1430708169937133,0.1367073208093643,293.0194396972656,297.1499938964844,293.1499938964844,0.1762379705905914,-2807.63623046875,304.1389465332031,0.9298221468925476,0.2561679482460022,0.1790959537029266,292.9771728515625,297.1499938964844,293.1499938964844,0.23499795794487,-4770.95556640625,304.1628723144531,0.9990000128746032,0.3839852809906006,0.3037738800048828,293.24365234375,297.1499938964844,293.1499938964844,0.0037037797737866,-1397.276611328125,296.2157287597656,0.5306639671325684,0.050000000745058,0.2295858114957809,291.16900634765625,291.1499938964844,265.48443603515625,263.90484619140625,281.35650634765625,293.2431640625,291.1655578613281,1.0,0.2478032261133194,0.9997800588607788,0.9997800588607788,1.0,1.0,-1.2250100374221802,0.5245187282562256,0.7004913687705994,0.2627331912517547,0.0,0.0,0.4866091310977936,36.08574295043945,37.0,-2.2776987552642822,-12084.4404296875,179.5124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,307.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,27195.986328125,27000.0,0.0,0.0,0.2792195379734039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280961394309998,0.5281039476394653,-7.844504580134526e-06,0.0,0.000283372355625,0.0,0.0,42.90093231201172,0.0,0.0,0.0,0.4252680540084839,4.0,0.0,1.0
720420,293.0773010253906,297.1499938964844,293.1499938964844,0.1219687014818191,-2687.271240234375,304.1495056152344,0.839270293712616,0.1895046532154083,0.1713254749774933,293.1382751464844,297.1499938964844,293.1499938964844,0.0855034962296485,-2127.763916015625,304.1531066894531,0.7638631463050842,0.1418711692094802,0.1356165111064911,293.0235900878906,297.1499938964844,293.1499938964844,0.1785062253475189,-2836.340087890625,304.138916015625,0.9330108165740968,0.2586401998996734,0.1809767931699752,292.9765625,297.1499938964844,293.1499938964844,0.2352055758237838,-4775.70751953125,304.1581726074219,0.9990000128746032,0.3885008990764618,0.3042739033699035,293.2520751953125,297.1499938964844,293.1499938964844,0.0036635817959904,-1382.4111328125,296.1607360839844,0.5303240418434143,0.050000000745058,0.2296009510755539,291.1702880859375,291.1499938964844,265.5392150878906,263.9462585449219,281.3927001953125,293.2515869140625,291.1719055175781,1.0,0.2482157349586486,0.999459981918335,0.999459981918335,1.0,1.0,-1.2262901067733765,0.524721622467041,0.7015684247016907,0.2641127109527588,0.0,0.0,0.484451413154602,36.21339416503906,40.0,11.28892993927002,-12092.2294921875,180.18467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,307.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27053.060546875,27000.0,0.0,0.0,0.2789651155471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247902274131775,0.5247980356216431,-7.791168172843754e-06,0.0,0.0002831141173373,0.0,0.0,42.312294006347656,0.0,0.0,0.0,0.4236012399196625,4.0,0.0,1.0
720480,293.0773010253906,297.1499938964844,293.1499938964844,0.1219687014818191,-2687.271240234375,304.1495056152344,0.839270293712616,0.1895046532154083,0.1713254749774933,293.1382751464844,297.1499938964844,293.1499938964844,0.0855034962296485,-2127.763916015625,304.1531066894531,0.7638631463050842,0.1418711692094802,0.1356165111064911,293.0235900878906,297.1499938964844,293.1499938964844,0.1785062253475189,-2836.340087890625,304.138916015625,0.9330108165740968,0.2586401998996734,0.1809767931699752,292.9765625,297.1499938964844,293.1499938964844,0.2352055758237838,-4775.70751953125,304.1581726074219,0.9990000128746032,0.3885008990764618,0.3042739033699035,293.2520751953125,297.1499938964844,293.1499938964844,0.0036635817959904,-1382.4111328125,296.1607360839844,0.5303240418434143,0.050000000745058,0.2296009510755539,291.1702880859375,291.1499938964844,265.5392150878906,263.9462585449219,281.3927001953125,293.2515869140625,291.1719055175781,1.0,0.2482157349586486,0.999459981918335,0.999459981918335,1.0,1.0,-1.2262901067733765,0.524721622467041,0.7015684247016907,0.2641127109527588,0.0,0.0,0.484451413154602,36.21339416503906,40.0,11.28892993927002,-12092.2294921875,180.18467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,307.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27053.060546875,27000.0,0.0,0.0,0.2789651155471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247902274131775,0.5247980356216431,-7.791168172843754e-06,0.0,0.0002831141173373,0.0,0.0,42.312294006347656,0.0,0.0,0.0,0.4236012399196625,4.0,0.0,1.0
720540,293.0889892578125,297.1499938964844,293.1499938964844,0.1215889975428581,-2680.37158203125,304.1502685546875,0.8354610204696655,0.1889740079641342,0.1709218025207519,293.146484375,297.1499938964844,293.1499938964844,0.0845026075839996,-2108.063720703125,304.1537475585937,0.7585325241088867,0.1405071914196014,0.134391114115715,293.0314636230469,297.1499938964844,293.1499938964844,0.1800827980041504,-2856.045166015625,304.1400146484375,0.9311848282814026,0.2602521181106567,0.1822684109210968,292.9844055175781,297.1499938964844,293.1499938964844,0.2384112775325775,-4829.724609375,304.1500244140625,0.9990000128746032,0.3913244605064392,0.3079939484596252,293.2608947753906,297.1499938964844,293.1499938964844,0.0036179618909955,-1365.5445556640625,296.103759765625,0.5278303623199463,0.050000000745058,0.2297147661447525,291.1747436523437,291.1499938964844,265.59844970703125,263.990478515625,281.4273681640625,293.2603759765625,291.1744384765625,1.0,0.2497475743293762,0.9991399049758912,0.9991399049758912,1.0,1.0,-1.2304861545562744,0.5263286232948303,0.7041575312614441,0.2660488486289978,0.0,0.0,0.4806286096572876,36.9075927734375,43.0,2.526721239089966,-12075.166015625,182.97447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27054.814453125,25920.0,0.0,0.0,0.2783219218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170502066612244,0.5170579552650452,-7.742940397292841e-06,0.0,0.000282461347524,0.0,0.0,41.31074142456055,0.0,0.0,0.0,0.406158983707428,4.0,0.0,1.0
720600,293.0889892578125,297.1499938964844,293.1499938964844,0.1215889975428581,-2680.37158203125,304.1502685546875,0.8354610204696655,0.1889740079641342,0.1709218025207519,293.146484375,297.1499938964844,293.1499938964844,0.0845026075839996,-2108.063720703125,304.1537475585937,0.7585325241088867,0.1405071914196014,0.134391114115715,293.0314636230469,297.1499938964844,293.1499938964844,0.1800827980041504,-2856.045166015625,304.1400146484375,0.9311848282814026,0.2602521181106567,0.1822684109210968,292.9844055175781,297.1499938964844,293.1499938964844,0.2384112775325775,-4829.724609375,304.1500244140625,0.9990000128746032,0.3913244605064392,0.3079939484596252,293.2608947753906,297.1499938964844,293.1499938964844,0.0036179618909955,-1365.5445556640625,296.103759765625,0.5278303623199463,0.050000000745058,0.2297147661447525,291.1747436523437,291.1499938964844,265.59844970703125,263.990478515625,281.4273681640625,293.2603759765625,291.1744384765625,1.0,0.2497475743293762,0.9991399049758912,0.9991399049758912,1.0,1.0,-1.2304861545562744,0.5263286232948303,0.7041575312614441,0.2660488486289978,0.0,0.0,0.4806286096572876,36.9075927734375,43.0,2.526721239089966,-12075.166015625,182.97447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27054.814453125,25920.0,0.0,0.0,0.2783219218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170502066612244,0.5170579552650452,-7.742940397292841e-06,0.0,0.000282461347524,0.0,0.0,41.31074142456055,0.0,0.0,0.0,0.406158983707428,4.0,0.0,1.0
720660,293.1003112792969,297.1499938964844,293.1499938964844,0.1213785037398338,-2677.033203125,304.1505432128906,0.8293072581291199,0.1882245987653732,0.1703397035598755,293.15447998046875,297.1499938964844,293.1499938964844,0.0836176425218582,-2091.158447265625,304.15399169921875,0.7510512471199036,0.1389753073453903,0.1330254822969436,293.0423583984375,297.1499938964844,293.1499938964844,0.1814849972724914,-2873.91357421875,304.1410522460937,0.925283133983612,0.2610565721988678,0.1830007433891296,293.0004272460937,297.1499938964844,293.1499938964844,0.2447770535945892,-4935.466796875,304.1394348144531,0.9990000128746032,0.3922872543334961,0.3143195807933807,293.2704162597656,297.1499938964844,293.1499938964844,0.0035757462028414,-1351.466064453125,296.0216064453125,0.5237303376197815,0.050000000745058,0.2299115359783172,291.14678955078125,291.1499938964844,265.6617736816406,264.03729248046875,281.46160888671875,293.26983642578125,291.14703369140625,1.0,0.2521690726280212,0.9986822009086608,0.9986822009086608,1.0,1.0,-1.2368558645248413,0.5289763808250427,0.7078795433044434,0.2684129774570465,0.0,0.0,0.4829773604869842,38.07513427734375,46.0,-17.3031063079834,-12058.681640625,187.4818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25948.8515625,25920.0,0.0,0.0,0.2771516442298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080556273460388,0.508063018321991,-7.437344720528927e-06,0.0,0.0002812736784107,0.0,0.0,39.01457595825195,0.0,0.0,0.0,0.4131849110126495,4.0,0.0,1.0
720720,293.1003112792969,297.1499938964844,293.1499938964844,0.1213785037398338,-2677.033203125,304.1505432128906,0.8293072581291199,0.1882245987653732,0.1703397035598755,293.15447998046875,297.1499938964844,293.1499938964844,0.0836176425218582,-2091.158447265625,304.15399169921875,0.7510512471199036,0.1389753073453903,0.1330254822969436,293.0423583984375,297.1499938964844,293.1499938964844,0.1814849972724914,-2873.91357421875,304.1410522460937,0.925283133983612,0.2610565721988678,0.1830007433891296,293.0004272460937,297.1499938964844,293.1499938964844,0.2447770535945892,-4935.466796875,304.1394348144531,0.9990000128746032,0.3922872543334961,0.3143195807933807,293.2704162597656,297.1499938964844,293.1499938964844,0.0035757462028414,-1351.466064453125,296.0216064453125,0.5237303376197815,0.050000000745058,0.2299115359783172,291.14678955078125,291.1499938964844,265.6617736816406,264.03729248046875,281.46160888671875,293.26983642578125,291.14703369140625,1.0,0.2521690726280212,0.9986822009086608,0.9986822009086608,1.0,1.0,-1.2368558645248413,0.5289763808250427,0.7078795433044434,0.2684129774570465,0.0,0.0,0.4829773604869842,38.07513427734375,46.0,-17.3031063079834,-12058.681640625,187.4818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25948.8515625,25920.0,0.0,0.0,0.2771516442298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080556273460388,0.508063018321991,-7.437344720528927e-06,0.0,0.0002812736784107,0.0,0.0,39.01457595825195,0.0,0.0,0.0,0.4131849110126495,4.0,0.0,1.0
720780,293.1113586425781,297.1499938964844,293.1499938964844,0.1206260323524475,-2663.399658203125,304.151611328125,0.8213673830032349,0.1872441917657852,0.1695678085088729,293.162353515625,297.1499938964844,293.1499938964844,0.0823451206088066,-2066.122314453125,304.1547546386719,0.7420876622200012,0.1372660547494888,0.1315097063779831,293.0556640625,297.1499938964844,293.1499938964844,0.1816808879375457,-2875.79541015625,304.1436767578125,0.9162763357162476,0.2610896229743957,0.1832012832164764,293.0238952636719,297.1499938964844,293.1499938964844,0.2524532675743103,-5060.52880859375,304.1301574707031,0.9990000128746032,0.3913308084011078,0.3227227330207824,293.2808837890625,297.1499938964844,293.1499938964844,0.0035245136823505,-1332.2138671875,295.9561462402344,0.5185520052909851,0.050000000745058,0.2301791459321975,291.1552124023437,291.1499938964844,265.7288818359375,264.08648681640625,281.49627685546875,293.2802429199219,291.1552124023437,1.0,0.2552871108055115,0.9982245564460754,0.9982245564460754,1.0,1.0,-1.244758367538452,0.5323563814163208,0.7124019861221313,0.2710999846458435,0.0,0.0,0.4816461205482483,39.643497467041016,49.0,-0.6531614661216736,-12102.0712890625,193.3867034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25937.130859375,25920.0,0.0,0.0,0.2760554850101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071994662284851,0.507206916809082,-7.429470315400977e-06,0.0,0.0002801612135954,0.0,0.0,38.89661407470703,0.0,0.0,0.0,0.4127635359764099,4.0,0.0,1.0
720840,293.1113586425781,297.1499938964844,293.1499938964844,0.1206260323524475,-2663.399658203125,304.151611328125,0.8213673830032349,0.1872441917657852,0.1695678085088729,293.162353515625,297.1499938964844,293.1499938964844,0.0823451206088066,-2066.122314453125,304.1547546386719,0.7420876622200012,0.1372660547494888,0.1315097063779831,293.0556640625,297.1499938964844,293.1499938964844,0.1816808879375457,-2875.79541015625,304.1436767578125,0.9162763357162476,0.2610896229743957,0.1832012832164764,293.0238952636719,297.1499938964844,293.1499938964844,0.2524532675743103,-5060.52880859375,304.1301574707031,0.9990000128746032,0.3913308084011078,0.3227227330207824,293.2808837890625,297.1499938964844,293.1499938964844,0.0035245136823505,-1332.2138671875,295.9561462402344,0.5185520052909851,0.050000000745058,0.2301791459321975,291.1552124023437,291.1499938964844,265.7288818359375,264.08648681640625,281.49627685546875,293.2802429199219,291.1552124023437,1.0,0.2552871108055115,0.9982245564460754,0.9982245564460754,1.0,1.0,-1.244758367538452,0.5323563814163208,0.7124019861221313,0.2710999846458435,0.0,0.0,0.4816461205482483,39.643497467041016,49.0,-0.6531614661216736,-12102.0712890625,193.3867034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25937.130859375,25920.0,0.0,0.0,0.2760554850101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071994662284851,0.507206916809082,-7.429470315400977e-06,0.0,0.0002801612135954,0.0,0.0,38.89661407470703,0.0,0.0,0.0,0.4127635359764099,4.0,0.0,1.0
