time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1167907714844,297.1499938964844,293.1499938964844,0.1202449053525924,-2656.6025390625,304.1520080566406,0.8168399930000305,0.186667338013649,0.1691081523895263,293.166259765625,297.1499938964844,293.1499938964844,0.0817021131515502,-2053.59033203125,304.1550598144531,0.7372218370437622,0.1363428831100464,0.1306921988725662,293.06304931640625,297.1499938964844,293.1499938964844,0.181634709239006,-2875.011474609375,304.1449279785156,0.9109768271446228,0.2608318030834198,0.1831104159355163,293.0381164550781,297.1499938964844,293.1499938964844,0.2570597231388092,-5135.091796875,304.1253967285156,0.9990000128746032,0.3901371955871582,0.3275555968284607,293.2864685058594,297.1499938964844,293.1499938964844,0.0034981605131179,-1322.5909423828125,295.9175109863281,0.5157085061073303,0.050000000745058,0.2303362637758255,291.1537475585937,291.1499938964844,265.76373291015625,264.11187744140625,281.51397705078125,293.28582763671875,291.1533508300781,1.0,0.2570538818836212,0.9979957342147828,0.9979957342147828,1.0,1.0,-1.2491059303283691,0.5342339873313904,0.714871883392334,0.2725350856781006,0.0,0.0,0.481532484292984,40.55840301513672,49.0,-2.8239858150482178,-12117.9072265625,196.7752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,307.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25931.595703125,24840.0,0.0,0.0,0.2755422294139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064448714256287,0.5064523220062256,-7.423623628710629e-06,0.0,0.0002796403132379,0.0,0.0,38.79783630371094,0.0,0.0,0.0,0.3975282311439514,4.0,0.0,1.0
720960,293.12213134765625,297.1499938964844,293.1499938964844,0.1199981272220611,-2652.513671875,304.152099609375,0.8119598031044006,0.186035543680191,0.1686008870601654,293.1701354980469,297.1499938964844,293.1499938964844,0.081149011850357,-2043.1043701171875,304.1551513671875,0.7321630716323853,0.135374367237091,0.1298346519470214,293.07086181640625,297.1499938964844,293.1499938964844,0.1817088425159454,-2876.055908203125,304.14569091796875,0.9054057598114014,0.2604016363620758,0.1828990131616592,293.0538024902344,297.1499938964844,293.1499938964844,0.2624240517616272,-5221.8212890625,304.1200866699219,0.9990000128746032,0.3884786367416382,0.3327371180057525,293.2922668457031,297.1499938964844,293.1499938964844,0.0034706273581832,-1313.3621826171875,295.86767578125,0.5127651691436768,0.050000000745058,0.2305073142051696,291.1369934082031,291.1499938964844,265.7994079589844,264.1377868652344,281.531982421875,293.2915954589844,291.1319274902344,1.0,0.2589341402053833,0.9977227449417114,0.9977227449417114,1.0,1.0,-1.2536388635635376,0.536197304725647,0.7174415588378906,0.2740174829959869,0.0,0.0,0.4838736355304718,41.55091857910156,37.0,-33.536869049072266,-12067.357421875,200.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,307.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24964.888671875,24840.0,0.0,0.0,0.2749468982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981075227260589,0.498114675283432,-7.154751074267551e-06,0.0,0.0002790361468214,0.0,0.0,36.79358673095703,0.0,0.0,0.0,0.4051702320575714,4.0,0.0,1.0
721020,293.1324157714844,297.1499938964844,293.1499938964844,0.118769533932209,-2630.177001953125,304.15350341796875,0.8121553063392639,0.1846586018800735,0.1673823595046997,293.1776123046875,297.1499938964844,293.1499938964844,0.0794963240623474,-2010.637451171875,304.1562194824219,0.7306315302848816,0.1333486437797546,0.1279284805059433,293.0819702148437,297.1499938964844,293.1499938964844,0.180993765592575,-2866.331787109375,304.1483459472656,0.9072633981704712,0.2601320445537567,0.1824836879968643,293.07916259765625,297.1499938964844,293.1499938964844,0.2600915431976318,-5179.560546875,304.1347045898437,0.9990000128746032,0.3857381045818329,0.3300874531269073,293.30401611328125,297.1499938964844,293.1499938964844,0.0034111179411411,-1290.5230712890625,295.7935791015625,0.5142568945884705,0.050000000745058,0.2304194122552871,291.1492004394531,291.1499938964844,265.873046875,264.1910095214844,281.5957946777344,293.3033447265625,291.1547546386719,1.0,0.2568434774875641,0.9971767663955688,0.9971767663955688,1.0,1.0,-1.24611496925354,0.5317303538322449,0.7143845558166504,0.2748923301696777,0.0,0.0,0.4845440685749054,41.03973388671875,25.0,31.072519302368164,-12064.9375,196.7947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24844.728515625,24840.0,0.0,0.0,0.2738652229309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503330409526825,0.503337562084198,-7.158944754337426e-06,0.0,0.0002779384085442,0.0,0.0,37.29415130615234,0.0,0.0,0.0,0.4061591625213623,4.0,0.0,1.0
721080,293.1324157714844,297.1499938964844,293.1499938964844,0.118769533932209,-2630.177001953125,304.15350341796875,0.8121553063392639,0.1846586018800735,0.1673823595046997,293.1776123046875,297.1499938964844,293.1499938964844,0.0794963240623474,-2010.637451171875,304.1562194824219,0.7306315302848816,0.1333486437797546,0.1279284805059433,293.0819702148437,297.1499938964844,293.1499938964844,0.180993765592575,-2866.331787109375,304.1483459472656,0.9072633981704712,0.2601320445537567,0.1824836879968643,293.07916259765625,297.1499938964844,293.1499938964844,0.2600915431976318,-5179.560546875,304.1347045898437,0.9990000128746032,0.3857381045818329,0.3300874531269073,293.30401611328125,297.1499938964844,293.1499938964844,0.0034111179411411,-1290.5230712890625,295.7935791015625,0.5142568945884705,0.050000000745058,0.2304194122552871,291.1492004394531,291.1499938964844,265.873046875,264.1910095214844,281.5957946777344,293.3033447265625,291.1547546386719,1.0,0.2568434774875641,0.9971767663955688,0.9971767663955688,1.0,1.0,-1.24611496925354,0.5317303538322449,0.7143845558166504,0.2748923301696777,0.0,0.0,0.4845440685749054,41.03973388671875,25.0,31.072519302368164,-12064.9375,196.7947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24844.728515625,24840.0,0.0,0.0,0.2738652229309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503330409526825,0.503337562084198,-7.158944754337426e-06,0.0,0.0002779384085442,0.0,0.0,37.29415130615234,0.0,0.0,0.0,0.4061591625213623,4.0,0.0,1.0
721140,293.1420288085937,297.1499938964844,293.1499938964844,0.1170282661914825,-2598.11181640625,304.1552124023437,0.821790874004364,0.1831524074077606,0.1659619510173797,293.1846008300781,297.1499938964844,293.1499938964844,0.0774601697921752,-1970.403564453125,304.15753173828125,0.7372667789459229,0.1312283426523208,0.1258427202701568,293.0826416015625,297.1499938964844,293.1499938964844,0.1810356229543686,-2866.16015625,304.14874267578125,0.9244640469551086,0.2616971135139465,0.1831773668527603,293.08172607421875,297.1499938964844,293.1499938964844,0.2456527352333068,-4940.2578125,304.1640625,0.9990000128746032,0.386955052614212,0.3153392970561981,293.3150329589844,297.1499938964844,293.1499938964844,0.0033338523935526,-1259.5128173828125,295.74249267578125,0.5230857133865356,0.050000000745058,0.2299434244632721,291.1998596191406,291.1499938964844,265.949462890625,264.2459411621094,281.6880187988281,293.314453125,291.20458984375,1.0,0.2502811849117279,0.9966307282447816,0.9966307282447816,1.0,1.0,-1.2244712114334106,0.5200542211532593,0.7044169306755066,0.2741612792015075,0.0,0.0,0.4743883907794952,38.29133224487305,28.0,58.28582763671875,-11822.8525390625,183.93325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141540527344,307.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,24953.537109375,23760.0,0.0,0.0,0.2723921835422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894057214260101,0.4894128143787384,-7.100761195033556e-06,0.0,0.0002764434320852,0.0,0.0,35.75852584838867,0.0,0.0,0.0,0.3869991600513458,4.0,0.0,1.0
721200,293.1420288085937,297.1499938964844,293.1499938964844,0.1170282661914825,-2598.11181640625,304.1552124023437,0.821790874004364,0.1831524074077606,0.1659619510173797,293.1846008300781,297.1499938964844,293.1499938964844,0.0774601697921752,-1970.403564453125,304.15753173828125,0.7372667789459229,0.1312283426523208,0.1258427202701568,293.0826416015625,297.1499938964844,293.1499938964844,0.1810356229543686,-2866.16015625,304.14874267578125,0.9244640469551086,0.2616971135139465,0.1831773668527603,293.08172607421875,297.1499938964844,293.1499938964844,0.2456527352333068,-4940.2578125,304.1640625,0.9990000128746032,0.386955052614212,0.3153392970561981,293.3150329589844,297.1499938964844,293.1499938964844,0.0033338523935526,-1259.5128173828125,295.74249267578125,0.5230857133865356,0.050000000745058,0.2299434244632721,291.1998596191406,291.1499938964844,265.949462890625,264.2459411621094,281.6880187988281,293.314453125,291.20458984375,1.0,0.2502811849117279,0.9966307282447816,0.9966307282447816,1.0,1.0,-1.2244712114334106,0.5200542211532593,0.7044169306755066,0.2741612792015075,0.0,0.0,0.4743883907794952,38.29133224487305,28.0,58.28582763671875,-11822.8525390625,183.93325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141540527344,307.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,24953.537109375,23760.0,0.0,0.0,0.2723921835422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894057214260101,0.4894128143787384,-7.100761195033556e-06,0.0,0.0002764434320852,0.0,0.0,35.75852584838867,0.0,0.0,0.0,0.3869991600513458,4.0,0.0,1.0
721260,293.15093994140625,297.1499938964844,293.1499938964844,0.1156670600175857,-2573.615966796875,304.1557312011719,0.828069806098938,0.1815468668937683,0.1644793152809143,293.1911315917969,297.1499938964844,293.1499938964844,0.075683943927288,-1936.0902099609373,304.157958984375,0.7410369515419006,0.1290270090103149,0.1237137243151664,293.0804138183594,297.1499938964844,293.1499938964844,0.1827000826597213,-2887.470947265625,304.1463928222656,0.9394899606704712,0.2638643980026245,0.184671863913536,293.0677490234375,297.1499938964844,293.1499938964844,0.2357917875051498,-4779.09619140625,304.17529296875,0.9990000128746032,0.3915153443813324,0.3049684166908264,293.3240661621094,297.1499938964844,293.1499938964844,0.0032651470974087,-1233.6925048828125,295.6659545898437,0.5298535823822021,0.050000000745058,0.2296217978000641,291.2082214355469,291.1499938964844,266.0283508300781,264.3023681640625,281.77423095703125,293.3236083984375,291.2099914550781,1.0,0.2462230175733566,0.9963173866271972,0.9963173866271972,1.0,1.0,-1.2090895175933838,0.5114666819572449,0.6976228356361389,0.2744457721710205,0.0,0.0,0.4656452238559723,36.44902801513672,31.0,24.1030502319336,-11527.4580078125,175.26470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,307.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,23921.736328125,23760.0,0.0,0.0,0.2695482969284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627566933631897,0.4627634286880493,-6.716520601912634e-06,0.0,0.0002735572343226,0.0,0.0,31.77310371398925,0.0,0.0,0.0,0.3885200917720794,4.0,0.0,1.0
721320,293.15093994140625,297.1499938964844,293.1499938964844,0.1156670600175857,-2573.615966796875,304.1557312011719,0.828069806098938,0.1815468668937683,0.1644793152809143,293.1911315917969,297.1499938964844,293.1499938964844,0.075683943927288,-1936.0902099609373,304.157958984375,0.7410369515419006,0.1290270090103149,0.1237137243151664,293.0804138183594,297.1499938964844,293.1499938964844,0.1827000826597213,-2887.470947265625,304.1463928222656,0.9394899606704712,0.2638643980026245,0.184671863913536,293.0677490234375,297.1499938964844,293.1499938964844,0.2357917875051498,-4779.09619140625,304.17529296875,0.9990000128746032,0.3915153443813324,0.3049684166908264,293.3240661621094,297.1499938964844,293.1499938964844,0.0032651470974087,-1233.6925048828125,295.6659545898437,0.5298535823822021,0.050000000745058,0.2296217978000641,291.2082214355469,291.1499938964844,266.0283508300781,264.3023681640625,281.77423095703125,293.3236083984375,291.2099914550781,1.0,0.2462230175733566,0.9963173866271972,0.9963173866271972,1.0,1.0,-1.2090895175933838,0.5114666819572449,0.6976228356361389,0.2744457721710205,0.0,0.0,0.4656452238559723,36.44902801513672,31.0,24.1030502319336,-11527.4580078125,175.26470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,307.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,23921.736328125,23760.0,0.0,0.0,0.2695482969284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627566933631897,0.4627634286880493,-6.716520601912634e-06,0.0,0.0002735572343226,0.0,0.0,31.77310371398925,0.0,0.0,0.0,0.3885200917720794,4.0,0.0,1.0
721380,293.1590881347656,297.1499938964844,293.1499938964844,0.1141587197780609,-2546.221435546875,304.15631103515625,0.8299127817153931,0.179869145154953,0.1629609912633896,293.1971435546875,297.1499938964844,293.1499938964844,0.0737945809960365,-1899.608154296875,304.158447265625,0.7407691478729248,0.1267649084329605,0.1215569376945495,293.0830993652344,297.1499938964844,293.1499938964844,0.1836202442646026,-2898.851806640625,304.1460876464844,0.9472914338111876,0.265092521905899,0.1856767386198043,293.0558166503906,297.1499938964844,293.1499938964844,0.2305411994457245,-4694.25341796875,304.17535400390625,0.9990000128746032,0.3960309326648712,0.2999983429908752,293.3314819335937,297.1499938964844,293.1499938964844,0.0031999321654438,-1208.585205078125,295.5982971191406,0.5332657098770142,0.050000000745058,0.2294714599847793,291.22772216796875,291.1499938964844,266.1093139648437,264.3600769042969,281.8505859375,293.3310852050781,291.22833251953125,1.0,0.2440174520015716,0.9960039854049684,0.9960039854049684,1.0,1.0,-1.1997370719909668,0.5058584809303284,0.6938785910606384,0.27566659450531,0.0,0.0,0.4538224637508392,35.598289489746094,34.0,19.694297790527344,-11341.8955078125,170.63841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,307.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23903.763671875,23760.0,0.0,0.0,0.2658139765262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445637166500091,0.4445703327655792,-6.615178790525533e-06,0.0,0.0002697673917282,0.0,0.0,29.84900283813477,0.0,0.0,0.0,0.3827486038208008,4.0,0.0,1.0
721440,293.1590881347656,297.1499938964844,293.1499938964844,0.1141587197780609,-2546.221435546875,304.15631103515625,0.8299127817153931,0.179869145154953,0.1629609912633896,293.1971435546875,297.1499938964844,293.1499938964844,0.0737945809960365,-1899.608154296875,304.158447265625,0.7407691478729248,0.1267649084329605,0.1215569376945495,293.0830993652344,297.1499938964844,293.1499938964844,0.1836202442646026,-2898.851806640625,304.1460876464844,0.9472914338111876,0.265092521905899,0.1856767386198043,293.0558166503906,297.1499938964844,293.1499938964844,0.2305411994457245,-4694.25341796875,304.17535400390625,0.9990000128746032,0.3960309326648712,0.2999983429908752,293.3314819335937,297.1499938964844,293.1499938964844,0.0031999321654438,-1208.585205078125,295.5982971191406,0.5332657098770142,0.050000000745058,0.2294714599847793,291.22772216796875,291.1499938964844,266.1093139648437,264.3600769042969,281.8505859375,293.3310852050781,291.22833251953125,1.0,0.2440174520015716,0.9960039854049684,0.9960039854049684,1.0,1.0,-1.1997370719909668,0.5058584809303284,0.6938785910606384,0.27566659450531,0.0,0.0,0.4538224637508392,35.598289489746094,34.0,19.694297790527344,-11341.8955078125,170.63841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,307.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23903.763671875,23760.0,0.0,0.0,0.2658139765262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445637166500091,0.4445703327655792,-6.615178790525533e-06,0.0,0.0002697673917282,0.0,0.0,29.84900283813477,0.0,0.0,0.0,0.3827486038208008,4.0,0.0,1.0
721500,293.1629333496094,297.1499938964844,293.1499938964844,0.1134875193238258,-2534.170654296875,304.1564025878906,0.8294437527656555,0.1790006309747696,0.1621861457824707,293.1993408203125,297.1499938964844,293.1499938964844,0.0729208663105964,-1882.95751953125,304.15850830078125,0.7394121289253235,0.1257343292236328,0.1204892098903656,293.0860900878906,297.1499938964844,293.1499938964844,0.1839521676301956,-2903.005126953125,304.1462097167969,0.948825180530548,0.2653551995754242,0.1859378069639206,293.052490234375,297.1499938964844,293.1499938964844,0.2295705825090408,-4679.46142578125,304.1724853515625,0.9990000128746032,0.3978796303272247,0.2991156876087188,293.3348388671875,297.1499938964844,293.1499938964844,0.0031689498573541,-1197.0640869140625,295.5582275390625,0.5338832139968872,0.050000000745058,0.2294450104236602,291.22802734375,291.1499938964844,266.1504821777344,264.3893127441406,281.8860168457031,293.33447265625,291.2275695800781,1.0,0.2435025870800018,0.9958472847938538,0.9958472847938538,1.0,1.0,-1.196747064590454,0.5038948059082031,0.692852258682251,0.2765178084373474,0.0,0.0,0.4485624432563782,35.4538688659668,34.0,8.144536018371582,-11255.0068359375,169.4323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,307.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,23894.912109375,22680.0,0.0,0.0,0.2636605501174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354115724563598,0.4354181587696075,-6.566006049979478e-06,0.0,0.0002675819268915,0.0,0.0,28.913047790527344,0.0,0.0,0.0,0.3649502992630005,4.0,0.0,1.0
721560,293.1666259765625,297.1499938964844,293.1499938964844,0.1130079180002212,-2525.935791015625,304.1560974121094,0.828313410282135,0.1781103014945984,0.1613965928554535,293.19610595703125,297.1499938964844,293.1499938964844,0.0726190209388732,-1877.6517333984373,304.157470703125,0.7385179996490479,0.1257398575544357,0.1199630573391914,293.0900573730469,297.1499938964844,293.1499938964844,0.1844359338283538,-2909.402099609375,304.14599609375,0.9491961002349854,0.2653867900371551,0.1860431134700775,293.0512084960937,297.1499938964844,293.1499938964844,0.2297026365995407,-4683.294921875,304.16815185546875,0.9990000128746032,0.3993694484233856,0.2989692986011505,293.3380432128906,297.1499938964844,293.1499938964844,0.0031380201689898,-1186.482666015625,295.5054931640625,0.5339859127998352,0.050000000745058,0.2294406145811081,291.2095031738281,291.1499938964844,266.19207763671875,264.4188232421875,281.9190979003906,293.3376770019531,291.2030639648437,1.0,0.2433368563652038,0.9957338571548462,0.9957338571548462,1.0,1.0,-1.195112228393555,0.5026149749755859,0.6924972534179688,0.2775448858737945,0.0,0.0,0.4462186992168426,35.44338607788086,37.0,-34.07727813720703,-11107.8642578125,168.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,307.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22922.18359375,22680.0,0.0,0.0,0.2612353563308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197966158390045,0.4198028743267059,-6.268266588449478e-06,0.0,0.0002651206741575,0.0,0.0,26.539535522460938,0.0,0.0,0.0,0.3701961934566498,4.0,0.0,1.0
721620,293.17364501953125,297.1499938964844,293.1499938964844,0.1117405444383621,-2503.324462890625,304.1562194824219,0.8245550990104675,0.1762658953666687,0.1597700715065002,293.1791687011719,297.1499938964844,293.1499938964844,0.0739055275917053,-1902.88818359375,304.1528015136719,0.7403814792633057,0.1279882341623306,0.1214835792779922,293.1012268066406,297.1499938964844,293.1499938964844,0.1843467503786087,-2908.159423828125,304.1475830078125,0.9470154047012328,0.2646521031856537,0.1857307702302932,293.0541076660156,297.1499938964844,293.1499938964844,0.2309892922639846,-4706.79150390625,304.1600036621094,0.9990000128746032,0.4012952446937561,0.3003201186656952,293.3438720703125,297.1499938964844,293.1499938964844,0.0030841990374028,-1167.02099609375,295.4125366210937,0.5330412983894348,0.050000000745058,0.2294809818267822,291.1918029785156,291.1499938964844,266.2762756347656,264.4784240722656,281.9765930175781,293.3435363769531,291.192138671875,1.0,0.2439718842506408,0.9955069422721864,0.9955069422721864,1.0,1.0,-1.1962785720825195,0.502301037311554,0.6939775347709656,0.2801535725593567,0.0,0.0,0.4426762759685516,35.73762893676758,40.0,-12.603251457214355,-11084.033203125,169.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818786621094,307.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,22747.58203125,22680.0,0.0,0.0,0.2562184333801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139747619628906,0.4139809608459472,-6.2006656662561e-06,0.0,0.000260029133642,0.0,0.0,25.84480857849121,0.0,0.0,0.0,0.3676887154579162,4.0,0.0,1.0
721680,293.17364501953125,297.1499938964844,293.1499938964844,0.1117405444383621,-2503.324462890625,304.1562194824219,0.8245550990104675,0.1762658953666687,0.1597700715065002,293.1791687011719,297.1499938964844,293.1499938964844,0.0739055275917053,-1902.88818359375,304.1528015136719,0.7403814792633057,0.1279882341623306,0.1214835792779922,293.1012268066406,297.1499938964844,293.1499938964844,0.1843467503786087,-2908.159423828125,304.1475830078125,0.9470154047012328,0.2646521031856537,0.1857307702302932,293.0541076660156,297.1499938964844,293.1499938964844,0.2309892922639846,-4706.79150390625,304.1600036621094,0.9990000128746032,0.4012952446937561,0.3003201186656952,293.3438720703125,297.1499938964844,293.1499938964844,0.0030841990374028,-1167.02099609375,295.4125366210937,0.5330412983894348,0.050000000745058,0.2294809818267822,291.1918029785156,291.1499938964844,266.2762756347656,264.4784240722656,281.9765930175781,293.3435363769531,291.192138671875,1.0,0.2439718842506408,0.9955069422721864,0.9955069422721864,1.0,1.0,-1.1962785720825195,0.502301037311554,0.6939775347709656,0.2801535725593567,0.0,0.0,0.4426762759685516,35.73762893676758,40.0,-12.603251457214355,-11084.033203125,169.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818786621094,307.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,22747.58203125,22680.0,0.0,0.0,0.2562184333801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139747619628906,0.4139809608459472,-6.2006656662561e-06,0.0,0.000260029133642,0.0,0.0,25.84480857849121,0.0,0.0,0.0,0.3676887154579162,4.0,0.0,1.0
721740,293.18023681640625,297.1499938964844,293.1499938964844,0.1103894859552383,-2479.109375,304.1563720703125,0.8185217976570129,0.1743277758359909,0.1580766588449478,293.1591796875,297.1499938964844,293.1499938964844,0.0763779878616333,-1951.00732421875,304.14776611328125,0.7430759072303772,0.1313017904758453,0.1244884729385376,293.1161804199219,297.1499938964844,293.1499938964844,0.1833257526159286,-2895.015869140625,304.15008544921875,0.9404220581054688,0.2628634870052337,0.1846848279237747,293.0639953613281,297.1499938964844,293.1499938964844,0.2346230894327163,-4768.5205078125,304.1505432128906,0.9990000128746032,0.4017363488674164,0.3042003810405731,293.3494873046875,297.1499938964844,293.1499938964844,0.0030242749489843,-1145.1123046875,295.32257080078125,0.5303733944892883,0.050000000745058,0.229598119854927,291.1809387207031,291.1499938964844,266.3616027832031,264.5386962890625,282.0260314941406,293.34918212890625,291.1790466308594,1.0,0.2457048743963241,0.9952800273895264,0.9952800273895264,1.0,1.0,-1.2013949155807495,0.5040051937103271,0.6973897218704224,0.2832165956497192,0.0,0.0,0.4390044510364532,36.48827362060547,43.0,-20.10931968688965,-11038.83984375,172.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1674499511719,307.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22724.318359375,21600.0,0.0,0.0,0.2514420449733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068330526351928,0.4068391919136047,-6.161563760542776e-06,0.0,0.0002551817160565,0.0,0.0,25.168113708496094,0.0,0.0,0.0,0.3505383729934692,4.0,0.0,1.0
721800,293.18023681640625,297.1499938964844,293.1499938964844,0.1103894859552383,-2479.109375,304.1563720703125,0.8185217976570129,0.1743277758359909,0.1580766588449478,293.1591796875,297.1499938964844,293.1499938964844,0.0763779878616333,-1951.00732421875,304.14776611328125,0.7430759072303772,0.1313017904758453,0.1244884729385376,293.1161804199219,297.1499938964844,293.1499938964844,0.1833257526159286,-2895.015869140625,304.15008544921875,0.9404220581054688,0.2628634870052337,0.1846848279237747,293.0639953613281,297.1499938964844,293.1499938964844,0.2346230894327163,-4768.5205078125,304.1505432128906,0.9990000128746032,0.4017363488674164,0.3042003810405731,293.3494873046875,297.1499938964844,293.1499938964844,0.0030242749489843,-1145.1123046875,295.32257080078125,0.5303733944892883,0.050000000745058,0.229598119854927,291.1809387207031,291.1499938964844,266.3616027832031,264.5386962890625,282.0260314941406,293.34918212890625,291.1790466308594,1.0,0.2457048743963241,0.9952800273895264,0.9952800273895264,1.0,1.0,-1.2013949155807495,0.5040051937103271,0.6973897218704224,0.2832165956497192,0.0,0.0,0.4390044510364532,36.48827362060547,43.0,-20.10931968688965,-11038.83984375,172.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1674499511719,307.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22724.318359375,21600.0,0.0,0.0,0.2514420449733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068330526351928,0.4068391919136047,-6.161563760542776e-06,0.0,0.0002551817160565,0.0,0.0,25.168113708496094,0.0,0.0,0.0,0.3505383729934692,4.0,0.0,1.0
721860,293.1864929199219,297.1499938964844,293.1499938964844,0.1092983186244964,-2460.11865234375,304.1560974121094,0.8102282881736755,0.1722921878099441,0.1563118696212768,293.1411437988281,297.1499938964844,293.1499938964844,0.079325795173645,-2009.0653076171875,304.1436462402344,0.7443756461143494,0.134729579091072,0.1277766674757003,293.1337585449219,297.1499938964844,293.1499938964844,0.1820477098226547,-2879.123291015625,304.1522216796875,0.929668128490448,0.260157972574234,0.1829878091812133,293.08074951171875,297.1499938964844,293.1499938964844,0.241325244307518,-4880.4970703125,304.1392517089844,0.9990000128746032,0.4005327522754669,0.3105070888996124,293.3551940917969,297.1499938964844,293.1499938964844,0.0029698212165385,-1126.630615234375,295.2057800292969,0.5261797904968262,0.050000000745058,0.2297918051481247,291.13433837890625,291.1499938964844,266.4477233886719,264.5994567871094,282.07000732421875,293.3548583984375,291.13360595703125,1.0,0.2483201771974563,0.9948974251747132,0.9948974251747132,1.0,1.0,-1.208988904953003,0.5069971084594727,0.7019917964935303,0.2865065932273865,0.0,0.0,0.4443008601665497,37.67615509033203,46.0,-38.40169143676758,-11007.810546875,177.75685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20556640625,307.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21611.341796875,21600.0,0.0,0.0,0.2468891739845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015141129493713,0.4015199840068817,-5.885122845938895e-06,0.0,0.0002505611337255,0.0,0.0,23.770240783691406,0.0,0.0,0.0,0.3581487834453583,4.0,0.0,1.0
721920,293.1864929199219,297.1499938964844,293.1499938964844,0.1092983186244964,-2460.11865234375,304.1560974121094,0.8102282881736755,0.1722921878099441,0.1563118696212768,293.1411437988281,297.1499938964844,293.1499938964844,0.079325795173645,-2009.0653076171875,304.1436462402344,0.7443756461143494,0.134729579091072,0.1277766674757003,293.1337585449219,297.1499938964844,293.1499938964844,0.1820477098226547,-2879.123291015625,304.1522216796875,0.929668128490448,0.260157972574234,0.1829878091812133,293.08074951171875,297.1499938964844,293.1499938964844,0.241325244307518,-4880.4970703125,304.1392517089844,0.9990000128746032,0.4005327522754669,0.3105070888996124,293.3551940917969,297.1499938964844,293.1499938964844,0.0029698212165385,-1126.630615234375,295.2057800292969,0.5261797904968262,0.050000000745058,0.2297918051481247,291.13433837890625,291.1499938964844,266.4477233886719,264.5994567871094,282.07000732421875,293.3548583984375,291.13360595703125,1.0,0.2483201771974563,0.9948974251747132,0.9948974251747132,1.0,1.0,-1.208988904953003,0.5069971084594727,0.7019917964935303,0.2865065932273865,0.0,0.0,0.4443008601665497,37.67615509033203,46.0,-38.40169143676758,-11007.810546875,177.75685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20556640625,307.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21611.341796875,21600.0,0.0,0.0,0.2468891739845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015141129493713,0.4015199840068817,-5.885122845938895e-06,0.0,0.0002505611337255,0.0,0.0,23.770240783691406,0.0,0.0,0.0,0.3581487834453583,4.0,0.0,1.0
721980,293.19256591796875,297.1499938964844,293.1499938964844,0.1076816692948341,-2430.66943359375,304.15673828125,0.7997322678565979,0.1701405197381973,0.1544625163078308,293.1262512207031,297.1499938964844,293.1499938964844,0.0818532109260559,-2058.384521484375,304.1416015625,0.7439142465591431,0.1379813551902771,0.1309585124254226,293.1532287597656,297.1499938964844,293.1499938964844,0.1792905628681183,-2843.615234375,304.15606689453125,0.9156971573829652,0.256625086069107,0.1807123869657516,293.10418701171875,297.1499938964844,293.1499938964844,0.2490828037261963,-5007.32275390625,304.1298828125,0.9990000128746032,0.3975516557693481,0.3188659250736236,293.36151123046875,297.1499938964844,293.1499938964844,0.0029069818556308,-1102.9022216796875,295.11871337890625,0.5208905935287476,0.050000000745058,0.2300547361373901,291.1367492675781,291.1499938964844,266.5342712402344,264.6604309082031,282.1102294921875,293.36114501953125,291.135986328125,1.0,0.2516289055347442,0.9945148825645448,0.9945148825645448,1.0,1.0,-1.2182060480117798,0.5108596682548523,0.7073463797569275,0.289891242980957,0.0,0.0,0.4458423852920532,39.2515869140625,49.0,-13.087517738342283,-11049.51171875,183.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449279785156,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21585.31640625,21600.0,0.0,0.0,0.2433679401874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050024151802063,0.405008316040039,-5.895419235457666e-06,0.0,0.0002469875325914,0.0,0.0,24.055944442749023,0.0,0.0,0.0,0.3589831590652466,4.0,0.0,1.0
722040,293.19256591796875,297.1499938964844,293.1499938964844,0.1076816692948341,-2430.66943359375,304.15673828125,0.7997322678565979,0.1701405197381973,0.1544625163078308,293.1262512207031,297.1499938964844,293.1499938964844,0.0818532109260559,-2058.384521484375,304.1416015625,0.7439142465591431,0.1379813551902771,0.1309585124254226,293.1532287597656,297.1499938964844,293.1499938964844,0.1792905628681183,-2843.615234375,304.15606689453125,0.9156971573829652,0.256625086069107,0.1807123869657516,293.10418701171875,297.1499938964844,293.1499938964844,0.2490828037261963,-5007.32275390625,304.1298828125,0.9990000128746032,0.3975516557693481,0.3188659250736236,293.36151123046875,297.1499938964844,293.1499938964844,0.0029069818556308,-1102.9022216796875,295.11871337890625,0.5208905935287476,0.050000000745058,0.2300547361373901,291.1367492675781,291.1499938964844,266.5342712402344,264.6604309082031,282.1102294921875,293.36114501953125,291.135986328125,1.0,0.2516289055347442,0.9945148825645448,0.9945148825645448,1.0,1.0,-1.2182060480117798,0.5108596682548523,0.7073463797569275,0.289891242980957,0.0,0.0,0.4458423852920532,39.2515869140625,49.0,-13.087517738342283,-11049.51171875,183.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449279785156,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21585.31640625,21600.0,0.0,0.0,0.2433679401874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050024151802063,0.405008316040039,-5.895419235457666e-06,0.0,0.0002469875325914,0.0,0.0,24.055944442749023,0.0,0.0,0.0,0.3589831590652466,4.0,0.0,1.0
722100,293.1955261230469,297.1499938964844,293.1499938964844,0.1069051772356033,-2416.615234375,304.15692138671875,0.7939233183860779,0.1690165549516677,0.1534997820854187,293.1199645996094,297.1499938964844,293.1499938964844,0.0831051096320152,-2082.970947265625,304.1408386230469,0.7430946826934814,0.1395151317119598,0.1324717700481414,293.1634826660156,297.1499938964844,293.1499938964844,0.177769735455513,-2824.157958984375,304.15771484375,0.908056378364563,0.2545747458934784,0.1793741881847381,293.1181945800781,297.1499938964844,293.1499938964844,0.2537602186203003,-5083.30517578125,304.12506103515625,0.9990000128746032,0.3953767716884613,0.3236823379993438,293.364990234375,297.1499938964844,293.1499938964844,0.0028750984929502,-1091.1336669921875,295.0688781738281,0.5179790258407593,0.050000000745058,0.2302094250917434,291.1312866210937,291.1499938964844,266.57763671875,264.69097900390625,282.1293029785156,293.3645935058594,291.1300964355469,1.0,0.2534907758235931,0.9943235516548156,0.9943235516548156,1.0,1.0,-1.223227620124817,0.5130209922790527,0.7102066278457642,0.2915884554386139,0.0,0.0,0.4476305842399597,40.16763687133789,49.0,-14.33942985534668,-11064.953125,187.43966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08837890625,307.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21574.796875,20520.0,0.0,0.0,0.2419983446598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068948626518249,0.4069007635116577,-5.90188983551343e-06,0.0,0.0002455975627526,0.0,0.0,24.214927673339844,0.0,0.0,0.0,0.3445330858230591,4.0,0.0,1.0
722160,293.198486328125,297.1499938964844,293.1499938964844,0.1062848940491676,-2405.737060546875,304.15679931640625,0.7878691554069519,0.1678614169359207,0.1525112986564636,293.11444091796875,297.1499938964844,293.1499938964844,0.0844574570655822,-2109.878662109375,304.1400451660156,0.7419489026069641,0.1409849673509597,0.1339279562234878,293.1739196777344,297.1499938964844,293.1499938964844,0.1763954162597656,-2806.890625,304.1588134765625,0.9004318118095398,0.2523528635501861,0.1779138594865799,293.1336364746094,297.1499938964844,293.1499938964844,0.2592551708221435,-5172.4931640625,304.1195678710937,0.9990000128746032,0.3927491009235382,0.3288532495498657,293.3686218261719,297.1499938964844,293.1499938964844,0.0028414011467248,-1079.46142578125,295.0057373046875,0.5149606466293335,0.050000000745058,0.2303780913352966,291.1083984375,291.1499938964844,266.6209716796875,264.72149658203125,282.1477966308594,293.3681945800781,291.1015625,1.0,0.2554662823677063,0.9940743446350098,0.9940743446350098,1.0,1.0,-1.228445529937744,0.5152952075004578,0.7131503224372864,0.293275773525238,0.0,0.0,0.4524515569210052,41.16021728515625,52.0,-49.83477020263672,-11001.802734375,191.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03045654296875,307.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20613.107421875,20520.0,0.0,0.0,0.2407590895891189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401780217885971,0.4017858803272247,-5.660600891133072e-06,0.0,0.0002443398698233,0.0,0.0,22.971420288085938,0.0,0.0,0.0,0.3527136445045471,4.0,0.0,1.0
722220,293.2042541503906,297.1499938964844,293.1499938964844,0.1045859307050705,-2374.745361328125,304.15740966796875,0.7754529714584351,0.1654596030712127,0.1504584997892379,293.1054382324219,297.1499938964844,293.1499938964844,0.0867037177085876,-2154.01318359375,304.1396789550781,0.7389852404594421,0.1437166482210159,0.1366592794656753,293.1884765625,297.1499938964844,293.1499938964844,0.1732081025838852,-2766.078369140625,304.1611328125,0.885611355304718,0.2487707883119583,0.1752023100852966,293.1683044433594,297.1499938964844,293.1499938964844,0.2701078653335571,-5345.76708984375,304.1117858886719,0.9990000128746032,0.3861506879329681,0.3398876190185547,293.3763122558594,297.1499938964844,293.1499938964844,0.0027797422371804,-1056.4625244140625,294.9006042480469,0.508873462677002,0.050000000745058,0.2307469844818115,291.0975341796875,291.1499938964844,266.7074584960937,264.782470703125,282.1825866699219,293.3758850097656,291.0990905761719,1.0,0.2597068250179291,0.9935758709907532,0.9935758709907532,1.0,1.0,-1.2396928071975708,0.5202999711036682,0.7193928956985474,0.296650767326355,0.0,0.0,0.461234986782074,43.32229995727539,40.0,-5.952614784240723,-11131.486328125,199.4698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,307.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20450.142578125,20520.0,0.0,0.0,0.2392304092645645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156542122364044,0.4156599044799804,-5.689162662747549e-06,0.0,0.0002427884610369,0.0,0.0,24.043506622314453,0.0,0.0,0.0,0.3561287820339203,4.0,0.0,1.0
722280,293.2042541503906,297.1499938964844,293.1499938964844,0.1045859307050705,-2374.745361328125,304.15740966796875,0.7754529714584351,0.1654596030712127,0.1504584997892379,293.1054382324219,297.1499938964844,293.1499938964844,0.0867037177085876,-2154.01318359375,304.1396789550781,0.7389852404594421,0.1437166482210159,0.1366592794656753,293.1884765625,297.1499938964844,293.1499938964844,0.1732081025838852,-2766.078369140625,304.1611328125,0.885611355304718,0.2487707883119583,0.1752023100852966,293.1683044433594,297.1499938964844,293.1499938964844,0.2701078653335571,-5345.76708984375,304.1117858886719,0.9990000128746032,0.3861506879329681,0.3398876190185547,293.3763122558594,297.1499938964844,293.1499938964844,0.0027797422371804,-1056.4625244140625,294.9006042480469,0.508873462677002,0.050000000745058,0.2307469844818115,291.0975341796875,291.1499938964844,266.7074584960937,264.782470703125,282.1825866699219,293.3758850097656,291.0990905761719,1.0,0.2597068250179291,0.9935758709907532,0.9935758709907532,1.0,1.0,-1.2396928071975708,0.5202999711036682,0.7193928956985474,0.296650767326355,0.0,0.0,0.461234986782074,43.32229995727539,40.0,-5.952614784240723,-11131.486328125,199.4698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,307.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20450.142578125,20520.0,0.0,0.0,0.2392304092645645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156542122364044,0.4156599044799804,-5.689162662747549e-06,0.0,0.0002427884610369,0.0,0.0,24.043506622314453,0.0,0.0,0.0,0.3561287820339203,4.0,0.0,1.0
722340,293.2096862792969,297.1499938964844,293.1499938964844,0.102519005537033,-2336.467041015625,304.15838623046875,0.7732604742050171,0.1629877686500549,0.1482350379228592,293.0946350097656,297.1499938964844,293.1499938964844,0.0888077542185783,-2195.03564453125,304.1395874023437,0.7452313303947449,0.1470168232917785,0.13946433365345,293.19500732421875,297.1499938964844,293.1499938964844,0.1707477420568466,-2734.407958984375,304.1615295410156,0.8845276832580566,0.2464644908905029,0.1734410524368286,293.1971740722656,297.1499938964844,293.1499938964844,0.2682501673698425,-5310.3818359375,304.1282653808594,0.9990000128746032,0.3797948062419891,0.3376781046390533,293.3841247558594,297.1499938964844,293.1499938964844,0.0027035172097384,-1026.935302734375,294.8130187988281,0.5100552439689636,0.050000000745058,0.2306719720363617,291.1155090332031,291.1499938964844,266.7933959960937,264.8431091308594,282.24237060546875,293.3836975097656,291.1190185546875,1.0,0.2581612765789032,0.9930774569511414,0.9930774569511414,1.0,1.0,-1.2355453968048096,0.5175855755805969,0.7179597616195679,0.2977513670921325,0.0,0.0,0.4649105370044708,42.91596984863281,28.0,25.44177627563477,-11098.2109375,197.2265472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,20471.384765625,19440.0,0.0,0.0,0.2389181703329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229979515075683,0.4230036735534668,-5.729681561206235e-06,0.0,0.000242471563979,0.0,0.0,24.71830368041992,0.0,0.0,0.0,0.3434121608734131,4.0,0.0,1.0
722400,293.2096862792969,297.1499938964844,293.1499938964844,0.102519005537033,-2336.467041015625,304.15838623046875,0.7732604742050171,0.1629877686500549,0.1482350379228592,293.0946350097656,297.1499938964844,293.1499938964844,0.0888077542185783,-2195.03564453125,304.1395874023437,0.7452313303947449,0.1470168232917785,0.13946433365345,293.19500732421875,297.1499938964844,293.1499938964844,0.1707477420568466,-2734.407958984375,304.1615295410156,0.8845276832580566,0.2464644908905029,0.1734410524368286,293.1971740722656,297.1499938964844,293.1499938964844,0.2682501673698425,-5310.3818359375,304.1282653808594,0.9990000128746032,0.3797948062419891,0.3376781046390533,293.3841247558594,297.1499938964844,293.1499938964844,0.0027035172097384,-1026.935302734375,294.8130187988281,0.5100552439689636,0.050000000745058,0.2306719720363617,291.1155090332031,291.1499938964844,266.7933959960937,264.8431091308594,282.24237060546875,293.3836975097656,291.1190185546875,1.0,0.2581612765789032,0.9930774569511414,0.9930774569511414,1.0,1.0,-1.2355453968048096,0.5175855755805969,0.7179597616195679,0.2977513670921325,0.0,0.0,0.4649105370044708,42.91596984863281,28.0,25.44177627563477,-11098.2109375,197.2265472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,20471.384765625,19440.0,0.0,0.0,0.2389181703329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229979515075683,0.4230036735534668,-5.729681561206235e-06,0.0,0.000242471563979,0.0,0.0,24.71830368041992,0.0,0.0,0.0,0.3434121608734131,4.0,0.0,1.0
722460,293.2144470214844,297.1499938964844,293.1499938964844,0.1004577577114105,-2298.327880859375,304.1590270996094,0.7806839942932129,0.1605070084333419,0.1459107100963592,293.0762023925781,297.1499938964844,293.1499938964844,0.0921550318598747,-2260.923583984375,304.137451171875,0.7634080052375793,0.1521406024694442,0.143776386976242,293.1991882324219,297.1499938964844,293.1499938964844,0.1687449812889099,-2708.75830078125,304.1610412597656,0.8952828645706177,0.2444712966680526,0.1719412356615066,293.2020874023437,297.1499938964844,293.1499938964844,0.2549074292182922,-5090.2294921875,304.15802001953125,0.9990000128746032,0.3775486946105957,0.3231617212295532,293.3906555175781,297.1499938964844,293.1499938964844,0.0026248721405863,-996.8526611328124,294.7196655273437,0.5182888507843018,0.050000000745058,0.2301922291517257,291.1241149902344,291.1499938964844,266.8784484863281,264.9032897949219,282.3221130371094,293.39031982421875,291.129150390625,1.0,0.252142071723938,0.9925971031188964,0.9925971031188964,1.0,1.0,-1.2181358337402344,0.5084102153778076,0.7097256183624268,0.2963603734970093,0.0,0.0,0.4679240882396698,40.16276931762695,25.0,31.747716903686523,-10885.67578125,185.78692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,307.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19457.814453125,19440.0,0.0,0.0,0.2387062907218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171892702579498,0.4171947538852691,-5.472151315188967e-06,0.0,0.0002422565303277,0.0,0.0,23.331026077270508,0.0,0.0,0.0,0.3509151339530945,4.0,0.0,1.0
722520,293.2144470214844,297.1499938964844,293.1499938964844,0.1004577577114105,-2298.327880859375,304.1590270996094,0.7806839942932129,0.1605070084333419,0.1459107100963592,293.0762023925781,297.1499938964844,293.1499938964844,0.0921550318598747,-2260.923583984375,304.137451171875,0.7634080052375793,0.1521406024694442,0.143776386976242,293.1991882324219,297.1499938964844,293.1499938964844,0.1687449812889099,-2708.75830078125,304.1610412597656,0.8952828645706177,0.2444712966680526,0.1719412356615066,293.2020874023437,297.1499938964844,293.1499938964844,0.2549074292182922,-5090.2294921875,304.15802001953125,0.9990000128746032,0.3775486946105957,0.3231617212295532,293.3906555175781,297.1499938964844,293.1499938964844,0.0026248721405863,-996.8526611328124,294.7196655273437,0.5182888507843018,0.050000000745058,0.2301922291517257,291.1241149902344,291.1499938964844,266.8784484863281,264.9032897949219,282.3221130371094,293.39031982421875,291.129150390625,1.0,0.252142071723938,0.9925971031188964,0.9925971031188964,1.0,1.0,-1.2181358337402344,0.5084102153778076,0.7097256183624268,0.2963603734970093,0.0,0.0,0.4679240882396698,40.16276931762695,25.0,31.747716903686523,-10885.67578125,185.78692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,307.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19457.814453125,19440.0,0.0,0.0,0.2387062907218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171892702579498,0.4171947538852691,-5.472151315188967e-06,0.0,0.0002422565303277,0.0,0.0,23.331026077270508,0.0,0.0,0.0,0.3509151339530945,4.0,0.0,1.0
722580,293.2185363769531,297.1499938964844,293.1499938964844,0.0980473682284355,-2252.89013671875,304.1600036621094,0.7899776697158813,0.158042699098587,0.1435950845479965,293.0557556152344,297.1499938964844,293.1499938964844,0.0960881486535072,-2337.5859375,304.13507080078125,0.7865051031112671,0.1581632494926452,0.1492819786071777,293.2024230957031,297.1499938964844,293.1499938964844,0.1662280708551406,-2675.73193359375,304.1615295410156,0.90858793258667,0.242568701505661,0.1705268919467926,293.1854248046875,297.1499938964844,293.1499938964844,0.2389591336250305,-4828.27001953125,304.1815795898437,0.9990000128746032,0.3795757591724396,0.3072241246700287,293.39520263671875,297.1499938964844,293.1499938964844,0.0025425862986594,-963.8321533203124,294.6623229980469,0.5283403396606445,0.050000000745058,0.2296898961067199,291.17742919921875,291.1499938964844,266.9623107910156,264.9628295898437,282.396484375,293.39501953125,291.1805114746094,1.0,0.2461704462766647,0.9921167492866516,0.9921167492866516,1.0,1.0,-1.2005316019058228,0.4994278848171234,0.701103687286377,0.2941595911979675,0.0,0.0,0.4603917300701141,37.2668571472168,28.0,51.804779052734375,-10681.298828125,174.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,19507.7890625,19440.0,0.0,0.0,0.2383744865655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099327325820923,0.4099381864070892,-5.448747288028244e-06,0.0,0.0002419197990093,0.0,0.0,22.74886512756348,0.0,0.0,0.0,0.3487241864204407,4.0,0.0,1.0
