time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.2185363769531,297.1499938964844,293.1499938964844,0.0980473682284355,-2252.89013671875,304.1600036621094,0.7899776697158813,0.158042699098587,0.1435950845479965,293.0557556152344,297.1499938964844,293.1499938964844,0.0960881486535072,-2337.5859375,304.13507080078125,0.7865051031112671,0.1581632494926452,0.1492819786071777,293.2024230957031,297.1499938964844,293.1499938964844,0.1662280708551406,-2675.73193359375,304.1615295410156,0.90858793258667,0.242568701505661,0.1705268919467926,293.1854248046875,297.1499938964844,293.1499938964844,0.2389591336250305,-4828.27001953125,304.1815795898437,0.9990000128746032,0.3795757591724396,0.3072241246700287,293.39520263671875,297.1499938964844,293.1499938964844,0.0025425862986594,-963.8321533203124,294.6623229980469,0.5283403396606445,0.050000000745058,0.2296898961067199,291.17742919921875,291.1499938964844,266.9623107910156,264.9628295898437,282.396484375,293.39501953125,291.1805114746094,1.0,0.2461704462766647,0.9921167492866516,0.9921167492866516,1.0,1.0,-1.2005316019058228,0.4994278848171234,0.701103687286377,0.2941595911979675,0.0,0.0,0.4603917300701141,37.2668571472168,28.0,51.804779052734375,-10681.298828125,174.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,19507.7890625,19440.0,0.0,0.0,0.2383744865655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099327325820923,0.4099381864070892,-5.448747288028244e-06,0.0,0.0002419197990093,0.0,0.0,22.74886512756348,0.0,0.0,0.0,0.3487241864204407,4.0,0.0,1.0
722700,293.2203674316406,297.1499938964844,293.1499938964844,0.0969915613532066,-2233.150146484375,304.1600952148437,0.7930996417999268,0.1568187773227691,0.1424588412046432,293.0475769042969,297.1499938964844,293.1499938964844,0.0981498584151268,-2377.86572265625,304.134033203125,0.7966794967651367,0.1609642654657364,0.1519972085952758,293.20379638671875,297.1499938964844,293.1499938964844,0.1652202308177948,-2662.6787109375,304.1612548828125,0.9138239622116088,0.2416347116231918,0.1698450148105621,293.173828125,297.1499938964844,293.1499938964844,0.2331142425537109,-4732.88427734375,304.1863708496094,0.9990000128746032,0.3814045786857605,0.3013102412223816,293.39678955078125,297.1499938964844,293.1499938964844,0.0025044754147529,-949.0335693359376,294.6244812011719,0.5323535203933716,0.050000000745058,0.2295099794864654,291.1893310546875,291.1499938964844,267.0036926269531,264.9923095703125,282.42724609375,293.3966064453125,291.1909484863281,1.0,0.2441166937351226,0.9918766021728516,0.9918766021728516,1.0,1.0,-1.1942909955978394,0.4962887167930603,0.6980023384094238,0.2932572662830353,0.0,0.0,0.4565417468547821,36.22765350341797,28.0,39.408145904541016,-10579.537109375,170.25575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40185546875,307.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,19518.7890625,18360.0,0.0,0.0,0.2379960417747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041460752487182,0.4041514992713928,-5.424086339189671e-06,0.0,0.0002415357303107,0.0,0.0,22.26823616027832,0.0,0.0,0.0,0.3320170640945434,4.0,0.0,1.0
722760,293.2220153808594,297.1499938964844,293.1499938964844,0.0961702764034271,-2218.19775390625,304.1597595214844,0.7949023842811584,0.1556010246276855,0.1413368880748748,293.0415344238281,297.1499938964844,293.1499938964844,0.1002599745988845,-2419.367431640625,304.1330871582031,0.8050973415374756,0.1634501963853836,0.1544722467660904,293.2050170898437,297.1499938964844,293.1499938964844,0.1646134257316589,-2655.239501953125,304.1602783203125,0.917518436908722,0.2407104820013046,0.1691772192716598,293.1628723144531,297.1499938964844,293.1499938964844,0.2292259782552719,-4670.40478515625,304.186767578125,0.9990000128746032,0.3832573294639587,0.2969665825366974,293.3979187011719,297.1499938964844,293.1499938964844,0.0024663931690156,-935.189208984375,294.5696716308594,0.535400390625,0.050000000745058,0.2293800562620163,291.17706298828125,291.1499938964844,267.04461669921875,265.02154541015625,282.45379638671875,293.3978271484375,291.1711120605469,1.0,0.2425727248191833,0.9917957186698914,0.9917957186698914,1.0,1.0,-1.1897426843643188,0.4940138459205627,0.6957288980484009,0.29257333278656,0.0,0.0,0.4556775093078613,35.476165771484375,31.0,-12.902453422546388,-10404.6982421875,167.35418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,307.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18577.923828125,18360.0,0.0,0.0,0.237323522567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39006108045578,0.3900662362575531,-5.147172487340868e-06,0.0,0.0002408532018307,0.0,0.0,20.354570388793945,0.0,0.0,0.0,0.3373149037361145,4.0,0.0,1.0
722820,293.2249755859375,297.1499938964844,293.1499938964844,0.0943237021565437,-2183.9208984375,304.1596069335937,0.7951699495315552,0.1531769782304763,0.1391308158636093,293.03515625,297.1499938964844,293.1499938964844,0.1035916805267334,-2483.92041015625,304.1332702636719,0.8164985179901123,0.1675082147121429,0.1585639268159866,293.2071838378906,297.1499938964844,293.1499938964844,0.1630432158708572,-2635.134765625,304.1595458984375,0.92070871591568,0.2388803958892822,0.1678773015737533,293.146240234375,297.1499938964844,293.1499938964844,0.224318578839302,-4592.23828125,304.1825866699219,0.9990000128746032,0.3863202929496765,0.2920448780059814,293.39959716796875,297.1499938964844,293.1499938964844,0.0024041382130235,-911.7071533203124,294.4748840332031,0.5389541983604431,0.050000000745058,0.2292351573705673,291.17120361328125,291.1499938964844,267.1250915527344,265.07928466796875,282.4984741210937,293.3995056152344,291.1733703613281,1.0,0.2408348023891449,0.991633951663971,0.991633951663971,1.0,1.0,-1.184362292289734,0.4913364946842193,0.6930257678031921,0.2917254865169525,0.0,0.0,0.4542539119720459,34.63322067260742,34.0,9.157055854797363,-10363.3564453125,164.0404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,307.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18404.5390625,18360.0,0.0,0.0,0.2356630861759185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881303668022156,0.3881354629993438,-5.09938354298356e-06,0.0,0.0002391680754953,0.0,0.0,20.06450462341309,0.0,0.0,0.0,0.3358591198921203,4.0,0.0,1.0
722880,293.2249755859375,297.1499938964844,293.1499938964844,0.0943237021565437,-2183.9208984375,304.1596069335937,0.7951699495315552,0.1531769782304763,0.1391308158636093,293.03515625,297.1499938964844,293.1499938964844,0.1035916805267334,-2483.92041015625,304.1332702636719,0.8164985179901123,0.1675082147121429,0.1585639268159866,293.2071838378906,297.1499938964844,293.1499938964844,0.1630432158708572,-2635.134765625,304.1595458984375,0.92070871591568,0.2388803958892822,0.1678773015737533,293.146240234375,297.1499938964844,293.1499938964844,0.224318578839302,-4592.23828125,304.1825866699219,0.9990000128746032,0.3863202929496765,0.2920448780059814,293.39959716796875,297.1499938964844,293.1499938964844,0.0024041382130235,-911.7071533203124,294.4748840332031,0.5389541983604431,0.050000000745058,0.2292351573705673,291.17120361328125,291.1499938964844,267.1250915527344,265.07928466796875,282.4984741210937,293.3995056152344,291.1733703613281,1.0,0.2408348023891449,0.991633951663971,0.991633951663971,1.0,1.0,-1.184362292289734,0.4913364946842193,0.6930257678031921,0.2917254865169525,0.0,0.0,0.4542539119720459,34.63322067260742,34.0,9.157055854797363,-10363.3564453125,164.0404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,307.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18404.5390625,18360.0,0.0,0.0,0.2356630861759185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881303668022156,0.3881354629993438,-5.09938354298356e-06,0.0,0.0002391680754953,0.0,0.0,20.06450462341309,0.0,0.0,0.0,0.3358591198921203,4.0,0.0,1.0
722940,293.2276916503906,297.1499938964844,293.1499938964844,0.0924399569630622,-2148.818603515625,304.1595458984375,0.7914368510246277,0.1507245898246765,0.1369353532791137,293.03448486328125,297.1499938964844,293.1499938964844,0.1061064824461937,-2532.087646484375,304.1346740722656,0.8220569491386414,0.1705611795186996,0.1616682261228561,293.2091979980469,297.1499938964844,293.1499938964844,0.1614076793193817,-2614.036865234375,304.1590881347656,0.9187493920326232,0.2370242625474929,0.1665879189968109,293.13916015625,297.1499938964844,293.1499938964844,0.2232498377561569,-4577.54931640625,304.1733703613281,0.9990000128746032,0.3878669142723083,0.291404128074646,293.4014587402344,297.1499938964844,293.1499938964844,0.0023344503715634,-885.2014770507812,294.3871765136719,0.5394247770309448,0.050000000745058,0.2292164862155914,291.17633056640625,291.1499938964844,267.2033386230469,265.1358642578125,282.5352478027344,293.4013366699219,291.1756896972656,1.0,0.2406098842620849,0.9914721846580504,0.9914721846580504,1.0,1.0,-1.1831125020980835,0.4906900823116302,0.6924223899841309,0.2915853559970855,0.0,0.0,0.4500686228275299,34.51904296875,37.0,0.1707935929298401,-10287.611328125,163.43907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,307.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18403.201171875,18000.0,0.0,0.0,0.2338813543319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816286325454712,0.3816337287425995,-5.070569841336692e-06,0.0,0.0002373598399572,0.0,0.0,19.55933952331543,0.0,0.0,0.0,0.3289085924625397,4.0,0.0,1.0
723000,293.2276916503906,297.1499938964844,293.1499938964844,0.0924399569630622,-2148.818603515625,304.1595458984375,0.7914368510246277,0.1507245898246765,0.1369353532791137,293.03448486328125,297.1499938964844,293.1499938964844,0.1061064824461937,-2532.087646484375,304.1346740722656,0.8220569491386414,0.1705611795186996,0.1616682261228561,293.2091979980469,297.1499938964844,293.1499938964844,0.1614076793193817,-2614.036865234375,304.1590881347656,0.9187493920326232,0.2370242625474929,0.1665879189968109,293.13916015625,297.1499938964844,293.1499938964844,0.2232498377561569,-4577.54931640625,304.1733703613281,0.9990000128746032,0.3878669142723083,0.291404128074646,293.4014587402344,297.1499938964844,293.1499938964844,0.0023344503715634,-885.2014770507812,294.3871765136719,0.5394247770309448,0.050000000745058,0.2292164862155914,291.17633056640625,291.1499938964844,267.2033386230469,265.1358642578125,282.5352478027344,293.4013366699219,291.1756896972656,1.0,0.2406098842620849,0.9914721846580504,0.9914721846580504,1.0,1.0,-1.1831125020980835,0.4906900823116302,0.6924223899841309,0.2915853559970855,0.0,0.0,0.4500686228275299,34.51904296875,37.0,0.1707935929298401,-10287.611328125,163.43907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,307.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18403.201171875,18000.0,0.0,0.0,0.2338813543319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816286325454712,0.3816337287425995,-5.070569841336692e-06,0.0,0.0002373598399572,0.0,0.0,19.55933952331543,0.0,0.0,0.0,0.3289085924625397,4.0,0.0,1.0
723060,293.2303771972656,297.1499938964844,293.1499938964844,0.09070685505867,-2116.8330078125,304.15924072265625,0.7843956351280212,0.1482136696577072,0.1347133070230484,293.0377502441406,297.1499938964844,293.1499938964844,0.1082197725772857,-2572.637451171875,304.1362609863281,0.8232531547546387,0.1728314757347107,0.1640090942382812,293.2112121582031,297.1499938964844,293.1499938964844,0.160061165690422,-2596.95458984375,304.1582946777344,0.9126091003417968,0.2351122796535492,0.1652799397706985,293.14215087890625,297.1499938964844,293.1499938964844,0.2258836776018142,-4624.271484375,304.16119384765625,0.9990000128746032,0.387558102607727,0.2942480146884918,293.404052734375,297.1499938964844,293.1499938964844,0.0022676589433103,-860.4814453125,294.2795104980469,0.5373501181602478,0.050000000745058,0.2292997986078262,291.158447265625,291.1499938964844,267.279052734375,265.1911315917969,282.5661926269531,293.40386962890625,291.1578674316406,1.0,0.2416128814220428,0.9911810159683228,0.9911810159683228,1.0,1.0,-1.1851974725723269,0.4916565418243408,0.6935409903526306,0.2920776307582855,0.0,0.0,0.4501263201236725,34.99502182006836,40.0,-14.073394775390623,-10241.0498046875,165.01918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,307.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.2319209426641464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765084445476532,0.3765134215354919,-4.963463652529754e-06,0.0,0.0002353702730033,0.0,0.0,18.87828826904297,0.0,0.0,0.0,0.3302443027496338,4.0,0.0,1.0
723120,293.2303771972656,297.1499938964844,293.1499938964844,0.09070685505867,-2116.8330078125,304.15924072265625,0.7843956351280212,0.1482136696577072,0.1347133070230484,293.0377502441406,297.1499938964844,293.1499938964844,0.1082197725772857,-2572.637451171875,304.1362609863281,0.8232531547546387,0.1728314757347107,0.1640090942382812,293.2112121582031,297.1499938964844,293.1499938964844,0.160061165690422,-2596.95458984375,304.1582946777344,0.9126091003417968,0.2351122796535492,0.1652799397706985,293.14215087890625,297.1499938964844,293.1499938964844,0.2258836776018142,-4624.271484375,304.16119384765625,0.9990000128746032,0.387558102607727,0.2942480146884918,293.404052734375,297.1499938964844,293.1499938964844,0.0022676589433103,-860.4814453125,294.2795104980469,0.5373501181602478,0.050000000745058,0.2292997986078262,291.158447265625,291.1499938964844,267.279052734375,265.1911315917969,282.5661926269531,293.40386962890625,291.1578674316406,1.0,0.2416128814220428,0.9911810159683228,0.9911810159683228,1.0,1.0,-1.1851974725723269,0.4916565418243408,0.6935409903526306,0.2920776307582855,0.0,0.0,0.4501263201236725,34.99502182006836,40.0,-14.073394775390623,-10241.0498046875,165.01918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,307.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.2319209426641464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765084445476532,0.3765134215354919,-4.963463652529754e-06,0.0,0.0002353702730033,0.0,0.0,18.87828826904297,0.0,0.0,0.0,0.3302443027496338,4.0,0.0,1.0
723180,293.2331237792969,297.1499938964844,293.1499938964844,0.0888109803199768,-2081.5498046875,304.1593322753906,0.7748191952705383,0.1456212997436523,0.1324402391910553,293.0439453125,297.1499938964844,293.1499938964844,0.1096831485629081,-2600.297119140625,304.1383972167969,0.8210148811340332,0.1744279414415359,0.1657113879919052,293.2134094238281,297.1499938964844,293.1499938964844,0.1584633439779281,-2576.275390625,304.158203125,0.9036259055137634,0.2331165969371795,0.1639318466186523,293.15447998046875,297.1499938964844,293.1499938964844,0.2309325784444809,-4709.76611328125,304.1490478515625,0.9990000128746032,0.3852780163288116,0.2999069988727569,293.4077453613281,297.1499938964844,293.1499938964844,0.0021971920505166,-833.8502807617188,294.1793212890625,0.5333287119865417,0.050000000745058,0.2294679284095764,291.1558532714844,291.1499938964844,267.3519287109375,265.2449035644531,282.59283447265625,293.4075012207031,291.1551818847656,1.0,0.2436054199934005,0.9908897876739502,0.9908897876739502,1.0,1.0,-1.189887762069702,0.4938735663890838,0.6960142254829407,0.2930992841720581,0.0,0.0,0.4494933187961578,35.96076965332031,43.0,-8.624293327331543,-10244.27734375,168.3797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,307.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.2301724702119827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757291436195373,0.3757340908050537,-4.9560308070795145e-06,0.0,0.0002335957979084,0.0,0.0,18.805896759033203,0.0,0.0,0.0,0.3299053311347961,4.0,0.0,1.0
723240,293.2331237792969,297.1499938964844,293.1499938964844,0.0888109803199768,-2081.5498046875,304.1593322753906,0.7748191952705383,0.1456212997436523,0.1324402391910553,293.0439453125,297.1499938964844,293.1499938964844,0.1096831485629081,-2600.297119140625,304.1383972167969,0.8210148811340332,0.1744279414415359,0.1657113879919052,293.2134094238281,297.1499938964844,293.1499938964844,0.1584633439779281,-2576.275390625,304.158203125,0.9036259055137634,0.2331165969371795,0.1639318466186523,293.15447998046875,297.1499938964844,293.1499938964844,0.2309325784444809,-4709.76611328125,304.1490478515625,0.9990000128746032,0.3852780163288116,0.2999069988727569,293.4077453613281,297.1499938964844,293.1499938964844,0.0021971920505166,-833.8502807617188,294.1793212890625,0.5333287119865417,0.050000000745058,0.2294679284095764,291.1558532714844,291.1499938964844,267.3519287109375,265.2449035644531,282.59283447265625,293.4075012207031,291.1551818847656,1.0,0.2436054199934005,0.9908897876739502,0.9908897876739502,1.0,1.0,-1.189887762069702,0.4938735663890838,0.6960142254829407,0.2930992841720581,0.0,0.0,0.4494933187961578,35.96076965332031,43.0,-8.624293327331543,-10244.27734375,168.3797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,307.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.2301724702119827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757291436195373,0.3757340908050537,-4.9560308070795145e-06,0.0,0.0002335957979084,0.0,0.0,18.805896759033203,0.0,0.0,0.0,0.3299053311347961,4.0,0.0,1.0
723300,293.2345275878906,297.1499938964844,293.1499938964844,0.0878636315464973,-2063.970947265625,304.15936279296875,0.769329309463501,0.1442896574735641,0.1312783509492874,293.04791259765625,297.1499938964844,293.1499938964844,0.1102633476257324,-2611.259033203125,304.13946533203125,0.8188347816467285,0.1749906986951828,0.1663417220115661,293.214599609375,297.1499938964844,293.1499938964844,0.157681867480278,-2566.185546875,304.1581420898437,0.898505449295044,0.2320816665887832,0.1632370203733444,293.1637878417969,297.1499938964844,293.1499938964844,0.2343751043081283,-4767.27490234375,304.1429748535156,0.9990000128746032,0.3833926022052765,0.3036109805107116,293.4100341796875,297.1499938964844,293.1499938964844,0.002160970820114,-820.2445678710938,294.1252746582031,0.5307738184928894,0.050000000745058,0.2295797169208526,291.1517639160156,291.1499938964844,267.3871765136719,265.2712097167969,282.6049499511719,293.4097595214844,291.1508178710937,1.0,0.2449076026678085,0.990744173526764,0.990744173526764,1.0,1.0,-1.192995548248291,0.4953447878360748,0.6976507902145386,0.2937757670879364,0.0,0.0,0.4497817456722259,36.60277938842773,43.0,-10.507288932800291,-10249.421875,170.62403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,307.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.2294152379035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756962120532989,0.3757011592388153,-4.95437689096434e-06,0.0,0.0002328272967133,0.0,0.0,18.79827880859375,0.0,0.0,0.0,0.3298791646957397,4.0,0.0,1.0
723360,293.2359924316406,297.1499938964844,293.1499938964844,0.0869019329547882,-2046.135498046875,304.1593933105469,0.7635045051574707,0.1429335176944732,0.1300980001688003,293.0523986816406,297.1499938964844,293.1499938964844,0.1107313707470893,-2620.07421875,304.1405334472656,0.8160430788993835,0.1754027605056762,0.1668312400579452,293.2158203125,297.1499938964844,293.1499938964844,0.1568872630596161,-2555.91064453125,304.1581115722656,0.8929353356361389,0.2310208231210708,0.1625270545482635,293.1750183105469,297.1499938964844,293.1499938964844,0.2383245080709457,-4832.7412109375,304.1370849609375,0.9990000128746032,0.3810141980648041,0.3078120052814483,293.41265869140625,297.1499938964844,293.1499938964844,0.0021241337526589,-806.4069213867188,294.0696716308594,0.5279499888420105,0.050000000745058,0.2297081500291824,291.1472473144531,291.1499938964844,267.4216003417969,265.2970886230469,282.616455078125,293.412353515625,291.1463623046875,1.0,0.2463832646608352,0.9905414581298828,0.9905414581298828,1.0,1.0,-1.196510672569275,0.4970067143440246,0.6995039582252502,0.2945456504821777,0.0,0.0,0.4504210948944092,37.33995056152344,46.0,-11.2855863571167,-10260.5732421875,173.19786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,307.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.2287579476833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762615919113159,0.3762665390968323,-4.955046279064845e-06,0.0,0.0002321602369192,0.0,0.0,18.83466148376465,0.0,0.0,0.0,0.3300221264362335,4.0,0.0,1.0
723420,293.2389831542969,297.1499938964844,293.1499938964844,0.0849213823676109,-2009.429443359375,304.1595764160156,0.7512071132659912,0.1401462703943252,0.1276793032884597,293.0627136230469,297.1499938964844,293.1499938964844,0.1113231554627418,-2631.1201171875,304.1427001953125,0.8087843060493469,0.1757844090461731,0.1673974245786667,293.2184753417969,297.1499938964844,293.1499938964844,0.1552351713180542,-2534.478759765625,304.1581420898437,0.8807905316352844,0.2288186699151992,0.161058560013771,293.2026672363281,297.1499938964844,293.1499938964844,0.2475288063287735,-4983.6787109375,304.1260986328125,0.9990000128746032,0.3747832179069519,0.3174861967563629,293.4187927246094,297.1499938964844,293.1499938964844,0.0020478698424994,-777.7119750976562,293.9550170898437,0.5217426419258118,0.050000000745058,0.2300106436014175,291.1388244628906,291.1499938964844,267.4877319335937,265.3474426269531,282.637939453125,293.4184265136719,291.13800048828125,1.0,0.249777153134346,0.9901361465454102,0.9901361465454102,1.0,1.0,-1.204499363899231,0.5007758736610413,0.7037234902381897,0.2963270545005798,0.0,0.0,0.4524771869182586,39.07314682006836,49.0,-11.59770393371582,-10292.966796875,179.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,306.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.40234375,18000.0,0.0,0.0,0.2278089672327041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786029815673828,0.3786079585552215,-4.962335879099555e-06,0.0,0.0002311971329618,0.0,0.0,19.001190185546875,0.0,0.0,0.0,0.3306818008422851,4.0,0.0,1.0
723480,293.2389831542969,297.1499938964844,293.1499938964844,0.0849213823676109,-2009.429443359375,304.1595764160156,0.7512071132659912,0.1401462703943252,0.1276793032884597,293.0627136230469,297.1499938964844,293.1499938964844,0.1113231554627418,-2631.1201171875,304.1427001953125,0.8087843060493469,0.1757844090461731,0.1673974245786667,293.2184753417969,297.1499938964844,293.1499938964844,0.1552351713180542,-2534.478759765625,304.1581420898437,0.8807905316352844,0.2288186699151992,0.161058560013771,293.2026672363281,297.1499938964844,293.1499938964844,0.2475288063287735,-4983.6787109375,304.1260986328125,0.9990000128746032,0.3747832179069519,0.3174861967563629,293.4187927246094,297.1499938964844,293.1499938964844,0.0020478698424994,-777.7119750976562,293.9550170898437,0.5217426419258118,0.050000000745058,0.2300106436014175,291.1388244628906,291.1499938964844,267.4877319335937,265.3474426269531,282.637939453125,293.4184265136719,291.13800048828125,1.0,0.249777153134346,0.9901361465454102,0.9901361465454102,1.0,1.0,-1.204499363899231,0.5007758736610413,0.7037234902381897,0.2963270545005798,0.0,0.0,0.4524771869182586,39.07314682006836,49.0,-11.59770393371582,-10292.966796875,179.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,306.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.40234375,18000.0,0.0,0.0,0.2278089672327041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786029815673828,0.3786079585552215,-4.962335879099555e-06,0.0,0.0002311971329618,0.0,0.0,19.001190185546875,0.0,0.0,0.0,0.3306818008422851,4.0,0.0,1.0
723540,293.2420959472656,297.1499938964844,293.1499938964844,0.082865759730339,-1971.4034423828125,304.1598205566406,0.7385293841362,0.1372637897729873,0.1251834034919738,293.0745544433594,297.1499938964844,293.1499938964844,0.1114708632230758,-2633.707763671875,304.1448669433594,0.7994911074638367,0.1755957603454589,0.1674302369356155,293.2212829589844,297.1499938964844,293.1499938964844,0.1535026431083679,-2511.9208984375,304.1583251953125,0.8678812384605408,0.2265123873949051,0.1595242917537689,293.2363586425781,297.1499938964844,293.1499938964844,0.2581835389137268,-5156.1162109375,304.1163635253906,0.9990000128746032,0.3666273057460785,0.3285130262374878,293.4259948730469,297.1499938964844,293.1499938964844,0.0019681886769831,-747.6836547851562,293.8354797363281,0.5151558518409729,0.050000000745058,0.2303668707609176,291.1308288574219,291.1499938964844,267.54998779296875,265.3959045410156,282.65789794921875,293.4255676269531,291.130126953125,1.0,0.2536392509937286,0.9897308349609376,0.9897308349609376,1.0,1.0,-1.2133644819259644,0.5049417614936829,0.7084227204322815,0.2983644604682922,0.0,0.0,0.4555841088294983,41.10855484008789,37.0,-10.89981174468994,-10336.8603515625,186.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4094543457031,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.296875,18000.0,0.0,0.0,0.2274098396301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824550807476043,0.3824600577354431,-4.976487161911791e-06,0.0,0.0002307920804014,0.0,0.0,19.2843074798584,0.0,0.0,0.0,0.3318066298961639,4.0,0.0,1.0
723600,293.2420959472656,297.1499938964844,293.1499938964844,0.082865759730339,-1971.4034423828125,304.1598205566406,0.7385293841362,0.1372637897729873,0.1251834034919738,293.0745544433594,297.1499938964844,293.1499938964844,0.1114708632230758,-2633.707763671875,304.1448669433594,0.7994911074638367,0.1755957603454589,0.1674302369356155,293.2212829589844,297.1499938964844,293.1499938964844,0.1535026431083679,-2511.9208984375,304.1583251953125,0.8678812384605408,0.2265123873949051,0.1595242917537689,293.2363586425781,297.1499938964844,293.1499938964844,0.2581835389137268,-5156.1162109375,304.1163635253906,0.9990000128746032,0.3666273057460785,0.3285130262374878,293.4259948730469,297.1499938964844,293.1499938964844,0.0019681886769831,-747.6836547851562,293.8354797363281,0.5151558518409729,0.050000000745058,0.2303668707609176,291.1308288574219,291.1499938964844,267.54998779296875,265.3959045410156,282.65789794921875,293.4255676269531,291.130126953125,1.0,0.2536392509937286,0.9897308349609376,0.9897308349609376,1.0,1.0,-1.2133644819259644,0.5049417614936829,0.7084227204322815,0.2983644604682922,0.0,0.0,0.4555841088294983,41.10855484008789,37.0,-10.89981174468994,-10336.8603515625,186.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4094543457031,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.296875,18000.0,0.0,0.0,0.2274098396301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824550807476043,0.3824600577354431,-4.976487161911791e-06,0.0,0.0002307920804014,0.0,0.0,19.2843074798584,0.0,0.0,0.0,0.3318066298961639,4.0,0.0,1.0
723660,293.24420166015625,297.1499938964844,293.1499938964844,0.0806221142411232,-1929.7335205078125,304.1602783203125,0.7350611686706543,0.1344989389181137,0.1226389184594154,293.0848083496094,297.1499938964844,293.1499938964844,0.1111788153648376,-2627.630126953125,304.1470642089844,0.8005175590515137,0.1754214018583297,0.1671609729528427,293.22320556640625,297.1499938964844,293.1499938964844,0.1514700055122375,-2485.0537109375,304.1589660644531,0.866552472114563,0.2243176847696304,0.1579468846321106,293.26446533203125,297.1499938964844,293.1499938964844,0.2568595111370086,-5130.0126953125,304.13043212890625,0.9990000128746032,0.3587016761302948,0.3267596662044525,293.4328308105469,297.1499938964844,293.1499938964844,0.0018854978261515,-715.9773559570312,293.72821044921875,0.5161696076393127,0.050000000745058,0.2303094565868377,291.1403503417969,291.1499938964844,267.6101989746094,265.4433288574219,282.6991882324219,293.4324951171875,291.1436462402344,1.0,0.2517024576663971,0.9892506003379822,0.9892506003379822,1.0,1.0,-1.2059303522109983,0.5012069940567017,0.7047234177589417,0.2972455322742462,0.0,0.0,0.4567480981349945,40.70685958862305,25.0,19.88348388671875,-10302.5205078125,183.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.86328125,18000.0,0.0,0.0,0.2274884432554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385903537273407,0.3859085440635681,-4.994191840523854e-06,0.0,0.0002308718394488,0.0,0.0,19.557262420654297,0.0,0.0,0.0,0.3328430950641632,4.0,0.0,1.0
723720,293.24420166015625,297.1499938964844,293.1499938964844,0.0806221142411232,-1929.7335205078125,304.1602783203125,0.7350611686706543,0.1344989389181137,0.1226389184594154,293.0848083496094,297.1499938964844,293.1499938964844,0.1111788153648376,-2627.630126953125,304.1470642089844,0.8005175590515137,0.1754214018583297,0.1671609729528427,293.22320556640625,297.1499938964844,293.1499938964844,0.1514700055122375,-2485.0537109375,304.1589660644531,0.866552472114563,0.2243176847696304,0.1579468846321106,293.26446533203125,297.1499938964844,293.1499938964844,0.2568595111370086,-5130.0126953125,304.13043212890625,0.9990000128746032,0.3587016761302948,0.3267596662044525,293.4328308105469,297.1499938964844,293.1499938964844,0.0018854978261515,-715.9773559570312,293.72821044921875,0.5161696076393127,0.050000000745058,0.2303094565868377,291.1403503417969,291.1499938964844,267.6101989746094,265.4433288574219,282.6991882324219,293.4324951171875,291.1436462402344,1.0,0.2517024576663971,0.9892506003379822,0.9892506003379822,1.0,1.0,-1.2059303522109983,0.5012069940567017,0.7047234177589417,0.2972455322742462,0.0,0.0,0.4567480981349945,40.70685958862305,25.0,19.88348388671875,-10302.5205078125,183.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.86328125,18000.0,0.0,0.0,0.2274884432554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385903537273407,0.3859085440635681,-4.994191840523854e-06,0.0,0.0002308718394488,0.0,0.0,19.557262420654297,0.0,0.0,0.0,0.3328430950641632,4.0,0.0,1.0
723780,293.2450866699219,297.1499938964844,293.1499938964844,0.0782740488648414,-1885.9647216796875,304.1607666015625,0.7403310537338257,0.131931871175766,0.1202077940106391,293.0907287597656,297.1499938964844,293.1499938964844,0.1109783723950386,-2623.001953125,304.1483459472656,0.8124837279319763,0.1758648306131363,0.1673451215028762,293.2238464355469,297.1499938964844,293.1499938964844,0.1491938680410385,-2454.545654296875,304.1597595214844,0.876393735408783,0.2223276942968368,0.1564601957798004,293.2685241699219,297.1499938964844,293.1499938964844,0.243667796254158,-4910.3935546875,304.1591491699219,0.9990000128746032,0.3549231290817261,0.3129986226558685,293.4378967285156,297.1499938964844,293.1499938964844,0.0017981005366891,-681.8226318359375,293.6468505859375,0.5245715975761414,0.050000000745058,0.2298694401979446,291.1783752441406,291.1499938964844,267.6703186035156,265.4908142089844,282.759521484375,293.4376525878906,291.1825561523437,1.0,0.2452489137649536,0.9887704253196716,0.9887704253196716,1.0,1.0,-1.1844077110290527,0.4907364547252655,0.6936712861061096,0.2931863665580749,0.0,0.0,0.4504936039447784,38.060829162597656,25.0,46.300140380859375,-10120.337890625,170.95977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,306.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1171875,18000.0,0.0,0.0,0.2274665385484695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802636563777923,0.3802686333656311,-4.984129645890789e-06,0.0,0.0002308496186742,0.0,0.0,19.17706298828125,0.0,0.0,0.0,0.3313336074352264,4.0,0.0,1.0
723840,293.2450866699219,297.1499938964844,293.1499938964844,0.0782740488648414,-1885.9647216796875,304.1607666015625,0.7403310537338257,0.131931871175766,0.1202077940106391,293.0907287597656,297.1499938964844,293.1499938964844,0.1109783723950386,-2623.001953125,304.1483459472656,0.8124837279319763,0.1758648306131363,0.1673451215028762,293.2238464355469,297.1499938964844,293.1499938964844,0.1491938680410385,-2454.545654296875,304.1597595214844,0.876393735408783,0.2223276942968368,0.1564601957798004,293.2685241699219,297.1499938964844,293.1499938964844,0.243667796254158,-4910.3935546875,304.1591491699219,0.9990000128746032,0.3549231290817261,0.3129986226558685,293.4378967285156,297.1499938964844,293.1499938964844,0.0017981005366891,-681.8226318359375,293.6468505859375,0.5245715975761414,0.050000000745058,0.2298694401979446,291.1783752441406,291.1499938964844,267.6703186035156,265.4908142089844,282.759521484375,293.4376525878906,291.1825561523437,1.0,0.2452489137649536,0.9887704253196716,0.9887704253196716,1.0,1.0,-1.1844077110290527,0.4907364547252655,0.6936712861061096,0.2931863665580749,0.0,0.0,0.4504936039447784,38.060829162597656,25.0,46.300140380859375,-10120.337890625,170.95977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,306.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1171875,18000.0,0.0,0.0,0.2274665385484695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802636563777923,0.3802686333656311,-4.984129645890789e-06,0.0,0.0002308496186742,0.0,0.0,19.17706298828125,0.0,0.0,0.0,0.3313336074352264,4.0,0.0,1.0
723900,293.2452697753906,297.1499938964844,293.1499938964844,0.0771402269601821,-1864.9197998046875,304.1608581542969,0.7430093288421631,0.1306929439306259,0.1190438568592071,293.0928039550781,297.1499938964844,293.1499938964844,0.1110137850046157,-2623.325439453125,304.1485900878906,0.8184296488761902,0.1762101501226425,0.1676141768693924,293.2239074707031,297.1499938964844,293.1499938964844,0.1481046229600906,-2439.927734375,304.15997314453125,0.8814024329185486,0.2213803082704544,0.1557593494653701,293.26190185546875,297.1499938964844,293.1499938964844,0.237196147441864,-4803.4619140625,304.1691589355469,0.9990000128746032,0.3547200262546539,0.3064148128032684,293.43963623046875,297.1499938964844,293.1499938964844,0.0017549385083839,-664.9777221679688,293.6084899902344,0.5288809537887573,0.050000000745058,0.2296656817197799,291.1981506347656,291.1499938964844,267.7003479003906,265.5145263671875,282.7887268066406,293.439453125,291.2015380859375,1.0,0.242521733045578,0.9885302782058716,0.9885302782058716,1.0,1.0,-1.1743412017822266,0.4858766794204712,0.6884644627571106,0.2912065088748932,0.0,0.0,0.4452894032001495,36.83316040039063,25.0,47.22846984863281,-10007.0068359375,165.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,306.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.08984375,18000.0,0.0,0.0,0.2271930575370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742595613002777,0.3742645382881164,-4.964977506460855e-06,0.0,0.0002305720699951,0.0,0.0,18.747709274291992,0.0,0.0,0.0,0.3296390473842621,4.0,0.0,1.0
723960,293.24530029296875,297.1499938964844,293.1499938964844,0.0760868489742279,-1845.5345458984373,304.1607971191406,0.7451387643814087,0.1294811069965362,0.1179084852337837,293.0951232910156,297.1499938964844,293.1499938964844,0.1111162453889846,-2625.07958984375,304.1486511230469,0.8236159682273865,0.1764773279428482,0.1678697764873504,293.2236022949219,297.1499938964844,293.1499938964844,0.1471541672945022,-2427.26806640625,304.1598815917969,0.8857255578041077,0.2205050140619278,0.1550857573747635,293.2530822753906,297.1499938964844,293.1499938964844,0.2316999435424804,-4712.89501953125,304.1756286621094,0.9990000128746032,0.3550289571285248,0.3007486760616302,293.4408264160156,297.1499938964844,293.1499938964844,0.0017130895284935,-648.8527221679688,293.56512451171875,0.5327433943748474,0.050000000745058,0.2294937670230865,291.2101745605469,291.1499938964844,267.7303771972656,265.53826904296875,282.8153381347656,293.4407043457031,291.21173095703125,1.0,0.2400187999010086,0.9884455800056458,0.9884455800056458,1.0,1.0,-1.165468454360962,0.4816000759601593,0.6838683485984802,0.2894640862941742,0.0,0.0,0.4400278031826019,35.79308319091797,28.0,36.38165283203125,-9893.0087890625,160.78652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,306.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.943359375,18000.0,0.0,0.0,0.2266892194747924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671999275684356,0.3672048449516296,-4.938965048495447e-06,0.0,0.0002300607447978,0.0,0.0,18.237667083740234,0.0,0.0,0.0,0.3276363313198089,4.0,0.0,1.0
724020,293.24493408203125,297.1499938964844,293.1499938964844,0.0741727277636528,-1810.6778564453125,304.160400390625,0.7464574575424194,0.1271385252475738,0.115737535059452,293.1015625,297.1499938964844,293.1499938964844,0.111227698624134,-2627.050537109375,304.14892578125,0.8301289081573486,0.1765692085027694,0.1680676639080047,293.2154846191406,297.1499938964844,293.1499938964844,0.1463996022939682,-2417.55419921875,304.15777587890625,0.8920553922653198,0.2202734351158142,0.1545610576868057,293.23492431640625,297.1499938964844,293.1499938964844,0.2247239351272583,-4599.16259765625,304.1784362792969,0.9990000128746032,0.3561082780361175,0.293567031621933,293.4416809082031,297.1499938964844,293.1499938964844,0.0016353132668882,-619.2601318359375,293.4678649902344,0.5378444194793701,0.050000000745058,0.2292805612087249,291.2169189453125,291.1499938964844,267.790283203125,265.58575439453125,282.8587951660156,293.4416809082031,291.2166442871094,1.0,0.236892357468605,0.9882760643959044,0.9882760643959044,1.0,1.0,-1.1535905599594116,0.4759050607681274,0.6776854395866394,0.287065178155899,0.0,0.0,0.4304612576961517,34.49032211303711,31.0,11.697196006774902,-9712.4765625,154.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,306.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6328125,18000.0,0.0,0.0,0.2249950319528579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539994359016418,0.3540043234825134,-4.8846682147996034e-06,0.0,0.000228341348702,0.0,0.0,17.28538703918457,0.0,0.0,0.0,0.3238362073898315,4.0,0.0,1.0
724080,293.24493408203125,297.1499938964844,293.1499938964844,0.0741727277636528,-1810.6778564453125,304.160400390625,0.7464574575424194,0.1271385252475738,0.115737535059452,293.1015625,297.1499938964844,293.1499938964844,0.111227698624134,-2627.050537109375,304.14892578125,0.8301289081573486,0.1765692085027694,0.1680676639080047,293.2154846191406,297.1499938964844,293.1499938964844,0.1463996022939682,-2417.55419921875,304.15777587890625,0.8920553922653198,0.2202734351158142,0.1545610576868057,293.23492431640625,297.1499938964844,293.1499938964844,0.2247239351272583,-4599.16259765625,304.1784362792969,0.9990000128746032,0.3561082780361175,0.293567031621933,293.4416809082031,297.1499938964844,293.1499938964844,0.0016353132668882,-619.2601318359375,293.4678649902344,0.5378444194793701,0.050000000745058,0.2292805612087249,291.2169189453125,291.1499938964844,267.790283203125,265.58575439453125,282.8587951660156,293.4416809082031,291.2166442871094,1.0,0.236892357468605,0.9882760643959044,0.9882760643959044,1.0,1.0,-1.1535905599594116,0.4759050607681274,0.6776854395866394,0.287065178155899,0.0,0.0,0.4304612576961517,34.49032211303711,31.0,11.697196006774902,-9712.4765625,154.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,306.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6328125,18000.0,0.0,0.0,0.2249950319528579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539994359016418,0.3540043234825134,-4.8846682147996034e-06,0.0,0.000228341348702,0.0,0.0,17.28538703918457,0.0,0.0,0.0,0.3238362073898315,4.0,0.0,1.0
724140,293.2441101074219,297.1499938964844,293.1499938964844,0.0724472776055336,-1779.6207275390625,304.1597900390625,0.7445119619369507,0.124900609254837,0.1136888265609741,293.1109924316406,297.1499938964844,293.1499938964844,0.1109367832541465,-2621.503173828125,304.1497802734375,0.8318915963172913,0.1758875548839569,0.1675997823476791,293.20611572265625,297.1499938964844,293.1499938964844,0.1466116905212402,-2420.87939453125,304.15484619140625,0.895309329032898,0.2205181419849395,0.1547146290540695,293.2221984863281,297.1499938964844,293.1499938964844,0.2219740152359008,-4556.10009765625,304.1733703613281,0.9990000128746032,0.3565516471862793,0.2907594740390777,293.44110107421875,297.1499938964844,293.1499938964844,0.0015623478684574,-591.80078125,293.36279296875,0.5399010181427002,0.050000000745058,0.2291986793279647,291.2095947265625,291.1499938964844,267.8500671386719,265.6332092285156,282.8921813964844,293.4411315917969,291.2083740234375,1.0,0.2354770898818969,0.9881065487861632,0.9881065487861632,1.0,1.0,-1.1472841501235962,0.4729155898094177,0.6743686199188232,0.2857028543949127,0.0,0.0,0.4229081869125366,33.96406555175781,34.0,-6.989706516265869,-9589.93359375,151.97055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,306.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.69921875,18000.0,0.0,0.0,0.2225783318281173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433473706245422,0.3433522284030914,-4.838859240408056e-06,0.0,0.0002258887107018,0.0,0.0,16.53004264831543,0.0,0.0,0.0,0.3207799792289734,4.0,0.0,1.0
724200,293.2441101074219,297.1499938964844,293.1499938964844,0.0724472776055336,-1779.6207275390625,304.1597900390625,0.7445119619369507,0.124900609254837,0.1136888265609741,293.1109924316406,297.1499938964844,293.1499938964844,0.1109367832541465,-2621.503173828125,304.1497802734375,0.8318915963172913,0.1758875548839569,0.1675997823476791,293.20611572265625,297.1499938964844,293.1499938964844,0.1466116905212402,-2420.87939453125,304.15484619140625,0.895309329032898,0.2205181419849395,0.1547146290540695,293.2221984863281,297.1499938964844,293.1499938964844,0.2219740152359008,-4556.10009765625,304.1733703613281,0.9990000128746032,0.3565516471862793,0.2907594740390777,293.44110107421875,297.1499938964844,293.1499938964844,0.0015623478684574,-591.80078125,293.36279296875,0.5399010181427002,0.050000000745058,0.2291986793279647,291.2095947265625,291.1499938964844,267.8500671386719,265.6332092285156,282.8921813964844,293.4411315917969,291.2083740234375,1.0,0.2354770898818969,0.9881065487861632,0.9881065487861632,1.0,1.0,-1.1472841501235962,0.4729155898094177,0.6743686199188232,0.2857028543949127,0.0,0.0,0.4229081869125366,33.96406555175781,34.0,-6.989706516265869,-9589.93359375,151.97055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,306.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.69921875,18000.0,0.0,0.0,0.2225783318281173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433473706245422,0.3433522284030914,-4.838859240408056e-06,0.0,0.0002258887107018,0.0,0.0,16.53004264831543,0.0,0.0,0.0,0.3207799792289734,4.0,0.0,1.0
724260,293.2430114746094,297.1499938964844,293.1499938964844,0.0708315223455429,-1750.76953125,304.15924072265625,0.7396131157875061,0.1227351352572441,0.1117371022701263,293.123291015625,297.1499938964844,293.1499938964844,0.110098086297512,-2605.52001953125,304.1512756347656,0.8290553092956543,0.1743897497653961,0.1663894206285476,293.1995849609375,297.1499938964844,293.1499938964844,0.146756887435913,-2423.221435546875,304.15301513671875,0.8941872715950012,0.2204255163669586,0.1547283232212066,293.2178649902344,297.1499938964844,293.1499938964844,0.2229166328907013,-4574.455078125,304.1639709472656,0.9990000128746032,0.3556167185306549,0.291848748922348,293.44000244140625,297.1499938964844,293.1499938964844,0.0014919100794941,-565.3944091796875,293.2544860839844,0.5390990972518921,0.050000000745058,0.2292305380105972,291.1966857910156,291.1499938964844,267.90972900390625,265.6806335449219,282.91851806640625,293.4400634765625,291.19512939453125,1.0,0.235464408993721,0.9879353046417236,0.9879353046417236,1.0,1.0,-1.144849419593811,0.471818745136261,0.67303067445755,0.2850179076194763,0.0,0.0,0.4175260663032532,34.09566879272461,37.0,-16.274677276611328,-9514.7578125,151.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6274108886719,306.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.328125,18000.0,0.0,0.0,0.2197224199771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356824219226837,0.3356872498989105,-4.805287062481511e-06,0.0,0.0002229903184343,0.0,0.0,15.995402336120604,0.0,0.0,0.0,0.3185943067073822,4.0,0.0,1.0
724320,293.2430114746094,297.1499938964844,293.1499938964844,0.0708315223455429,-1750.76953125,304.15924072265625,0.7396131157875061,0.1227351352572441,0.1117371022701263,293.123291015625,297.1499938964844,293.1499938964844,0.110098086297512,-2605.52001953125,304.1512756347656,0.8290553092956543,0.1743897497653961,0.1663894206285476,293.1995849609375,297.1499938964844,293.1499938964844,0.146756887435913,-2423.221435546875,304.15301513671875,0.8941872715950012,0.2204255163669586,0.1547283232212066,293.2178649902344,297.1499938964844,293.1499938964844,0.2229166328907013,-4574.455078125,304.1639709472656,0.9990000128746032,0.3556167185306549,0.291848748922348,293.44000244140625,297.1499938964844,293.1499938964844,0.0014919100794941,-565.3944091796875,293.2544860839844,0.5390990972518921,0.050000000745058,0.2292305380105972,291.1966857910156,291.1499938964844,267.90972900390625,265.6806335449219,282.91851806640625,293.4400634765625,291.19512939453125,1.0,0.235464408993721,0.9879353046417236,0.9879353046417236,1.0,1.0,-1.144849419593811,0.471818745136261,0.67303067445755,0.2850179076194763,0.0,0.0,0.4175260663032532,34.09566879272461,37.0,-16.274677276611328,-9514.7578125,151.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6274108886719,306.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.328125,18000.0,0.0,0.0,0.2197224199771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356824219226837,0.3356872498989105,-4.805287062481511e-06,0.0,0.0002229903184343,0.0,0.0,15.995402336120604,0.0,0.0,0.0,0.3185943067073822,4.0,0.0,1.0
