time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.241943359375,297.1499938964844,293.1499938964844,0.0692632645368576,-1722.93017578125,304.1587829589844,0.7323458790779114,0.1205986142158508,0.1098400056362152,293.1380920410156,297.1499938964844,293.1499938964844,0.1086644306778907,-2578.11083984375,304.1532287597656,0.8222213983535767,0.1720724552869796,0.1644277274608612,293.1960754394531,297.1499938964844,293.1499938964844,0.1466070115566253,-2421.5244140625,304.1522827148437,0.8891275525093079,0.2198872566223144,0.1544536054134369,293.2226257324219,297.1499938964844,293.1499938964844,0.2269488871097564,-4643.6298828125,304.1525573730469,0.9990000128746032,0.3529523015022278,0.2961881458759308,293.439208984375,297.1499938964844,293.1499938964844,0.001421729219146,-539.0892333984375,293.1441345214844,0.5359564423561096,0.050000000745058,0.2293582558631897,291.18212890625,291.1499938964844,267.9691772460937,265.72802734375,282.9396667480469,293.4392395019531,291.1805725097656,1.0,0.2365728616714477,0.9877640008926392,0.9877640008926392,1.0,1.0,-1.1452487707138062,0.4721251130104065,0.6731237173080444,0.2847783863544464,0.0,0.0,0.4142151176929474,34.77455139160156,40.0,-19.62956047058105,-9474.751953125,152.97738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166748046875,306.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.876953125,18000.0,0.0,0.0,0.2167292088270187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307623267173767,0.3307670950889587,-4.782920768775512e-06,0.0,0.0002199525915784,0.0,0.0,15.654500961303713,0.0,0.0,0.0,0.3171899318695068,4.0,0.0,1.0
724440,293.241943359375,297.1499938964844,293.1499938964844,0.0692632645368576,-1722.93017578125,304.1587829589844,0.7323458790779114,0.1205986142158508,0.1098400056362152,293.1380920410156,297.1499938964844,293.1499938964844,0.1086644306778907,-2578.11083984375,304.1532287597656,0.8222213983535767,0.1720724552869796,0.1644277274608612,293.1960754394531,297.1499938964844,293.1499938964844,0.1466070115566253,-2421.5244140625,304.1522827148437,0.8891275525093079,0.2198872566223144,0.1544536054134369,293.2226257324219,297.1499938964844,293.1499938964844,0.2269488871097564,-4643.6298828125,304.1525573730469,0.9990000128746032,0.3529523015022278,0.2961881458759308,293.439208984375,297.1499938964844,293.1499938964844,0.001421729219146,-539.0892333984375,293.1441345214844,0.5359564423561096,0.050000000745058,0.2293582558631897,291.18212890625,291.1499938964844,267.9691772460937,265.72802734375,282.9396667480469,293.4392395019531,291.1805725097656,1.0,0.2365728616714477,0.9877640008926392,0.9877640008926392,1.0,1.0,-1.1452487707138062,0.4721251130104065,0.6731237173080444,0.2847783863544464,0.0,0.0,0.4142151176929474,34.77455139160156,40.0,-19.62956047058105,-9474.751953125,152.97738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166748046875,306.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.876953125,18000.0,0.0,0.0,0.2167292088270187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307623267173767,0.3307670950889587,-4.782920768775512e-06,0.0,0.0002199525915784,0.0,0.0,15.654500961303713,0.0,0.0,0.0,0.3171899318695068,4.0,0.0,1.0
724500,293.241455078125,297.1499938964844,293.1499938964844,0.0684825778007507,-1709.1224365234375,304.1585998535156,0.7279830574989319,0.1195301041007042,0.1089004948735237,293.1463317871094,297.1499938964844,293.1499938964844,0.1077120602130889,-2559.851318359375,304.1543884277344,0.8174489140510559,0.1705998629331588,0.1631578058004379,293.1953125,297.1499938964844,293.1499938964844,0.1464052051305771,-2418.950927734375,304.1522521972656,0.8853558897972107,0.219451829791069,0.1542039215564727,293.22833251953125,297.1499938964844,293.1499938964844,0.2299703657627105,-4694.5107421875,304.1466369628906,0.9990000128746032,0.35091033577919,0.2994038164615631,293.4390869140625,297.1499938964844,293.1499938964844,0.0013862876221537,-525.7906494140625,293.0883178710937,0.5336816906929016,0.050000000745058,0.2294540852308273,291.1749267578125,291.1499938964844,267.9988708496094,265.751708984375,282.9486694335937,293.4390869140625,291.17340087890625,1.0,0.2374800592660904,0.9876783490180968,0.9876783490180968,1.0,1.0,-1.1462714672088623,0.4726931452751159,0.6735783815383911,0.284768134355545,0.0,0.0,0.4132836759090423,35.29447937011719,40.0,-19.895601272583008,-9465.0693359375,154.28050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74627685546875,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.2152677923440933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292486667633056,0.3292534351348877,-4.775518391397782e-06,0.0,0.0002184694458264,0.0,0.0,15.548820495605469,0.0,0.0,0.0,0.3167511820793152,4.0,0.0,1.0
724560,293.24102783203125,297.1499938964844,293.1499938964844,0.0676984116435051,-1695.284912109375,304.158447265625,0.723199725151062,0.1184569597244262,0.107961967587471,293.1551208496094,297.1499938964844,293.1499938964844,0.1066027283668518,-2538.53564453125,304.1556091308594,0.8118082880973816,0.168920412659645,0.1616971045732498,293.1951599121094,297.1499938964844,293.1499938964844,0.1461197584867477,-2415.243896484375,304.15234375,0.8809206485748291,0.2189128547906875,0.1538835316896438,293.23614501953125,297.1499938964844,293.1499938964844,0.2335687130689621,-4754.58837890625,304.14068603515625,0.9990000128746032,0.3483906686306,0.3032109141349792,293.4391784667969,297.1499938964844,293.1499938964844,0.0013504460221156,-512.3282470703125,293.0320739746094,0.5310481190681458,0.050000000745058,0.2295688837766647,291.16796875,291.1499938964844,268.0284729003906,265.775390625,282.95684814453125,293.4391784667969,291.16650390625,1.0,0.2385838627815246,0.9875303506851196,0.9875303506851196,1.0,1.0,-1.1477142572402954,0.4734769761562347,0.6742372512817383,0.2847981750965118,0.0,0.0,0.4127845168113708,35.920223236083984,28.0,-19.588523864746094,-9460.70703125,155.91221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647399902344,306.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.2138707190752029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282942771911621,0.3282990455627441,-4.770320174429799e-06,0.0,0.0002170515945181,0.0,0.0,15.48079776763916,0.0,0.0,0.0,0.3164664506912231,4.0,0.0,1.0
724620,293.2401123046875,297.1499938964844,293.1499938964844,0.0659442916512489,-1664.16650390625,304.1585693359375,0.7228464484214783,0.1163370236754417,0.106019340455532,293.1719055175781,297.1499938964844,293.1499938964844,0.1038625165820121,-2485.389892578125,304.1582946777344,0.8106447458267212,0.1653860062360763,0.1583393514156341,293.1907958984375,297.1499938964844,293.1499938964844,0.1454870700836181,-2406.775146484375,304.152587890625,0.8849709630012512,0.2186296731233596,0.1534001231193542,293.2474975585937,297.1499938964844,293.1499938964844,0.2291204631328582,-4678.916015625,304.1518859863281,0.9990000128746032,0.3438707888126373,0.2982222735881805,293.4398193359375,297.1499938964844,293.1499938964844,0.0012777511728927,-484.6593322753906,292.932861328125,0.534512460231781,0.050000000745058,0.2294190376996994,291.1709899902344,291.1499938964844,268.0875549316406,265.8226928710937,282.9950256347656,293.43975830078125,291.1739196777344,1.0,0.23509581387043,0.9872344136238098,0.9872344136238098,1.0,1.0,-1.1346135139465332,0.4673989117145538,0.6672146320343018,0.2816466391086578,0.0,0.0,0.4103077948093414,34.9290771484375,25.0,12.039596557617188,-9382.74609375,150.29312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,306.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.2112740129232406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326498419046402,0.326503187417984,-4.7643079597037286e-06,0.0,0.000214416271774,0.0,0.0,15.364371299743652,0.0,0.0,0.0,0.3159559667110443,4.0,0.0,1.0
724680,293.2401123046875,297.1499938964844,293.1499938964844,0.0659442916512489,-1664.16650390625,304.1585693359375,0.7228464484214783,0.1163370236754417,0.106019340455532,293.1719055175781,297.1499938964844,293.1499938964844,0.1038625165820121,-2485.389892578125,304.1582946777344,0.8106447458267212,0.1653860062360763,0.1583393514156341,293.1907958984375,297.1499938964844,293.1499938964844,0.1454870700836181,-2406.775146484375,304.152587890625,0.8849709630012512,0.2186296731233596,0.1534001231193542,293.2474975585937,297.1499938964844,293.1499938964844,0.2291204631328582,-4678.916015625,304.1518859863281,0.9990000128746032,0.3438707888126373,0.2982222735881805,293.4398193359375,297.1499938964844,293.1499938964844,0.0012777511728927,-484.6593322753906,292.932861328125,0.534512460231781,0.050000000745058,0.2294190376996994,291.1709899902344,291.1499938964844,268.0875549316406,265.8226928710937,282.9950256347656,293.43975830078125,291.1739196777344,1.0,0.23509581387043,0.9872344136238098,0.9872344136238098,1.0,1.0,-1.1346135139465332,0.4673989117145538,0.6672146320343018,0.2816466391086578,0.0,0.0,0.4103077948093414,34.9290771484375,25.0,12.039596557617188,-9382.74609375,150.29312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,306.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.2112740129232406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326498419046402,0.326503187417984,-4.7643079597037286e-06,0.0,0.000214416271774,0.0,0.0,15.364371299743652,0.0,0.0,0.0,0.3159559667110443,4.0,0.0,1.0
724740,293.2391967773437,297.1499938964844,293.1499938964844,0.0640689581632614,-1630.90576171875,304.1588439941406,0.7251139283180237,0.1142379194498062,0.104079745709896,293.1861267089844,297.1499938964844,293.1499938964844,0.1010171025991439,-2429.76806640625,304.1602478027344,0.8126279711723328,0.1619441956281662,0.1550431698560714,293.1800231933594,297.1499938964844,293.1499938964844,0.1458578705787658,-2411.625,304.15106201171875,0.8948624134063721,0.2197786420583725,0.1539962142705917,293.2435913085937,297.1499938964844,293.1499938964844,0.2210516035556793,-4543.68701171875,304.1645812988281,0.9990000128746032,0.342168778181076,0.2898302972316742,293.440185546875,297.1499938964844,293.1499938964844,0.0012002224102616,-454.8698425292969,292.8518981933594,0.540590226650238,0.050000000745058,0.2291725724935531,291.1944274902344,291.1499938964844,268.1464233398437,265.86993408203125,283.037109375,293.440185546875,291.1955261230469,1.0,0.231006920337677,0.9869384169578552,0.9869384169578552,1.0,1.0,-1.1186736822128296,0.460070252418518,0.6586033701896667,0.2776828706264496,0.0,0.0,0.4025862514972687,33.37925338745117,28.0,20.335426330566406,-9214.6806640625,142.95254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7885131835937,306.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.431640625,18000.0,0.0,0.0,0.2086235284805297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184108138084411,0.3184155523777008,-4.743254521599738e-06,0.0,0.0002117263502441,0.0,0.0,14.86269187927246,0.0,0.0,0.0,0.313944935798645,4.0,0.0,1.0
724800,293.2391967773437,297.1499938964844,293.1499938964844,0.0640689581632614,-1630.90576171875,304.1588439941406,0.7251139283180237,0.1142379194498062,0.104079745709896,293.1861267089844,297.1499938964844,293.1499938964844,0.1010171025991439,-2429.76806640625,304.1602478027344,0.8126279711723328,0.1619441956281662,0.1550431698560714,293.1800231933594,297.1499938964844,293.1499938964844,0.1458578705787658,-2411.625,304.15106201171875,0.8948624134063721,0.2197786420583725,0.1539962142705917,293.2435913085937,297.1499938964844,293.1499938964844,0.2210516035556793,-4543.68701171875,304.1645812988281,0.9990000128746032,0.342168778181076,0.2898302972316742,293.440185546875,297.1499938964844,293.1499938964844,0.0012002224102616,-454.8698425292969,292.8518981933594,0.540590226650238,0.050000000745058,0.2291725724935531,291.1944274902344,291.1499938964844,268.1464233398437,265.86993408203125,283.037109375,293.440185546875,291.1955261230469,1.0,0.231006920337677,0.9869384169578552,0.9869384169578552,1.0,1.0,-1.1186736822128296,0.460070252418518,0.6586033701896667,0.2776828706264496,0.0,0.0,0.4025862514972687,33.37925338745117,28.0,20.335426330566406,-9214.6806640625,142.95254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7885131835937,306.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.431640625,18000.0,0.0,0.0,0.2086235284805297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184108138084411,0.3184155523777008,-4.743254521599738e-06,0.0,0.0002117263502441,0.0,0.0,14.86269187927246,0.0,0.0,0.0,0.313944935798645,4.0,0.0,1.0
724860,293.2384033203125,297.1499938964844,293.1499938964844,0.0626881271600723,-1606.7679443359375,304.1587829589844,0.7246186137199402,0.1125866696238517,0.1025686413049697,293.197509765625,297.1499938964844,293.1499938964844,0.0987704917788505,-2385.919677734375,304.1612854003906,0.8111529350280762,0.1589339226484298,0.1522756218910217,293.1722412109375,297.1499938964844,293.1499938964844,0.146588459610939,-2421.46142578125,304.1495361328125,0.9000709056854248,0.2207318991422653,0.154685840010643,293.2364196777344,297.1499938964844,293.1499938964844,0.2176013886928558,-4486.83154296875,304.16632080078125,0.9990000128746032,0.3417139053344726,0.2862526774406433,293.43994140625,297.1499938964844,293.1499938964844,0.0011407313868403,-432.2645568847656,292.77618408203125,0.5432760715484619,0.050000000745058,0.2290697544813156,291.19873046875,291.1499938964844,268.193359375,265.9076843261719,283.06329345703125,293.4399719238281,291.1984558105469,1.0,0.2291190773248672,0.986812949180603,0.986812949180603,1.0,1.0,-1.1099448204040527,0.4562010169029236,0.6537438035011292,0.2751566767692566,0.0,0.0,0.3969496488571167,32.69414138793945,28.0,8.231647491455078,-9094.2890625,139.3187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129272460937,306.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.4140625,18000.0,0.0,0.0,0.2062987387180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115036487579345,0.3115083873271942,-4.719529442809289e-06,0.0,0.0002093670045724,0.0,0.0,14.424057960510254,0.0,0.0,0.0,0.3121638298034668,4.0,0.0,1.0
724920,293.2381896972656,297.1499938964844,293.1499938964844,0.0623586550354957,-1601.052734375,304.1587219238281,0.7241264581680298,0.1121788918972015,0.1021976396441459,293.2005310058594,297.1499938964844,293.1499938964844,0.0981828421354293,-2374.4482421875,304.1615600585937,0.8102316856384277,0.1581100672483444,0.1515307426452636,293.1707458496094,297.1499938964844,293.1499938964844,0.1467623561620712,-2423.811767578125,304.14923095703125,0.9008021354675292,0.2209082841873169,0.1548295617103576,293.2348937988281,297.1499938964844,293.1499938964844,0.2172046452760696,-4480.5009765625,304.16583251953125,0.9990000128746032,0.3415648639202118,0.2858423590660095,293.4398193359375,297.1499938964844,293.1499938964844,0.001126114395447,-426.7384948730469,292.7558898925781,0.5435877442359924,0.050000000745058,0.2290580719709396,291.19805908203125,291.1499938964844,268.2050476074219,265.9171142578125,283.0687255859375,293.4398498535156,291.1974792480469,1.0,0.2288059443235397,0.9867815971374512,0.9867815971374512,1.0,1.0,-1.1082710027694702,0.4554861187934875,0.6527848839759827,0.2746026217937469,0.0,0.0,0.3957462310791015,32.604000091552734,31.0,4.474687099456787,-9068.5078125,138.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197326660156,306.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.630859375,18000.0,0.0,0.0,0.2056972980499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099478483200073,0.3099525570869446,-4.713813268608647e-06,0.0,0.0002087565953843,0.0,0.0,14.325071334838867,0.0,0.0,0.0,0.311759203672409,4.0,0.0,1.0
724980,293.23712158203125,297.1499938964844,293.1499938964844,0.0607714988291263,-1573.701416015625,304.1584777832031,0.7197814583778381,0.1101665198802948,0.1003825441002845,293.2172241210937,297.1499938964844,293.1499938964844,0.0949326828122139,-2310.882080078125,304.1631164550781,0.8022575974464417,0.1534532755613327,0.1473511308431625,293.1656188964844,297.1499938964844,293.1499938964844,0.1474236845970153,-2432.772216796875,304.1484069824219,0.9013378620147704,0.2214289605617523,0.1553008109331131,293.23126220703125,297.1499938964844,293.1499938964844,0.2175144702196121,-4487.46240234375,304.159912109375,0.9990000128746032,0.34016814827919,0.2862167358398437,293.4390563964844,297.1499938964844,293.1499938964844,0.0010544783435761,-399.727783203125,292.6500244140625,0.5433036684989929,0.050000000745058,0.2290690541267395,291.18927001953125,291.1499938964844,268.263427734375,265.9642028808594,283.0905456542969,293.4391174316406,291.18798828125,1.0,0.2280840128660202,0.9866247177124025,0.9866247177124025,1.0,1.0,-1.1021020412445068,0.4530468583106994,0.6490552425384521,0.2720510065555572,0.0,0.0,0.391037255525589,32.54776382446289,34.0,-9.471953392028809,-8967.8642578125,136.9755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,306.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.2026535868644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037781715393066,0.3037828803062439,-4.689820343628526e-06,0.0,0.0002056676312349,0.0,0.0,13.932073593139648,0.0,0.0,0.0,0.3101352155208587,4.0,0.0,1.0
725040,293.23712158203125,297.1499938964844,293.1499938964844,0.0607714988291263,-1573.701416015625,304.1584777832031,0.7197814583778381,0.1101665198802948,0.1003825441002845,293.2172241210937,297.1499938964844,293.1499938964844,0.0949326828122139,-2310.882080078125,304.1631164550781,0.8022575974464417,0.1534532755613327,0.1473511308431625,293.1656188964844,297.1499938964844,293.1499938964844,0.1474236845970153,-2432.772216796875,304.1484069824219,0.9013378620147704,0.2214289605617523,0.1553008109331131,293.23126220703125,297.1499938964844,293.1499938964844,0.2175144702196121,-4487.46240234375,304.159912109375,0.9990000128746032,0.34016814827919,0.2862167358398437,293.4390563964844,297.1499938964844,293.1499938964844,0.0010544783435761,-399.727783203125,292.6500244140625,0.5433036684989929,0.050000000745058,0.2290690541267395,291.18927001953125,291.1499938964844,268.263427734375,265.9642028808594,283.0905456542969,293.4391174316406,291.18798828125,1.0,0.2280840128660202,0.9866247177124025,0.9866247177124025,1.0,1.0,-1.1021020412445068,0.4530468583106994,0.6490552425384521,0.2720510065555572,0.0,0.0,0.391037255525589,32.54776382446289,34.0,-9.471953392028809,-8967.8642578125,136.9755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,306.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.2026535868644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037781715393066,0.3037828803062439,-4.689820343628526e-06,0.0,0.0002056676312349,0.0,0.0,13.932073593139648,0.0,0.0,0.0,0.3101352155208587,4.0,0.0,1.0
725100,293.236572265625,297.1499938964844,293.1499938964844,0.0600013211369514,-1560.5159912109375,304.1583251953125,0.7164936661720276,0.1091711372137069,0.099494993686676,293.2267150878906,297.1499938964844,293.1499938964844,0.093056321144104,-2274.0908203125,304.1641540527344,0.796207845211029,0.1507351100444793,0.1449242830276489,293.164306640625,297.1499938964844,293.1499938964844,0.1476157754659652,-2435.389892578125,304.1483459472656,0.8998321890830994,0.2214862555265426,0.1553941220045089,293.2323913574219,297.1499938964844,293.1499938964844,0.2189682871103286,-4512.6533203125,304.15545654296875,0.9990000128746032,0.338918387889862,0.2877854108810425,293.4387512207031,297.1499938964844,293.1499938964844,0.0010188836604356,-386.3229675292969,292.5954895019531,0.542119026184082,0.050000000745058,0.229114219546318,291.1831970214844,291.1499938964844,268.2925109863281,265.9877319335937,283.0982360839844,293.4388122558594,291.1817321777344,1.0,0.2281908243894577,0.9865463376045228,0.9865463376045228,1.0,1.0,-1.1001721620559692,0.4524425566196441,0.6477295756340027,0.2708365321159363,0.0,0.0,0.3894350230693817,32.74260711669922,34.0,-13.70346736907959,-8932.27734375,136.83529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583374023437,306.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.037109375,18000.0,0.0,0.0,0.2011587470769882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301603764295578,0.3016084432601928,-4.680944130086573e-06,0.0,0.0002041505504166,0.0,0.0,13.793661117553713,0.0,0.0,0.0,0.3095581233501434,4.0,0.0,1.0
725160,293.23602294921875,297.1499938964844,293.1499938964844,0.0592395551502704,-1547.5235595703125,304.158203125,0.7124794721603394,0.1081778928637504,0.0986158400774002,293.23712158203125,297.1499938964844,293.1499938964844,0.09097670763731,-2233.268798828125,304.1653747558594,0.7888686060905457,0.147718146443367,0.1422346532344818,293.1636962890625,297.1499938964844,293.1499938964844,0.1477224975824356,-2436.86376953125,304.1484680175781,0.897306501865387,0.2214269191026687,0.1554051637649536,293.2356872558594,297.1499938964844,293.1499938964844,0.221196100115776,-4550.64697265625,304.1504211425781,0.9990000128746032,0.3372301161289215,0.2901694476604461,293.4385986328125,297.1499938964844,293.1499938964844,0.0009831719798967,-372.8760681152344,292.5400085449219,0.5403393507003784,0.050000000745058,0.2291832715272903,291.17645263671875,291.1499938964844,268.321533203125,266.0111999511719,283.1039123535156,293.4385986328125,291.1748962402344,1.0,0.228564977645874,0.9864631295204164,0.9864631295204164,1.0,1.0,-1.0988454818725586,0.452175885438919,0.6466696262359619,0.2696105241775512,0.0,0.0,0.388344943523407,33.06964874267578,25.0,-16.5790958404541,-8905.1533203125,137.10003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604431152344,306.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.1997178643941879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000134825706482,0.300018161535263,-4.674062438425608e-06,0.0,0.0002026882430072,0.0,0.0,13.691789627075195,0.0,0.0,0.0,0.3091310560703277,4.0,0.0,1.0
725220,293.23492431640625,297.1499938964844,293.1499938964844,0.0575925894081592,-1519.3531494140625,304.1582336425781,0.7118589282035828,0.1062215119600296,0.0968231633305549,293.2580261230469,297.1499938964844,293.1499938964844,0.0861732140183448,-2138.793701171875,304.1682434082031,0.7814332246780396,0.1412698328495025,0.1361913383007049,293.1603698730469,297.1499938964844,293.1499938964844,0.147784873843193,-2437.618408203125,304.1488647460937,0.902271568775177,0.2217450588941574,0.1554534435272216,293.2406616210937,297.1499938964844,293.1499938964844,0.2171445786952972,-4482.103515625,304.15753173828125,0.9990000128746032,0.3340271413326263,0.2856360375881195,293.4385681152344,297.1499938964844,293.1499938964844,0.0009119467576965,-345.8575134277344,292.43914794921875,0.5437456369400024,0.050000000745058,0.2290530651807785,291.1752319335937,291.1499938964844,268.3793334960937,266.05810546875,283.13153076171875,293.4385681152344,291.1773681640625,1.0,0.2250060737133026,0.986296772956848,0.986296772956848,1.0,1.0,-1.083906888961792,0.4458026587963104,0.638104259967804,0.2647295296192169,0.0,0.0,0.3854711055755615,32.13347625732422,25.0,6.250724792480469,-8808.544921875,131.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480529785156,306.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1970205903053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297474056482315,0.2974787056446075,-4.6650761760247406e-06,0.0,0.0001999508531298,0.0,0.0,13.535269737243652,0.0,0.0,0.0,0.3084587752819061,4.0,0.0,1.0
725280,293.23492431640625,297.1499938964844,293.1499938964844,0.0575925894081592,-1519.3531494140625,304.1582336425781,0.7118589282035828,0.1062215119600296,0.0968231633305549,293.2580261230469,297.1499938964844,293.1499938964844,0.0861732140183448,-2138.793701171875,304.1682434082031,0.7814332246780396,0.1412698328495025,0.1361913383007049,293.1603698730469,297.1499938964844,293.1499938964844,0.147784873843193,-2437.618408203125,304.1488647460937,0.902271568775177,0.2217450588941574,0.1554534435272216,293.2406616210937,297.1499938964844,293.1499938964844,0.2171445786952972,-4482.103515625,304.15753173828125,0.9990000128746032,0.3340271413326263,0.2856360375881195,293.4385681152344,297.1499938964844,293.1499938964844,0.0009119467576965,-345.8575134277344,292.43914794921875,0.5437456369400024,0.050000000745058,0.2290530651807785,291.1752319335937,291.1499938964844,268.3793334960937,266.05810546875,283.13153076171875,293.4385681152344,291.1773681640625,1.0,0.2250060737133026,0.986296772956848,0.986296772956848,1.0,1.0,-1.083906888961792,0.4458026587963104,0.638104259967804,0.2647295296192169,0.0,0.0,0.3854711055755615,32.13347625732422,25.0,6.250724792480469,-8808.544921875,131.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480529785156,306.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1970205903053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297474056482315,0.2974787056446075,-4.6650761760247406e-06,0.0,0.0001999508531298,0.0,0.0,13.535269737243652,0.0,0.0,0.0,0.3084587752819061,4.0,0.0,1.0
725340,293.23388671875,297.1499938964844,293.1499938964844,0.0558690764009952,-1489.9000244140625,304.1583557128906,0.71135413646698,0.1042805984616279,0.0950509086251258,293.2770690917969,297.1499938964844,293.1499938964844,0.081122025847435,-2039.826416015625,304.1705627441406,0.7734887599945068,0.1346737146377563,0.1300106793642044,293.15399169921875,297.1499938964844,293.1499938964844,0.1483427733182907,-2444.8798828125,304.1482849121094,0.9088588953018188,0.2227723598480224,0.1560970693826675,293.23712158203125,297.1499938964844,293.1499938964844,0.212599903345108,-4405.92333984375,304.1623840332031,0.9990000128746032,0.332442969083786,0.2809947431087494,293.43853759765625,297.1499938964844,293.1499938964844,0.0008371138246729,-317.3070068359375,292.353271484375,0.5473234057426453,0.050000000745058,0.2289220988750457,291.1905212402344,291.1499938964844,268.43682861328125,266.1048889160156,283.1568908691406,293.43853759765625,291.190673828125,1.0,0.2220028191804886,0.98613041639328,0.98613041639328,1.0,1.0,-1.0694023370742798,0.4397947192192077,0.629607617855072,0.259574681520462,0.0,0.0,0.3788143694400787,31.192523956298828,28.0,9.747082710266112,-8659.1142578125,126.13799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8372497558594,306.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.35546875,18000.0,0.0,0.0,0.1943623721599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907624840736389,0.2907671332359314,-4.648170488508185e-06,0.0,0.0001972530881175,0.0,0.0,13.143634796142578,0.0,0.0,0.0,0.3068827390670776,4.0,0.0,1.0
725400,293.23388671875,297.1499938964844,293.1499938964844,0.0558690764009952,-1489.9000244140625,304.1583557128906,0.71135413646698,0.1042805984616279,0.0950509086251258,293.2770690917969,297.1499938964844,293.1499938964844,0.081122025847435,-2039.826416015625,304.1705627441406,0.7734887599945068,0.1346737146377563,0.1300106793642044,293.15399169921875,297.1499938964844,293.1499938964844,0.1483427733182907,-2444.8798828125,304.1482849121094,0.9088588953018188,0.2227723598480224,0.1560970693826675,293.23712158203125,297.1499938964844,293.1499938964844,0.212599903345108,-4405.92333984375,304.1623840332031,0.9990000128746032,0.332442969083786,0.2809947431087494,293.43853759765625,297.1499938964844,293.1499938964844,0.0008371138246729,-317.3070068359375,292.353271484375,0.5473234057426453,0.050000000745058,0.2289220988750457,291.1905212402344,291.1499938964844,268.43682861328125,266.1048889160156,283.1568908691406,293.43853759765625,291.190673828125,1.0,0.2220028191804886,0.98613041639328,0.98613041639328,1.0,1.0,-1.0694023370742798,0.4397947192192077,0.629607617855072,0.259574681520462,0.0,0.0,0.3788143694400787,31.192523956298828,28.0,9.747082710266112,-8659.1142578125,126.13799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8372497558594,306.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.35546875,18000.0,0.0,0.0,0.1943623721599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907624840736389,0.2907671332359314,-4.648170488508185e-06,0.0,0.0001972530881175,0.0,0.0,13.143634796142578,0.0,0.0,0.0,0.3068827390670776,4.0,0.0,1.0
725460,293.2328491210937,297.1499938964844,293.1499938964844,0.0542827174067497,-1463.2027587890625,304.158203125,0.7071630954742432,0.1023649200797081,0.0933219343423843,293.297607421875,297.1499938964844,293.1499938964844,0.0756907388567924,-1934.786865234375,304.1727600097656,0.760164737701416,0.1272970885038375,0.1232591271400451,293.1498413085937,297.1499938964844,293.1499938964844,0.1490847766399383,-2454.792236328125,304.14764404296875,0.9105649590492249,0.2235236465930938,0.1566923558712005,293.23443603515625,297.1499938964844,293.1499938964844,0.2121846973896026,-4400.23046875,304.1587829589844,0.9990000128746032,0.330791175365448,0.2806346416473388,293.4382629394531,297.1499938964844,293.1499938964844,0.0007643229910172,-289.7552185058594,292.2514343261719,0.5476045608520508,0.050000000745058,0.2289124429225921,291.1873474121094,291.1499938964844,268.4939880371094,266.15155029296875,283.1712646484375,293.43829345703125,291.1864624023437,1.0,0.2206016033887863,0.986034631729126,0.986034631729126,1.0,1.0,-1.0594912767410278,0.4361284971237182,0.6233627796173096,0.2549483478069305,0.0,0.0,0.3739435374736786,30.95088195800781,31.0,-3.090700387954712,-8541.755859375,123.26577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83599853515625,306.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.646484375,18000.0,0.0,0.0,0.1916287094354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849027812480926,0.2849074006080627,-4.628257102012867e-06,0.0,0.0001944787800312,0.0,0.0,12.792415618896484,0.0,0.0,0.0,0.3054408431053161,4.0,0.0,1.0
725520,293.2328491210937,297.1499938964844,293.1499938964844,0.0542827174067497,-1463.2027587890625,304.158203125,0.7071630954742432,0.1023649200797081,0.0933219343423843,293.297607421875,297.1499938964844,293.1499938964844,0.0756907388567924,-1934.786865234375,304.1727600097656,0.760164737701416,0.1272970885038375,0.1232591271400451,293.1498413085937,297.1499938964844,293.1499938964844,0.1490847766399383,-2454.792236328125,304.14764404296875,0.9105649590492249,0.2235236465930938,0.1566923558712005,293.23443603515625,297.1499938964844,293.1499938964844,0.2121846973896026,-4400.23046875,304.1587829589844,0.9990000128746032,0.330791175365448,0.2806346416473388,293.4382629394531,297.1499938964844,293.1499938964844,0.0007643229910172,-289.7552185058594,292.2514343261719,0.5476045608520508,0.050000000745058,0.2289124429225921,291.1873474121094,291.1499938964844,268.4939880371094,266.15155029296875,283.1712646484375,293.43829345703125,291.1864624023437,1.0,0.2206016033887863,0.986034631729126,0.986034631729126,1.0,1.0,-1.0594912767410278,0.4361284971237182,0.6233627796173096,0.2549483478069305,0.0,0.0,0.3739435374736786,30.95088195800781,31.0,-3.090700387954712,-8541.755859375,123.26577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83599853515625,306.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.646484375,18000.0,0.0,0.0,0.1916287094354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849027812480926,0.2849074006080627,-4.628257102012867e-06,0.0,0.0001944787800312,0.0,0.0,12.792415618896484,0.0,0.0,0.0,0.3054408431053161,4.0,0.0,1.0
725580,293.2318420410156,297.1499938964844,293.1499938964844,0.0527632236480712,-1437.8636474609375,304.1579895019531,0.6996151804924011,0.100474901497364,0.0916385054588317,293.3210144042969,297.1499938964844,293.1499938964844,0.0694076120853424,-1815.30322265625,304.1756591796875,0.7416254281997681,0.1188162267208099,0.1155342608690261,293.1485290527344,297.1499938964844,293.1499938964844,0.1495590955018997,-2461.14892578125,304.14764404296875,0.9071143865585328,0.2237947881221771,0.1569797992706298,293.238525390625,297.1499938964844,293.1499938964844,0.2153480350971222,-4454.78369140625,304.1505126953125,0.9990000128746032,0.3278394341468811,0.284083604812622,293.4380798339844,297.1499938964844,293.1499938964844,0.0006921659805811,-262.4945983886719,292.1435241699219,0.5449339151382446,0.050000000745058,0.229010134935379,291.1778869628906,291.1499938964844,268.5508117675781,266.1980895996094,283.1773681640625,293.4380798339844,291.17657470703125,1.0,0.2204740196466446,0.985938847064972,0.985938847064972,1.0,1.0,-1.0527989864349363,0.4341168105602264,0.6186822056770325,0.2506397664546966,0.0,0.0,0.3708249926567077,31.316823959350582,25.0,-11.647665977478027,-8461.6982421875,122.29885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277893066406,306.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.658203125,18000.0,0.0,0.0,0.1889791488647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810044288635254,0.2810090482234955,-4.613755663740449e-06,0.0,0.0001917898043757,0.0,0.0,12.5579195022583,0.0,0.0,0.0,0.3044620454311371,4.0,0.0,1.0
725640,293.2318420410156,297.1499938964844,293.1499938964844,0.0527632236480712,-1437.8636474609375,304.1579895019531,0.6996151804924011,0.100474901497364,0.0916385054588317,293.3210144042969,297.1499938964844,293.1499938964844,0.0694076120853424,-1815.30322265625,304.1756591796875,0.7416254281997681,0.1188162267208099,0.1155342608690261,293.1485290527344,297.1499938964844,293.1499938964844,0.1495590955018997,-2461.14892578125,304.14764404296875,0.9071143865585328,0.2237947881221771,0.1569797992706298,293.238525390625,297.1499938964844,293.1499938964844,0.2153480350971222,-4454.78369140625,304.1505126953125,0.9990000128746032,0.3278394341468811,0.284083604812622,293.4380798339844,297.1499938964844,293.1499938964844,0.0006921659805811,-262.4945983886719,292.1435241699219,0.5449339151382446,0.050000000745058,0.229010134935379,291.1778869628906,291.1499938964844,268.5508117675781,266.1980895996094,283.1773681640625,293.4380798339844,291.17657470703125,1.0,0.2204740196466446,0.985938847064972,0.985938847064972,1.0,1.0,-1.0527989864349363,0.4341168105602264,0.6186822056770325,0.2506397664546966,0.0,0.0,0.3708249926567077,31.316823959350582,25.0,-11.647665977478027,-8461.6982421875,122.29885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277893066406,306.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.658203125,18000.0,0.0,0.0,0.1889791488647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810044288635254,0.2810090482234955,-4.613755663740449e-06,0.0,0.0001917898043757,0.0,0.0,12.5579195022583,0.0,0.0,0.0,0.3044620454311371,4.0,0.0,1.0
725700,293.2312927246094,297.1499938964844,293.1499938964844,0.0519951581954956,-1425.0960693359375,304.157958984375,0.6974676847457886,0.0995433703064918,0.0907952710986137,293.3331298828125,297.1499938964844,293.1499938964844,0.065889872610569,-1749.5235595703125,304.1773986816406,0.7332019209861755,0.1142707169055938,0.1112962216138839,293.1482238769531,297.1499938964844,293.1499938964844,0.1496733725070953,-2462.669189453125,304.1478576660156,0.9073936343193054,0.223873108625412,0.1570223718881607,293.2424011230469,297.1499938964844,293.1499938964844,0.2152931541204452,-4453.81982421875,304.1506042480469,0.9990000128746032,0.3259530663490295,0.2839187681674957,293.4381103515625,297.1499938964844,293.1499938964844,0.0006564169889315,-248.97637939453125,292.0893249511719,0.5450607538223267,0.050000000745058,0.2290056496858596,291.1732788085937,291.1499938964844,268.5791015625,266.2212829589844,283.18414306640625,293.4381103515625,291.1728515625,1.0,0.2193385064601898,0.9858909845352172,0.9858909845352172,1.0,1.0,-1.04655122756958,0.4317109882831573,0.6148402094841003,0.248001366853714,0.0,0.0,0.3697494268417358,31.18207359313965,25.0,-8.429314613342285,-8418.51953125,120.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8180236816406,306.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6875,18000.0,0.0,0.0,0.1877302676439285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797250747680664,0.2797296941280365,-4.608726158039644e-06,0.0,0.0001905223616631,0.0,0.0,12.480705261230469,0.0,0.0,0.0,0.3041349649429321,4.0,0.0,1.0
725760,293.2307434082031,297.1499938964844,293.1499938964844,0.051181498914957,-1411.503662109375,304.1579895019531,0.6968598961830139,0.0986216366291046,0.0899519920349121,293.3440856933594,297.1499938964844,293.1499938964844,0.062232419848442,-1682.0081787109375,304.1790771484375,0.7259241938591003,0.1097987592220306,0.1070150882005691,293.1470947265625,297.1499938964844,293.1499938964844,0.1497583538293838,-2463.7080078125,304.1481018066406,0.90989887714386,0.2241182774305343,0.1571262180805206,293.2447509765625,297.1499938964844,293.1499938964844,0.2134962379932403,-4423.27392578125,304.1537780761719,0.9990000128746032,0.3243218064308166,0.2819717228412628,293.43817138671875,297.1499938964844,293.1499938964844,0.00062069442356,-235.397689819336,292.04156494140625,0.546565055847168,0.050000000745058,0.2289508134126663,291.1757202148437,291.1499938964844,268.6072998046875,266.2444763183594,283.1949462890625,293.43817138671875,291.17724609375,1.0,0.2176128625869751,0.9858354926109314,0.9858354926109314,1.0,1.0,-1.0381232500076294,0.4282582402229309,0.6098649501800537,0.2449972927570343,0.0,0.0,0.3678321838378906,30.75393867492676,25.0,3.8487725257873535,-8363.9375,117.7925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064880371094,306.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1865211874246597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782386541366577,0.2782432734966278,-4.604505647876067e-06,0.0,0.0001892952859634,0.0,0.0,12.395357131958008,0.0,0.0,0.0,0.3037716150283813,4.0,0.0,1.0
725820,293.22967529296875,297.1499938964844,293.1499938964844,0.0495481081306934,-1384.279541015625,304.1580505371094,0.694315493106842,0.0967953577637672,0.0882924795150756,293.3631896972656,297.1499938964844,293.1499938964844,0.0548942647874355,-1549.6318359375,304.1815795898437,0.7090263366699219,0.1010031104087829,0.0986585989594459,293.1441955566406,297.1499938964844,293.1499938964844,0.1501238048076629,-2468.3701171875,304.1481018066406,0.91367769241333,0.2247803658246994,0.1575588583946228,293.2458801269531,297.1499938964844,293.1499938964844,0.2111323028802871,-4383.46923828125,304.1563415527344,0.9990000128746032,0.3216889798641205,0.2796233296394348,293.4382629394531,297.1499938964844,293.1499938964844,0.0005480209365487,-207.4912109375,291.95263671875,0.5483961701393127,0.050000000745058,0.2288855761289596,291.1874084472656,291.1499938964844,268.6633605957031,266.29071044921875,283.21240234375,293.4382629394531,291.18768310546875,1.0,0.2151043266057968,0.9857245683670044,0.9857245683670044,1.0,1.0,-1.0237212181091309,0.4225732088088989,0.6011480689048767,0.2393553406000137,0.0,0.0,0.3619283437728882,30.1646671295166,25.0,7.949427604675293,-8229.234375,113.40811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78814697265625,306.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.1841192096471786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726298570632934,0.2726344466209411,-4.590834578266367e-06,0.0,0.0001868575927801,0.0,0.0,12.08110523223877,0.0,0.0,0.0,0.3025031089782715,4.0,0.0,1.0
725880,293.22967529296875,297.1499938964844,293.1499938964844,0.0495481081306934,-1384.279541015625,304.1580505371094,0.694315493106842,0.0967953577637672,0.0882924795150756,293.3631896972656,297.1499938964844,293.1499938964844,0.0548942647874355,-1549.6318359375,304.1815795898437,0.7090263366699219,0.1010031104087829,0.0986585989594459,293.1441955566406,297.1499938964844,293.1499938964844,0.1501238048076629,-2468.3701171875,304.1481018066406,0.91367769241333,0.2247803658246994,0.1575588583946228,293.2458801269531,297.1499938964844,293.1499938964844,0.2111323028802871,-4383.46923828125,304.1563415527344,0.9990000128746032,0.3216889798641205,0.2796233296394348,293.4382629394531,297.1499938964844,293.1499938964844,0.0005480209365487,-207.4912109375,291.95263671875,0.5483961701393127,0.050000000745058,0.2288855761289596,291.1874084472656,291.1499938964844,268.6633605957031,266.29071044921875,283.21240234375,293.4382629394531,291.18768310546875,1.0,0.2151043266057968,0.9857245683670044,0.9857245683670044,1.0,1.0,-1.0237212181091309,0.4225732088088989,0.6011480689048767,0.2393553406000137,0.0,0.0,0.3619283437728882,30.1646671295166,25.0,7.949427604675293,-8229.234375,113.40811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78814697265625,306.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.1841192096471786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726298570632934,0.2726344466209411,-4.590834578266367e-06,0.0,0.0001868575927801,0.0,0.0,12.08110523223877,0.0,0.0,0.0,0.3025031089782715,4.0,0.0,1.0
725940,293.2284851074219,297.1499938964844,293.1499938964844,0.0480024591088295,-1358.7789306640625,304.1579284667969,0.691156804561615,0.0950130745768547,0.0866709947586059,293.3803100585937,297.1499938964844,293.1499938964844,0.0473771467804908,-1418.053955078125,304.1835632324219,0.6884581446647644,0.0921288430690765,0.0902722403407096,293.1422119140625,297.1499938964844,293.1499938964844,0.1505867689847946,-2474.461181640625,304.1479797363281,0.9165518283843994,0.2253305166959762,0.1579570174217224,293.2462158203125,297.1499938964844,293.1499938964844,0.2096046358346939,-4358.13037109375,304.15673828125,0.9990000128746032,0.3191898763179779,0.2780127227306366,293.4380187988281,297.1499938964844,293.1499938964844,0.0005071622435934,-181.2298889160156,291.8544311523437,0.5496601462364197,0.050000000745058,0.2288414686918258,291.188232421875,291.1499938964844,268.71905517578125,266.3367919921875,283.2275390625,293.4380187988281,291.18829345703125,1.0,0.2128139436244964,0.9856136441230774,0.9856136441230774,1.0,1.0,-1.010200262069702,0.4173094928264618,0.5928907990455627,0.2339261472225189,0.0,0.0,0.3567615449428558,29.7031307220459,25.0,3.163020133972168,-8102.8310546875,109.54142761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7808532714844,306.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.859375,18000.0,0.0,0.0,0.1816565096378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671769559383392,0.2671815454959869,-4.574388185574208e-06,0.0,0.0001843582722358,0.0,0.0,11.771073341369627,0.0,0.0,0.0,0.301232248544693,4.0,0.0,1.0
726000,293.2284851074219,297.1499938964844,293.1499938964844,0.0480024591088295,-1358.7789306640625,304.1579284667969,0.691156804561615,0.0950130745768547,0.0866709947586059,293.3803100585937,297.1499938964844,293.1499938964844,0.0473771467804908,-1418.053955078125,304.1835632324219,0.6884581446647644,0.0921288430690765,0.0902722403407096,293.1422119140625,297.1499938964844,293.1499938964844,0.1505867689847946,-2474.461181640625,304.1479797363281,0.9165518283843994,0.2253305166959762,0.1579570174217224,293.2462158203125,297.1499938964844,293.1499938964844,0.2096046358346939,-4358.13037109375,304.15673828125,0.9990000128746032,0.3191898763179779,0.2780127227306366,293.4380187988281,297.1499938964844,293.1499938964844,0.0005071622435934,-181.2298889160156,291.8544311523437,0.5496601462364197,0.050000000745058,0.2288414686918258,291.188232421875,291.1499938964844,268.71905517578125,266.3367919921875,283.2275390625,293.4380187988281,291.18829345703125,1.0,0.2128139436244964,0.9856136441230774,0.9856136441230774,1.0,1.0,-1.010200262069702,0.4173094928264618,0.5928907990455627,0.2339261472225189,0.0,0.0,0.3567615449428558,29.7031307220459,25.0,3.163020133972168,-8102.8310546875,109.54142761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7808532714844,306.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.859375,18000.0,0.0,0.0,0.1816565096378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671769559383392,0.2671815454959869,-4.574388185574208e-06,0.0,0.0001843582722358,0.0,0.0,11.771073341369627,0.0,0.0,0.0,0.301232248544693,4.0,0.0,1.0
726060,293.2272033691406,297.1499938964844,293.1499938964844,0.0464981719851493,-1334.069091796875,304.1578063964844,0.687663733959198,0.0932874009013176,0.0851013585925102,293.3952941894531,297.1499938964844,293.1499938964844,0.0396739728748798,-1285.8612060546875,304.1851806640625,0.66599041223526,0.0832417458295822,0.0818522945046424,293.1410217285156,297.1499938964844,293.1499938964844,0.1509587466716766,-2479.321533203125,304.1480407714844,0.9186952710151672,0.2257691770792007,0.1582769155502319,293.2469177246094,297.1499938964844,293.1499938964844,0.2084923982620239,-4339.84033203125,304.1563415527344,0.9990000128746032,0.3166120946407318,0.2768731713294983,293.4374084472656,297.1499938964844,293.1499938964844,0.0004766129422932,-152.7198486328125,291.75732421875,0.5505574941635132,0.050000000745058,0.2288106679916381,291.1891784667969,291.1499938964844,268.7743225097656,266.3827209472656,283.24188232421875,293.4374694824219,291.18914794921875,1.0,0.210711121559143,0.9856027960777284,0.9856027960777284,1.0,1.0,-0.9971888065338136,0.4122651815414428,0.5849236249923706,0.2287072986364364,0.0,0.0,0.3514618873596191,29.32411766052246,25.0,1.3517390489578247,-7981.9208984375,106.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,306.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.17915078997612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618958652019501,0.2619004249572754,-4.55905092167086e-06,0.0,0.000181815266842,0.0,0.0,11.475412368774414,0.0,0.0,0.0,0.3000158965587616,4.0,0.0,1.0
