time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2272033691406,297.1499938964844,293.1499938964844,0.0464981719851493,-1334.069091796875,304.1578063964844,0.687663733959198,0.0932874009013176,0.0851013585925102,293.3952941894531,297.1499938964844,293.1499938964844,0.0396739728748798,-1285.8612060546875,304.1851806640625,0.66599041223526,0.0832417458295822,0.0818522945046424,293.1410217285156,297.1499938964844,293.1499938964844,0.1509587466716766,-2479.321533203125,304.1480407714844,0.9186952710151672,0.2257691770792007,0.1582769155502319,293.2469177246094,297.1499938964844,293.1499938964844,0.2084923982620239,-4339.84033203125,304.1563415527344,0.9990000128746032,0.3166120946407318,0.2768731713294983,293.4374084472656,297.1499938964844,293.1499938964844,0.0004766129422932,-152.7198486328125,291.75732421875,0.5505574941635132,0.050000000745058,0.2288106679916381,291.1891784667969,291.1499938964844,268.7743225097656,266.3827209472656,283.24188232421875,293.4374694824219,291.18914794921875,1.0,0.210711121559143,0.9856027960777284,0.9856027960777284,1.0,1.0,-0.9971888065338136,0.4122651815414428,0.5849236249923706,0.2287072986364364,0.0,0.0,0.3514618873596191,29.32411766052246,25.0,1.3517390489578247,-7981.9208984375,106.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,306.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.17915078997612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618958652019501,0.2619004249572754,-4.55905092167086e-06,0.0,0.000181815266842,0.0,0.0,11.475412368774414,0.0,0.0,0.0,0.3000158965587616,4.0,0.0,1.0
726180,293.22576904296875,297.1499938964844,293.1499938964844,0.0450463593006134,-1310.3280029296875,304.1576232910156,0.6839767694473267,0.0916192531585693,0.0835848897695541,293.40789794921875,297.1499938964844,293.1499938964844,0.0321112237870693,-1154.8961181640625,304.18603515625,0.6429750919342041,0.0744688287377357,0.0735083669424057,293.1404724121094,297.1499938964844,293.1499938964844,0.1512722671031952,-2483.417236328125,304.1481628417969,0.9202902913093568,0.2261144518852234,0.1585306674242019,293.2483215332031,297.1499938964844,293.1499938964844,0.207704097032547,-4327.0185546875,304.1555480957031,0.9990000128746032,0.3138756155967712,0.2760618329048157,293.4365539550781,297.1499938964844,293.1499938964844,0.0004490166902542,-125.91011810302734,291.6599426269531,0.5511976480484009,0.050000000745058,0.2287889868021011,291.18878173828125,291.1499938964844,268.8291320800781,266.4284362792969,283.2561340332031,293.4366149902344,291.18865966796875,1.0,0.2087606191635131,0.9855919480323792,0.9855919480323792,1.0,1.0,-0.9846580624580384,0.4074008464813232,0.5772572159767151,0.2237470746040344,0.0,0.0,0.346307635307312,29.00592422485352,25.0,-0.2970567643642425,-7865.2802734375,102.75837707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7815856933594,306.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.697265625,18000.0,0.0,0.0,0.1766083240509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567677795886993,0.2567723393440246,-4.544274361251155e-06,0.0,0.0001792349939933,0.0,0.0,11.191518783569336,0.0,0.0,0.0,0.2988499104976654,4.0,0.0,1.0
726240,293.22576904296875,297.1499938964844,293.1499938964844,0.0450463593006134,-1310.3280029296875,304.1576232910156,0.6839767694473267,0.0916192531585693,0.0835848897695541,293.40789794921875,297.1499938964844,293.1499938964844,0.0321112237870693,-1154.8961181640625,304.18603515625,0.6429750919342041,0.0744688287377357,0.0735083669424057,293.1404724121094,297.1499938964844,293.1499938964844,0.1512722671031952,-2483.417236328125,304.1481628417969,0.9202902913093568,0.2261144518852234,0.1585306674242019,293.2483215332031,297.1499938964844,293.1499938964844,0.207704097032547,-4327.0185546875,304.1555480957031,0.9990000128746032,0.3138756155967712,0.2760618329048157,293.4365539550781,297.1499938964844,293.1499938964844,0.0004490166902542,-125.91011810302734,291.6599426269531,0.5511976480484009,0.050000000745058,0.2287889868021011,291.18878173828125,291.1499938964844,268.8291320800781,266.4284362792969,283.2561340332031,293.4366149902344,291.18865966796875,1.0,0.2087606191635131,0.9855919480323792,0.9855919480323792,1.0,1.0,-0.9846580624580384,0.4074008464813232,0.5772572159767151,0.2237470746040344,0.0,0.0,0.346307635307312,29.00592422485352,25.0,-0.2970567643642425,-7865.2802734375,102.75837707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7815856933594,306.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.697265625,18000.0,0.0,0.0,0.1766083240509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567677795886993,0.2567723393440246,-4.544274361251155e-06,0.0,0.0001792349939933,0.0,0.0,11.191518783569336,0.0,0.0,0.0,0.2988499104976654,4.0,0.0,1.0
726300,293.2250366210937,297.1499938964844,293.1499938964844,0.0443390160799026,-1298.78955078125,304.15753173828125,0.682095468044281,0.0908073186874389,0.082846999168396,293.4131164550781,297.1499938964844,293.1499938964844,0.0284017939120531,-1093.1705322265625,304.1862487792969,0.6315885186195374,0.0701711401343345,0.0694073587656021,293.1403503417969,297.1499938964844,293.1499938964844,0.1514048278331756,-2485.14501953125,304.14825439453125,0.9209269881248474,0.2262556254863739,0.1586350351572036,293.249267578125,297.1499938964844,293.1499938964844,0.2073956429958343,-4322.03564453125,304.15509033203125,0.9990000128746032,0.3124400973320007,0.2757450938224792,293.43603515625,297.1499938964844,293.1499938964844,0.0004348288057371,-112.61320495605467,291.6114501953125,0.551447868347168,0.050000000745058,0.228780597448349,291.1884155273437,291.1499938964844,268.8563842773437,266.45123291015625,283.2633972167969,293.4361267089844,291.18829345703125,1.0,0.2078365534543991,0.9855865240097046,0.9855865240097046,1.0,1.0,-0.9785847663879396,0.4050354063510895,0.5735493898391724,0.221380203962326,0.0,0.0,0.3437820672988891,28.86474800109864,25.0,-0.6994987726211548,-7808.853515625,101.22782135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.904296875,18000.0,0.0,0.0,0.1753281205892563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542964220046997,0.2543009519577026,-4.5372344175120816e-06,0.0,0.0001779357553459,0.0,0.0,11.055907249450684,0.0,0.0,0.0,0.2982927858829498,4.0,0.0,1.0
726360,293.2242431640625,297.1499938964844,293.1499938964844,0.0436438620090484,-1287.4649658203125,304.15740966796875,0.6802064776420593,0.09001025557518,0.0821225047111511,293.4176025390625,297.1499938964844,293.1499938964844,0.025214185938239,-1027.07421875,304.1854553222656,0.6200003027915955,0.0659567266702652,0.065376341342926,293.1403503417969,297.1499938964844,293.1499938964844,0.1515225023031234,-2486.676025390625,304.1483459472656,0.9214828610420228,0.2263785898685455,0.1587261408567428,293.2503967285156,297.1499938964844,293.1499938964844,0.2071272581815719,-4317.71240234375,304.1546630859375,0.9990000128746032,0.3109609186649322,0.2754692137241363,293.4354858398437,297.1499938964844,293.1499938964844,0.0004201058181934,-99.3743667602539,291.5631408691406,0.5516659021377563,0.050000000745058,0.2287733256816864,291.1880187988281,291.1499938964844,268.8835144042969,266.4739990234375,283.27081298828125,293.435546875,291.1878662109375,1.0,0.206943392753601,0.9855888485908508,0.9855888485908508,1.0,1.0,-0.9726462364196776,0.4027145504951477,0.56993168592453,0.2190971821546554,0.0,0.0,0.3412877023220062,28.73293876647949,25.0,-0.9830049872398376,-7753.4521484375,99.75621795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846069335937,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.158203125,18000.0,0.0,0.0,0.1740454882383346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251876562833786,0.2518810927867889,-4.530411843006732e-06,0.0,0.000176634042873,0.0,0.0,10.923917770385742,0.0,0.0,0.0,0.2977508902549743,4.0,0.0,1.0
726420,293.2226257324219,297.1499938964844,293.1499938964844,0.0422918163239955,-1265.47216796875,304.1571960449219,0.676453173160553,0.088461123406887,0.0807145237922668,293.4241638183594,297.1499938964844,293.1499938964844,0.0194789171218872,-904.6541137695312,304.18316650390625,0.5929811000823975,0.0578419379889965,0.0575861260294914,293.1405639648437,297.1499938964844,293.1499938964844,0.1517202109098434,-2489.244140625,304.1485900878906,0.9224230051040648,0.2265781760215759,0.1588745713233947,293.2530517578125,297.1499938964844,293.1499938964844,0.2066696286201477,-4310.35205078125,304.15386962890625,0.9990000128746032,0.3078826367855072,0.2749939560890198,293.4342041015625,297.1499938964844,293.1499938964844,0.0003884571779053,-73.09353637695312,291.4670104980469,0.5520416498184204,0.050000000745058,0.2287608683109283,291.1870422363281,291.1499938964844,268.9374389648437,266.51934814453125,283.2863464355469,293.4342956542969,291.1868896484375,1.0,0.2052424997091293,0.9855934381484984,0.9855934381484984,1.0,1.0,-0.9611983299255372,0.3982100784778595,0.5629882216453552,0.2148033827543258,0.0,0.0,0.3364110887050628,28.49105834960937,25.0,-1.3763514757156372,-7645.69921875,96.97974395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,306.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.658203125,18000.0,0.0,0.0,0.171483501791954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472007125616073,0.2472052276134491,-4.5173910621088e-06,0.0,0.0001740339503157,0.0,0.0,10.670994758605955,0.0,0.0,0.0,0.2967133820056915,4.0,0.0,1.0
726480,293.2226257324219,297.1499938964844,293.1499938964844,0.0422918163239955,-1265.47216796875,304.1571960449219,0.676453173160553,0.088461123406887,0.0807145237922668,293.4241638183594,297.1499938964844,293.1499938964844,0.0194789171218872,-904.6541137695312,304.18316650390625,0.5929811000823975,0.0578419379889965,0.0575861260294914,293.1405639648437,297.1499938964844,293.1499938964844,0.1517202109098434,-2489.244140625,304.1485900878906,0.9224230051040648,0.2265781760215759,0.1588745713233947,293.2530517578125,297.1499938964844,293.1499938964844,0.2066696286201477,-4310.35205078125,304.15386962890625,0.9990000128746032,0.3078826367855072,0.2749939560890198,293.4342041015625,297.1499938964844,293.1499938964844,0.0003884571779053,-73.09353637695312,291.4670104980469,0.5520416498184204,0.050000000745058,0.2287608683109283,291.1870422363281,291.1499938964844,268.9374389648437,266.51934814453125,283.2863464355469,293.4342956542969,291.1868896484375,1.0,0.2052424997091293,0.9855934381484984,0.9855934381484984,1.0,1.0,-0.9611983299255372,0.3982100784778595,0.5629882216453552,0.2148033827543258,0.0,0.0,0.3364110887050628,28.49105834960937,25.0,-1.3763514757156372,-7645.69921875,96.97974395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,306.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.658203125,18000.0,0.0,0.0,0.171483501791954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472007125616073,0.2472052276134491,-4.5173910621088e-06,0.0,0.0001740339503157,0.0,0.0,10.670994758605955,0.0,0.0,0.0,0.2967133820056915,4.0,0.0,1.0
726540,293.2209167480469,297.1499938964844,293.1499938964844,0.0409877710044384,-1244.2845458984375,304.156982421875,0.6727830767631531,0.0869665369391441,0.0793569684028625,293.4272155761719,297.1499938964844,293.1499938964844,0.015141773968935,-791.8954467773438,304.17926025390625,0.5620112419128418,0.0502678379416465,0.0502747185528278,293.1410522460937,297.1499938964844,293.1499938964844,0.1518730372190475,-2491.224609375,304.1488037109375,0.923226535320282,0.226723238825798,0.1589831709861755,293.25604248046875,297.1499938964844,293.1499938964844,0.2062584310770034,-4303.708984375,304.1532897949219,0.9990000128746032,0.3046623766422272,0.2745565474033355,293.43280029296875,297.1499938964844,293.1499938964844,0.0003526038490235,-47.025203704833984,291.3714904785156,0.5523876547813416,0.050000000745058,0.2287494391202926,291.1858825683594,291.1499938964844,268.9908447265625,266.5644836425781,283.3030700683594,293.43292236328125,291.1856994628906,1.0,0.2036488205194473,0.9855979681015016,0.9855979681015016,1.0,1.0,-0.9503846764564514,0.3939055800437927,0.5564791560173035,0.2109081447124481,0.0,0.0,0.3317013084888458,28.26967430114746,25.0,-1.6580100059509275,-7542.080078125,94.41658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,306.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1484375,18000.0,0.0,0.0,0.1689449101686477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427562624216079,0.2427607625722885,-4.505208380578552e-06,0.0,0.0001714576064841,0.0,0.0,10.433131217956545,0.0,0.0,0.0,0.2957386672496795,4.0,0.0,1.0
726600,293.2209167480469,297.1499938964844,293.1499938964844,0.0409877710044384,-1244.2845458984375,304.156982421875,0.6727830767631531,0.0869665369391441,0.0793569684028625,293.4272155761719,297.1499938964844,293.1499938964844,0.015141773968935,-791.8954467773438,304.17926025390625,0.5620112419128418,0.0502678379416465,0.0502747185528278,293.1410522460937,297.1499938964844,293.1499938964844,0.1518730372190475,-2491.224609375,304.1488037109375,0.923226535320282,0.226723238825798,0.1589831709861755,293.25604248046875,297.1499938964844,293.1499938964844,0.2062584310770034,-4303.708984375,304.1532897949219,0.9990000128746032,0.3046623766422272,0.2745565474033355,293.43280029296875,297.1499938964844,293.1499938964844,0.0003526038490235,-47.025203704833984,291.3714904785156,0.5523876547813416,0.050000000745058,0.2287494391202926,291.1858825683594,291.1499938964844,268.9908447265625,266.5644836425781,283.3030700683594,293.43292236328125,291.1856994628906,1.0,0.2036488205194473,0.9855979681015016,0.9855979681015016,1.0,1.0,-0.9503846764564514,0.3939055800437927,0.5564791560173035,0.2109081447124481,0.0,0.0,0.3317013084888458,28.26967430114746,25.0,-1.6580100059509275,-7542.080078125,94.41658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,306.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1484375,18000.0,0.0,0.0,0.1689449101686477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427562624216079,0.2427607625722885,-4.505208380578552e-06,0.0,0.0001714576064841,0.0,0.0,10.433131217956545,0.0,0.0,0.0,0.2957386672496795,4.0,0.0,1.0
726660,293.2191162109375,297.1499938964844,293.1499938964844,0.0397418104112148,-1224.0850830078125,304.1567077636719,0.6705750226974487,0.0855365395545959,0.0780428200960159,293.4267272949219,297.1499938964844,293.1499938964844,0.0136486180126667,-750.84423828125,304.0809936523437,0.5540437698364258,0.050000000745058,0.0482160374522209,293.14215087890625,297.1499938964844,293.1499938964844,0.151980772614479,-2492.6552734375,304.1490173339844,0.9259458184242249,0.226725086569786,0.1590157449245453,293.25811767578125,297.1499938964844,293.1499938964844,0.2044678777456283,-4273.50146484375,304.1552429199219,0.9990000128746032,0.3015519678592682,0.2724906504154205,293.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5540221333503723,0.050000000745058,0.2286946177482605,291.1819152832031,291.1499938964844,269.04376220703125,266.60943603515625,283.3157043457031,293.430908203125,291.1805419921875,1.0,0.2022399455308914,0.985619843006134,0.985619843006134,1.0,1.0,-0.9438281059265136,0.3915164768695831,0.5523116588592529,0.208010196685791,0.0,0.0,0.3276067972183227,27.869037628173828,25.0,-8.676409721374512,-7457.17822265625,92.45738983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,306.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21875,18000.0,0.0,0.0,0.1664682328701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387032955884933,0.2387077957391739,-4.493925644055707e-06,0.0,0.0001689440978225,0.0,0.0,10.217612266540527,0.0,0.0,0.0,0.2948574721813202,4.0,0.0,1.0
726720,293.2191162109375,297.1499938964844,293.1499938964844,0.0397418104112148,-1224.0850830078125,304.1567077636719,0.6705750226974487,0.0855365395545959,0.0780428200960159,293.4267272949219,297.1499938964844,293.1499938964844,0.0136486180126667,-750.84423828125,304.0809936523437,0.5540437698364258,0.050000000745058,0.0482160374522209,293.14215087890625,297.1499938964844,293.1499938964844,0.151980772614479,-2492.6552734375,304.1490173339844,0.9259458184242249,0.226725086569786,0.1590157449245453,293.25811767578125,297.1499938964844,293.1499938964844,0.2044678777456283,-4273.50146484375,304.1552429199219,0.9990000128746032,0.3015519678592682,0.2724906504154205,293.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5540221333503723,0.050000000745058,0.2286946177482605,291.1819152832031,291.1499938964844,269.04376220703125,266.60943603515625,283.3157043457031,293.430908203125,291.1805419921875,1.0,0.2022399455308914,0.985619843006134,0.985619843006134,1.0,1.0,-0.9438281059265136,0.3915164768695831,0.5523116588592529,0.208010196685791,0.0,0.0,0.3276067972183227,27.869037628173828,25.0,-8.676409721374512,-7457.17822265625,92.45738983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,306.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21875,18000.0,0.0,0.0,0.1664682328701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387032955884933,0.2387077957391739,-4.493925644055707e-06,0.0,0.0001689440978225,0.0,0.0,10.217612266540527,0.0,0.0,0.0,0.2948574721813202,4.0,0.0,1.0
726780,293.2171936035156,297.1499938964844,293.1499938964844,0.0385948158800601,-1205.5655517578125,304.1564025878906,0.668745756149292,0.0841760337352752,0.0767971500754356,293.4286804199219,297.1499938964844,293.1499938964844,0.0133812222629785,-744.8877563476562,303.9730834960937,0.5558721423149109,0.050000000745058,0.0481986440718174,293.1443176269531,297.1499938964844,293.1499938964844,0.1519777029752731,-2492.69873046875,304.1493530273437,0.928625464439392,0.2264895439147949,0.1588758826255798,293.2577514648437,297.1499938964844,293.1499938964844,0.2025254964828491,-4241.0009765625,304.1567077636719,0.9990000128746032,0.2988841831684112,0.2701535522937774,293.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5558720827102661,0.050000000745058,0.2286335974931717,291.170654296875,291.1499938964844,269.0961608886719,266.6541442871094,283.3282165527344,293.4291687011719,291.16949462890625,1.0,0.2010410875082016,0.9856416583061218,0.9856416583061218,1.0,1.0,-0.9392656087875366,0.3899351954460144,0.5493304133415222,0.2057991921901703,0.0,0.0,0.3256300091743469,27.464563369750977,25.0,-12.497766494750977,-7401.060546875,90.90657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608947753906,306.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.095703125,18000.0,0.0,0.0,0.16417196393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364245653152465,0.2364290505647659,-4.48596529167844e-06,0.0,0.0001666136668063,0.0,0.0,10.093714714050291,0.0,0.0,0.0,0.2943352162837982,4.0,0.0,1.0
726840,293.2171936035156,297.1499938964844,293.1499938964844,0.0385948158800601,-1205.5655517578125,304.1564025878906,0.668745756149292,0.0841760337352752,0.0767971500754356,293.4286804199219,297.1499938964844,293.1499938964844,0.0133812222629785,-744.8877563476562,303.9730834960937,0.5558721423149109,0.050000000745058,0.0481986440718174,293.1443176269531,297.1499938964844,293.1499938964844,0.1519777029752731,-2492.69873046875,304.1493530273437,0.928625464439392,0.2264895439147949,0.1588758826255798,293.2577514648437,297.1499938964844,293.1499938964844,0.2025254964828491,-4241.0009765625,304.1567077636719,0.9990000128746032,0.2988841831684112,0.2701535522937774,293.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5558720827102661,0.050000000745058,0.2286335974931717,291.170654296875,291.1499938964844,269.0961608886719,266.6541442871094,283.3282165527344,293.4291687011719,291.16949462890625,1.0,0.2010410875082016,0.9856416583061218,0.9856416583061218,1.0,1.0,-0.9392656087875366,0.3899351954460144,0.5493304133415222,0.2057991921901703,0.0,0.0,0.3256300091743469,27.464563369750977,25.0,-12.497766494750977,-7401.060546875,90.90657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608947753906,306.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.095703125,18000.0,0.0,0.0,0.16417196393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364245653152465,0.2364290505647659,-4.48596529167844e-06,0.0,0.0001666136668063,0.0,0.0,10.093714714050291,0.0,0.0,0.0,0.2943352162837982,4.0,0.0,1.0
726900,293.2162780761719,297.1499938964844,293.1499938964844,0.0380227975547313,-1196.287353515625,304.1562805175781,0.6677231788635254,0.0835039764642715,0.0761862024664878,293.4306335449219,297.1499938964844,293.1499938964844,0.0132442442700266,-741.7134399414062,303.9169921875,0.5566784739494324,0.050000000745058,0.0481931120157241,293.1454772949219,297.1499938964844,293.1499938964844,0.1519041359424591,-2491.73681640625,304.14959716796875,0.929686963558197,0.2263305485248565,0.1587685793638229,293.2572631835937,297.1499938964844,293.1499938964844,0.2016433328390121,-4226.2646484375,304.1570739746094,0.9990000128746032,0.2976163625717163,0.2691344022750854,293.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5566784739494324,0.050000000745058,0.2286073714494705,291.1669921875,291.1499938964844,269.12213134765625,266.6763916015625,283.335693359375,293.4285583496094,291.16619873046875,1.0,0.2005046159029007,0.9856525659561156,0.9856525659561156,1.0,1.0,-0.9371420741081238,0.389164388179779,0.5479776859283447,0.2048600167036056,0.0,0.0,0.324872076511383,27.289958953857425,25.0,-10.561348915100098,-7377.546875,90.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74420166015625,306.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.163133442401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356953769922256,0.235699862241745,-4.483529664867092e-06,0.0,0.0001655597006902,0.0,0.0,10.054431915283203,0.0,0.0,0.0,0.2941673696041107,4.0,0.0,1.0
726960,293.21539306640625,297.1499938964844,293.1499938964844,0.0374500155448913,-1186.9705810546875,304.1561889648437,0.6666298508644104,0.0828346312046051,0.07557874917984,293.4331359863281,297.1499938964844,293.1499938964844,0.013105321675539,-738.4151000976562,303.859619140625,0.5574179887771606,0.050000000745058,0.0481880828738212,293.1466369628906,297.1499938964844,293.1499938964844,0.1518031507730484,-2490.40234375,304.1498718261719,0.9306127429008484,0.2261591404676437,0.1586496531963348,293.2567443847656,297.1499938964844,293.1499938964844,0.20081627368927,-4212.46142578125,304.15728759765625,0.9990000128746032,0.2963559627532959,0.2681991159915924,293.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5574179887771606,0.050000000745058,0.2285835146903991,291.1644287109375,291.1499938964844,269.14801025390625,266.6986083984375,283.34405517578125,293.4280700683594,291.163818359375,1.0,0.2000046819448471,0.9856407642364502,0.9856407642364502,1.0,1.0,-0.9351128935813904,0.3883996307849884,0.5467132925987244,0.2040332108736038,0.0,0.0,0.3241716027259826,27.13109397888184,25.0,-8.544642448425293,-7354.04638671875,89.56141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,306.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1621764004230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350297719240188,0.2350342571735382,-4.481533778744051e-06,0.0,0.0001645884331082,0.0,0.0,10.01911163330078,0.0,0.0,0.0,0.2940196990966797,4.0,0.0,1.0
727020,293.2138061523437,297.1499938964844,293.1499938964844,0.0363072119653224,-1168.311279296875,304.1560363769531,0.6642571687698364,0.0815032348036766,0.0743718296289444,293.4393920898437,297.1499938964844,293.1499938964844,0.0128242941573262,-731.5357055664062,303.7411499023437,0.5587249398231506,0.050000000745058,0.0481792874634265,293.1488037109375,297.1499938964844,293.1499938964844,0.1515608131885528,-2487.193115234375,304.1502990722656,0.9321507811546326,0.225804790854454,0.1583979278802871,293.2560119628906,297.1499938964844,293.1499938964844,0.1993236988782882,-4187.58935546875,304.1573486328125,0.9990000128746032,0.293801486492157,0.2665444016456604,293.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5587249398231506,0.050000000745058,0.2285417914390564,291.16094970703125,291.1499938964844,269.19927978515625,266.74285888671875,283.36346435546875,293.427490234375,291.1606140136719,1.0,0.1991025805473327,0.985617220401764,0.985617220401764,1.0,1.0,-0.9313153624534608,0.3868737816810608,0.5444415807723999,0.2027257084846496,0.0,0.0,0.3229662775993347,26.85462188720703,25.0,-5.05145788192749,-7307.654296875,88.38530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707458496094,306.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1605104058980941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338870763778686,0.233891561627388,-4.478259143070318e-06,0.0,0.0001628976460779,0.0,0.0,9.958905220031738,0.0,0.0,0.0,0.2937706112861633,4.0,0.0,1.0
727080,293.2138061523437,297.1499938964844,293.1499938964844,0.0363072119653224,-1168.311279296875,304.1560363769531,0.6642571687698364,0.0815032348036766,0.0743718296289444,293.4393920898437,297.1499938964844,293.1499938964844,0.0128242941573262,-731.5357055664062,303.7411499023437,0.5587249398231506,0.050000000745058,0.0481792874634265,293.1488037109375,297.1499938964844,293.1499938964844,0.1515608131885528,-2487.193115234375,304.1502990722656,0.9321507811546326,0.225804790854454,0.1583979278802871,293.2560119628906,297.1499938964844,293.1499938964844,0.1993236988782882,-4187.58935546875,304.1573486328125,0.9990000128746032,0.293801486492157,0.2665444016456604,293.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5587249398231506,0.050000000745058,0.2285417914390564,291.16094970703125,291.1499938964844,269.19927978515625,266.74285888671875,283.36346435546875,293.427490234375,291.1606140136719,1.0,0.1991025805473327,0.985617220401764,0.985617220401764,1.0,1.0,-0.9313153624534608,0.3868737816810608,0.5444415807723999,0.2027257084846496,0.0,0.0,0.3229662775993347,26.85462188720703,25.0,-5.05145788192749,-7307.654296875,88.38530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707458496094,306.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1605104058980941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338870763778686,0.233891561627388,-4.478259143070318e-06,0.0,0.0001628976460779,0.0,0.0,9.958905220031738,0.0,0.0,0.0,0.2937706112861633,4.0,0.0,1.0
727140,293.2123413085937,297.1499938964844,293.1499938964844,0.0351697765290737,-1149.627685546875,304.1559143066406,0.6616876721382141,0.0801819190382957,0.0731750503182411,293.44677734375,297.1499938964844,293.1499938964844,0.0125409848988056,-724.3153686523438,303.61834716796875,0.5598464608192444,0.050000000745058,0.0481718257069587,293.150634765625,297.1499938964844,293.1499938964844,0.1512959599494934,-2483.67919921875,304.150634765625,0.9334003925323486,0.2254679501056671,0.1581527441740036,293.2558288574219,297.1499938964844,293.1499938964844,0.1980043053627014,-4165.615234375,304.1570739746094,0.9990000128746032,0.2911534011363983,0.2651219367980957,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5598464608192444,0.050000000745058,0.228506401181221,291.15948486328125,291.1499938964844,269.25,266.7868347167969,283.38677978515625,293.4272766113281,291.1593933105469,1.0,0.1983122527599334,0.9855936169624328,0.9855936169624328,1.0,1.0,-0.9278258681297302,0.3853251338005066,0.5425007343292236,0.2018937617540359,0.0,0.0,0.3218173682689667,26.62432289123535,25.0,-2.069711685180664,-7261.111328125,87.3492202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609375,306.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1591635346412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328641861677169,0.2328686714172363,-4.475534751691157e-06,0.0,0.0001615307555766,0.0,0.0,9.905561447143556,0.0,0.0,0.0,0.2935513854026794,4.0,0.0,1.0
727200,293.2123413085937,297.1499938964844,293.1499938964844,0.0351697765290737,-1149.627685546875,304.1559143066406,0.6616876721382141,0.0801819190382957,0.0731750503182411,293.44677734375,297.1499938964844,293.1499938964844,0.0125409848988056,-724.3153686523438,303.61834716796875,0.5598464608192444,0.050000000745058,0.0481718257069587,293.150634765625,297.1499938964844,293.1499938964844,0.1512959599494934,-2483.67919921875,304.150634765625,0.9334003925323486,0.2254679501056671,0.1581527441740036,293.2558288574219,297.1499938964844,293.1499938964844,0.1980043053627014,-4165.615234375,304.1570739746094,0.9990000128746032,0.2911534011363983,0.2651219367980957,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5598464608192444,0.050000000745058,0.228506401181221,291.15948486328125,291.1499938964844,269.25,266.7868347167969,283.38677978515625,293.4272766113281,291.1593933105469,1.0,0.1983122527599334,0.9855936169624328,0.9855936169624328,1.0,1.0,-0.9278258681297302,0.3853251338005066,0.5425007343292236,0.2018937617540359,0.0,0.0,0.3218173682689667,26.62432289123535,25.0,-2.069711685180664,-7261.111328125,87.3492202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609375,306.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1591635346412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328641861677169,0.2328686714172363,-4.475534751691157e-06,0.0,0.0001615307555766,0.0,0.0,9.905561447143556,0.0,0.0,0.0,0.2935513854026794,4.0,0.0,1.0
727260,293.2110290527344,297.1499938964844,293.1499938964844,0.0340432114899158,-1130.9942626953125,304.15582275390625,0.6589617133140564,0.078871913254261,0.0719891488552093,293.454833984375,297.1499938964844,293.1499938964844,0.0122581766918301,-716.8284301757812,303.4918518066406,0.5608121752738953,0.050000000745058,0.0481654703617095,293.1523132324219,297.1499938964844,293.1499938964844,0.1510147005319595,-2479.943115234375,304.1509094238281,0.9344030618667604,0.225106805562973,0.1579109281301498,293.2562866210937,297.1499938964844,293.1499938964844,0.1968395411968231,-4146.2197265625,304.1566772460937,0.9990000128746032,0.2883855104446411,0.2638948559761047,293.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5608121752738953,0.050000000745058,0.2284762561321258,291.1594543457031,291.1499938964844,269.299072265625,266.8296813964844,283.4131774902344,293.4273681640625,291.15948486328125,1.0,0.1976157873868942,0.985568642616272,0.985568642616272,1.0,1.0,-0.9245957136154176,0.3837509751319885,0.540844738483429,0.2014762461185455,0.0,0.0,0.3205697536468506,26.43247604370117,25.0,-0.1832185983657837,-7213.29736328125,86.42951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1581032127141952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317854762077331,0.2317899614572525,-4.472859473025892e-06,0.0,0.0001604546559974,0.0,0.0,9.849835395812988,0.0,0.0,0.0,0.2933246493339538,4.0,0.0,1.0
727320,293.2110290527344,297.1499938964844,293.1499938964844,0.0340432114899158,-1130.9942626953125,304.15582275390625,0.6589617133140564,0.078871913254261,0.0719891488552093,293.454833984375,297.1499938964844,293.1499938964844,0.0122581766918301,-716.8284301757812,303.4918518066406,0.5608121752738953,0.050000000745058,0.0481654703617095,293.1523132324219,297.1499938964844,293.1499938964844,0.1510147005319595,-2479.943115234375,304.1509094238281,0.9344030618667604,0.225106805562973,0.1579109281301498,293.2562866210937,297.1499938964844,293.1499938964844,0.1968395411968231,-4146.2197265625,304.1566772460937,0.9990000128746032,0.2883855104446411,0.2638948559761047,293.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5608121752738953,0.050000000745058,0.2284762561321258,291.1594543457031,291.1499938964844,269.299072265625,266.8296813964844,283.4131774902344,293.4273681640625,291.15948486328125,1.0,0.1976157873868942,0.985568642616272,0.985568642616272,1.0,1.0,-0.9245957136154176,0.3837509751319885,0.540844738483429,0.2014762461185455,0.0,0.0,0.3205697536468506,26.43247604370117,25.0,-0.1832185983657837,-7213.29736328125,86.42951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1581032127141952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317854762077331,0.2317899614572525,-4.472859473025892e-06,0.0,0.0001604546559974,0.0,0.0,9.849835395812988,0.0,0.0,0.0,0.2933246493339538,4.0,0.0,1.0
727380,293.2098083496094,297.1499938964844,293.1499938964844,0.0329333692789077,-1112.4935302734375,304.1557312011719,0.6560773849487305,0.0775734037160873,0.0708147883415222,293.4631652832031,297.1499938964844,293.1499938964844,0.0119782546535134,-709.1516723632812,303.3623046875,0.5616099238395691,0.050000000745058,0.0481602624058723,293.15496826171875,297.1499938964844,293.1499938964844,0.1505787670612335,-2474.137939453125,304.1513366699219,0.9348407983779908,0.2245117425918579,0.1575420051813125,293.25732421875,297.1499938964844,293.1499938964844,0.19585882127285,-4129.9169921875,304.15606689453125,0.9990000128746032,0.2854795753955841,0.2628794014453888,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5616099238395691,0.050000000745058,0.2284515500068664,291.1600036621094,291.1499938964844,269.3455810546875,266.8706359863281,283.4414367675781,293.4277038574219,291.1600952148437,1.0,0.1969947665929794,0.9855436086654664,0.9855436086654664,1.0,1.0,-0.9214888215065002,0.3821228444576263,0.5393660068511963,0.201359823346138,0.0,0.0,0.3192043602466583,26.276968002319336,25.0,0.8670262694358826,-7164.75634765625,85.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,306.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.157275840640068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306122332811355,0.2306167036294937,-4.469999112188816e-06,0.0,0.0001596149813849,0.0,0.0,9.789453506469728,0.0,0.0,0.0,0.293079674243927,4.0,0.0,1.0
727440,293.2098083496094,297.1499938964844,293.1499938964844,0.0329333692789077,-1112.4935302734375,304.1557312011719,0.6560773849487305,0.0775734037160873,0.0708147883415222,293.4631652832031,297.1499938964844,293.1499938964844,0.0119782546535134,-709.1516723632812,303.3623046875,0.5616099238395691,0.050000000745058,0.0481602624058723,293.15496826171875,297.1499938964844,293.1499938964844,0.1505787670612335,-2474.137939453125,304.1513366699219,0.9348407983779908,0.2245117425918579,0.1575420051813125,293.25732421875,297.1499938964844,293.1499938964844,0.19585882127285,-4129.9169921875,304.15606689453125,0.9990000128746032,0.2854795753955841,0.2628794014453888,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5616099238395691,0.050000000745058,0.2284515500068664,291.1600036621094,291.1499938964844,269.3455810546875,266.8706359863281,283.4414367675781,293.4277038574219,291.1600952148437,1.0,0.1969947665929794,0.9855436086654664,0.9855436086654664,1.0,1.0,-0.9214888215065002,0.3821228444576263,0.5393660068511963,0.201359823346138,0.0,0.0,0.3192043602466583,26.276968002319336,25.0,0.8670262694358826,-7164.75634765625,85.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,306.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.157275840640068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306122332811355,0.2306167036294937,-4.469999112188816e-06,0.0,0.0001596149813849,0.0,0.0,9.789453506469728,0.0,0.0,0.0,0.293079674243927,4.0,0.0,1.0
727500,293.209228515625,297.1499938964844,293.1499938964844,0.0323847420513629,-1103.2850341796875,304.1556701660156,0.6545771956443787,0.0769278928637504,0.0702315419912338,293.46734619140625,297.1499938964844,293.1499938964844,0.0118397064507007,-705.2491455078125,303.2965393066406,0.5619455575942993,0.050000000745058,0.0481580831110477,293.1567687988281,297.1499938964844,293.1499938964844,0.1502674967050552,-2469.988525390625,304.1516418457031,0.9347780346870422,0.224096417427063,0.1572798192501068,293.25811767578125,297.1499938964844,293.1499938964844,0.1954379677772522,-4122.931640625,304.1557312011719,0.9990000128746032,0.2839676141738891,0.2624516487121582,293.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5619455575942993,0.050000000745058,0.2284412086009979,291.1605224609375,291.1499938964844,269.367919921875,266.8904724121094,283.4562683105469,293.427978515625,291.1606750488281,1.0,0.196707472205162,0.9855311512947084,0.9855311512947084,1.0,1.0,-0.9199457764625548,0.381274402141571,0.5386713743209839,0.2014011740684509,0.0,0.0,0.3184516727924347,26.212139129638672,25.0,1.3507884740829468,-7140.20458984375,85.20233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,306.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.1569320261478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299763411283493,0.2299808114767074,-4.468474344321294e-06,0.0,0.0001592660701135,0.0,0.0,9.756834983825684,0.0,0.0,0.0,0.2929474711418152,4.0,0.0,1.0
727560,293.20867919921875,297.1499938964844,293.1499938964844,0.0318401902914047,-1094.097900390625,304.1556396484375,0.6530416011810303,0.0762843638658523,0.0696505308151245,293.47149658203125,297.1499938964844,293.1499938964844,0.0117022367194294,-701.3071899414062,303.23016357421875,0.5622422099113464,0.050000000745058,0.048156164586544,293.15887451171875,297.1499938964844,293.1499938964844,0.1498879492282867,-2464.927978515625,304.15203857421875,0.9345206022262572,0.2235975712537765,0.1569608896970749,293.2590637207031,297.1499938964844,293.1499938964844,0.1950600147247314,-4116.6640625,304.1553955078125,0.9990000128746032,0.2824135422706604,0.2620733380317688,293.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5622422099113464,0.050000000745058,0.2284321039915084,291.16119384765625,291.1499938964844,269.38970947265625,266.90985107421875,283.4715576171875,293.4283142089844,291.1614074707031,1.0,0.1964330226182937,0.9855256676673888,0.9855256676673888,1.0,1.0,-0.9183984398841858,0.3803998529911041,0.537998616695404,0.201502040028572,0.0,0.0,0.3176357448101043,26.155088424682617,25.0,1.812276840209961,-7115.345703125,84.82164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,306.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1566240191459655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292924672365188,0.229296937584877,-4.466856807994191e-06,0.0,0.0001589534658705,0.0,0.0,9.721843719482422,0.0,0.0,0.0,0.2928058505058288,4.0,0.0,1.0
727620,293.2076416015625,297.1499938964844,293.1499938964844,0.0307662989944219,-1075.8270263671875,304.1555480957031,0.6498844027519226,0.0750099867582321,0.0684972032904625,293.476318359375,297.1499938964844,293.1499938964844,0.0114562651142477,-694.0708618164062,303.1048278808594,0.5627282857894897,0.050000000745058,0.0481530278921127,293.1639709472656,297.1499938964844,293.1499938964844,0.1489159762859344,-2451.966552734375,304.1529846191406,0.9334163665771484,0.2223434597253799,0.1561453640460968,293.26141357421875,297.1499938964844,293.1499938964844,0.1944238245487213,-4106.12890625,304.1546630859375,0.9990000128746032,0.2791748940944671,0.2614528834819793,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5627282857894897,0.050000000745058,0.2284172475337982,291.1630249023437,291.1499938964844,269.4316101074219,266.9474182128906,283.5033874511719,293.4292297363281,291.1632995605469,1.0,0.1959162801504135,0.9855148196220398,0.9855148196220398,1.0,1.0,-0.9152693152427672,0.3785692155361175,0.5367001295089722,0.2018596976995468,0.0,0.0,0.3157811760902405,26.061908721923828,25.0,2.6080880165100098,-7064.51416015625,84.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,305.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1560829579830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227748230099678,0.2277527004480362,-4.46325020675431e-06,0.0,0.0001584043639013,0.0,0.0,9.643085479736328,0.0,0.0,0.0,0.2924877107143402,4.0,0.0,1.0
727680,293.2076416015625,297.1499938964844,293.1499938964844,0.0307662989944219,-1075.8270263671875,304.1555480957031,0.6498844027519226,0.0750099867582321,0.0684972032904625,293.476318359375,297.1499938964844,293.1499938964844,0.0114562651142477,-694.0708618164062,303.1048278808594,0.5627282857894897,0.050000000745058,0.0481530278921127,293.1639709472656,297.1499938964844,293.1499938964844,0.1489159762859344,-2451.966552734375,304.1529846191406,0.9334163665771484,0.2223434597253799,0.1561453640460968,293.26141357421875,297.1499938964844,293.1499938964844,0.1944238245487213,-4106.12890625,304.1546630859375,0.9990000128746032,0.2791748940944671,0.2614528834819793,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5627282857894897,0.050000000745058,0.2284172475337982,291.1630249023437,291.1499938964844,269.4316101074219,266.9474182128906,283.5033874511719,293.4292297363281,291.1632995605469,1.0,0.1959162801504135,0.9855148196220398,0.9855148196220398,1.0,1.0,-0.9152693152427672,0.3785692155361175,0.5367001295089722,0.2018596976995468,0.0,0.0,0.3157811760902405,26.061908721923828,25.0,2.6080880165100098,-7064.51416015625,84.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,305.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1560829579830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227748230099678,0.2277527004480362,-4.46325020675431e-06,0.0,0.0001584043639013,0.0,0.0,9.643085479736328,0.0,0.0,0.0,0.2924877107143402,4.0,0.0,1.0
727740,293.2064208984375,297.1499938964844,293.1499938964844,0.0297518111765384,-1058.199951171875,304.1553955078125,0.6467254757881165,0.0737957507371902,0.0673867166042327,293.4701538085937,297.1499938964844,293.1499938964844,0.011275609023869,-688.5905151367188,303.0085144042969,0.5630799531936646,0.050000000745058,0.0481507703661918,293.1700134277344,297.1499938964844,293.1499938964844,0.147670105099678,-2435.35107421875,304.154052734375,0.9315494894981384,0.2207642197608947,0.1551002562046051,293.26422119140625,297.1499938964844,293.1499938964844,0.1938845664262771,-4097.20458984375,304.15399169921875,0.9990000128746032,0.2757805287837982,0.2609427869319916,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5630799531936646,0.050000000745058,0.2284065335988998,291.1652526855469,291.1499938964844,269.4715270996094,266.9835205078125,283.5366516113281,293.4303894042969,291.1655578613281,1.0,0.1954327076673507,0.985503911972046,0.985503911972046,1.0,1.0,-0.9120508432388306,0.3766238689422607,0.5354269742965698,0.2023810148239135,0.0,0.0,0.3135975897312164,25.99374008178711,25.0,3.153123140335083,-7011.84326171875,83.38400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1555887162685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259383350610733,0.2259427905082702,-4.459051069716224e-06,0.0,0.0001579027739353,0.0,0.0,9.551114082336426,0.0,0.0,0.0,0.2921166718006134,4.0,0.0,1.0
727800,293.2064208984375,297.1499938964844,293.1499938964844,0.0297518111765384,-1058.199951171875,304.1553955078125,0.6467254757881165,0.0737957507371902,0.0673867166042327,293.4701538085937,297.1499938964844,293.1499938964844,0.011275609023869,-688.5905151367188,303.0085144042969,0.5630799531936646,0.050000000745058,0.0481507703661918,293.1700134277344,297.1499938964844,293.1499938964844,0.147670105099678,-2435.35107421875,304.154052734375,0.9315494894981384,0.2207642197608947,0.1551002562046051,293.26422119140625,297.1499938964844,293.1499938964844,0.1938845664262771,-4097.20458984375,304.15399169921875,0.9990000128746032,0.2757805287837982,0.2609427869319916,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5630799531936646,0.050000000745058,0.2284065335988998,291.1652526855469,291.1499938964844,269.4715270996094,266.9835205078125,283.5366516113281,293.4303894042969,291.1655578613281,1.0,0.1954327076673507,0.985503911972046,0.985503911972046,1.0,1.0,-0.9120508432388306,0.3766238689422607,0.5354269742965698,0.2023810148239135,0.0,0.0,0.3135975897312164,25.99374008178711,25.0,3.153123140335083,-7011.84326171875,83.38400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1555887162685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259383350610733,0.2259427905082702,-4.459051069716224e-06,0.0,0.0001579027739353,0.0,0.0,9.551114082336426,0.0,0.0,0.0,0.2921166718006134,4.0,0.0,1.0
