time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2049865722656,297.1499938964844,293.1499938964844,0.0284165162593126,-1041.7056884765625,304.15582275390625,0.6431108117103577,0.0726590529084205,0.0663507208228111,293.4535827636719,297.1499938964844,293.1499938964844,0.0111588556319475,-684.9458618164062,302.9432067871094,0.5626921057701111,0.050000000745058,0.0481532774865627,293.1766967773437,297.1499938964844,293.1499938964844,0.14616659283638,-2415.27880859375,304.1552124023437,0.9279895424842834,0.2189020216464996,0.1538476198911667,293.2664794921875,297.1499938964844,293.1499938964844,0.1921692490577697,-4067.791259765625,304.1556701660156,0.997109353542328,0.2724275588989258,0.2590987384319305,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5626921057701111,0.050000000745058,0.2284184247255325,291.1684875488281,291.1499938964844,269.5096130371094,267.0182189941406,283.5732421875,293.43170166015625,291.1692199707031,1.0,0.1949374824762344,0.985508382320404,0.985508382320404,1.0,1.0,-0.9071131348609924,0.3738107681274414,0.533302366733551,0.2027553766965866,0.0,0.0,0.3109466433525085,26.03152847290039,25.0,5.91883659362793,-6951.259765625,82.5280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,305.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.802734375,18000.0,0.0,0.0,0.1550748646259308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238086462020874,0.2238131016492843,-4.454189365787897e-06,0.0,0.0001573812769493,0.0,0.0,9.443436622619627,0.0,0.0,0.0,0.2916822135448456,4.0,0.0,1.0
727920,293.2049865722656,297.1499938964844,293.1499938964844,0.0284165162593126,-1041.7056884765625,304.15582275390625,0.6431108117103577,0.0726590529084205,0.0663507208228111,293.4535827636719,297.1499938964844,293.1499938964844,0.0111588556319475,-684.9458618164062,302.9432067871094,0.5626921057701111,0.050000000745058,0.0481532774865627,293.1766967773437,297.1499938964844,293.1499938964844,0.14616659283638,-2415.27880859375,304.1552124023437,0.9279895424842834,0.2189020216464996,0.1538476198911667,293.2664794921875,297.1499938964844,293.1499938964844,0.1921692490577697,-4067.791259765625,304.1556701660156,0.997109353542328,0.2724275588989258,0.2590987384319305,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5626921057701111,0.050000000745058,0.2284184247255325,291.1684875488281,291.1499938964844,269.5096130371094,267.0182189941406,283.5732421875,293.43170166015625,291.1692199707031,1.0,0.1949374824762344,0.985508382320404,0.985508382320404,1.0,1.0,-0.9071131348609924,0.3738107681274414,0.533302366733551,0.2027553766965866,0.0,0.0,0.3109466433525085,26.03152847290039,25.0,5.91883659362793,-6951.259765625,82.5280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,305.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.802734375,18000.0,0.0,0.0,0.1550748646259308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238086462020874,0.2238131016492843,-4.454189365787897e-06,0.0,0.0001573812769493,0.0,0.0,9.443436622619627,0.0,0.0,0.0,0.2916822135448456,4.0,0.0,1.0
727980,293.2035217285156,297.1499938964844,293.1499938964844,0.027726711705327,-1025.52099609375,304.155029296875,0.6393460035324097,0.0715633928775787,0.0653656795620918,293.42681884765625,297.1499938964844,293.1499938964844,0.0111046209931373,-683.0792236328125,302.9123840332031,0.5619457364082336,0.050000000745058,0.048158124089241,293.18365478515625,297.1499938964844,293.1499938964844,0.1444279551506042,-2391.988525390625,304.1563720703125,0.9234923720359802,0.2168177515268325,0.1524456739425659,293.265869140625,297.1499938964844,293.1499938964844,0.1895145922899246,-4022.238525390625,304.1581420898437,0.9936084151268004,0.2695925831794739,0.2563092410564422,293.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5619457364082336,0.050000000745058,0.2284414172172546,291.1764831542969,291.1499938964844,269.5460205078125,267.0517272949219,283.6122741699219,293.4330749511719,291.1775817871094,1.0,0.1943905502557754,0.9855128526687622,0.9855128526687622,1.0,1.0,-0.900933802127838,0.3703906238079071,0.5305431485176086,0.2029744237661361,0.0,0.0,0.3069020807743072,26.11697196960449,25.0,10.274840354919434,-6879.36962890625,81.52567291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,305.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.154447317123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207362204790115,0.2207406610250473,-4.4478119889390655e-06,0.0,0.0001567443832755,0.0,0.0,9.29008674621582,0.0,0.0,0.0,0.2910689413547516,4.0,0.0,1.0
728040,293.2035217285156,297.1499938964844,293.1499938964844,0.027726711705327,-1025.52099609375,304.155029296875,0.6393460035324097,0.0715633928775787,0.0653656795620918,293.42681884765625,297.1499938964844,293.1499938964844,0.0111046209931373,-683.0792236328125,302.9123840332031,0.5619457364082336,0.050000000745058,0.048158124089241,293.18365478515625,297.1499938964844,293.1499938964844,0.1444279551506042,-2391.988525390625,304.1563720703125,0.9234923720359802,0.2168177515268325,0.1524456739425659,293.265869140625,297.1499938964844,293.1499938964844,0.1895145922899246,-4022.238525390625,304.1581420898437,0.9936084151268004,0.2695925831794739,0.2563092410564422,293.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5619457364082336,0.050000000745058,0.2284414172172546,291.1764831542969,291.1499938964844,269.5460205078125,267.0517272949219,283.6122741699219,293.4330749511719,291.1775817871094,1.0,0.1943905502557754,0.9855128526687622,0.9855128526687622,1.0,1.0,-0.900933802127838,0.3703906238079071,0.5305431485176086,0.2029744237661361,0.0,0.0,0.3069020807743072,26.11697196960449,25.0,10.274840354919434,-6879.36962890625,81.52567291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,305.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.154447317123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207362204790115,0.2207406610250473,-4.4478119889390655e-06,0.0,0.0001567443832755,0.0,0.0,9.29008674621582,0.0,0.0,0.0,0.2910689413547516,4.0,0.0,1.0
728100,293.2029113769531,297.1499938964844,293.1499938964844,0.0273904558271169,-1017.4473266601562,304.1547241210937,0.6375302076339722,0.0710065886378288,0.0648720934987068,293.4101257324219,297.1499938964844,293.1499938964844,0.0111007364466786,-682.8649291992188,302.9095458984375,0.5616409182548523,0.050000000745058,0.0481601171195507,293.1875,297.1499938964844,293.1499938964844,0.1434613764286041,-2379.029541015625,304.156982421875,0.92115318775177,0.2156334817409515,0.1516586542129516,293.2650451660156,297.1499938964844,293.1499938964844,0.1883037239313125,-4001.51806640625,304.15887451171875,0.9920059442520142,0.2682856619358063,0.2550522685050964,293.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5616409182548523,0.050000000745058,0.2284508645534515,291.18048095703125,291.1499938964844,269.56365966796875,267.0680847167969,283.6314697265625,293.43377685546875,291.1815490722656,1.0,0.1941061615943908,0.9855150580406188,0.9855150580406188,1.0,1.0,-0.8979020714759827,0.3687106966972351,0.5291913747787476,0.2030862271785736,0.0,0.0,0.3044644594192505,26.14922142028809,25.0,10.762279510498049,-6843.13037109375,81.02272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,305.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.998046875,18000.0,0.0,0.0,0.1540655642747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188005447387695,0.2188049852848053,-4.443660145625472e-06,0.0,0.0001563569676363,0.0,0.0,9.193625450134276,0.0,0.0,0.0,0.2906844019889831,4.0,0.0,1.0
728160,293.2023620605469,297.1499938964844,293.1499938964844,0.0270063336938619,-1009.2676391601562,304.1545715332031,0.6356938481330872,0.07044218480587,0.0643694922327995,293.39178466796875,297.1499938964844,293.1499938964844,0.0111096743494272,-683.0487060546875,302.9139404296875,0.5613411068916321,0.050000000745058,0.0481620803475379,293.191650390625,297.1499938964844,293.1499938964844,0.1424122899770736,-2364.950927734375,304.1576232910156,0.9186576008796692,0.214344322681427,0.150798887014389,293.2640991210937,297.1499938964844,293.1499938964844,0.1871297359466552,-3981.443359375,304.1593933105469,0.990417182445526,0.2670142948627472,0.2538388073444366,293.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5613411068916321,0.050000000745058,0.2284601777791977,291.1844177246094,291.1499938964844,269.5809631347656,267.0841369628906,283.6504211425781,293.4344177246094,291.1854553222656,1.0,0.1938145458698272,0.9855454564094543,0.9855454564094543,1.0,1.0,-0.894824206829071,0.3670177459716797,0.5278064608573914,0.2031703144311905,0.0,0.0,0.3017747402191162,26.1799430847168,25.0,10.837384223937988,-6805.17578125,80.51158905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,305.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.1536326557397842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166793495416641,0.2166837900876999,-4.439018084667623e-06,0.0,0.0001559176162118,0.0,0.0,9.088109016418455,0.0,0.0,0.0,0.2902622520923614,4.0,0.0,1.0
728220,293.2012939453125,297.1499938964844,293.1499938964844,0.026110341772437,-993.201171875,304.154541015625,0.632041871547699,0.0693329945206642,0.0633689761161804,293.3525085449219,297.1499938964844,293.1499938964844,0.011159342713654,-684.472412109375,302.9391784667969,0.56074458360672,0.050000000745058,0.0481660105288028,293.2005920410156,297.1499938964844,293.1499938964844,0.1401122957468032,-2334.076904296875,304.1589050292969,0.9132294058799744,0.2114738672971725,0.1488696485757827,293.2619934082031,297.1499938964844,293.1499938964844,0.1849013268947601,-3943.41650390625,304.1599426269531,0.9872279167175292,0.2645496726036072,0.2514953017234802,293.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.56074458360672,0.050000000745058,0.2284788191318512,291.1897277832031,291.1499938964844,269.6146545410156,267.1156005859375,283.6869812011719,293.4353332519531,291.1895751953125,1.0,0.1932104527950287,0.98560631275177,0.98560631275177,1.0,1.0,-0.8885225653648376,0.3636094033718109,0.5249131917953491,0.2032005190849304,0.0,0.0,0.296040415763855,26.23758125305176,25.0,4.110383987426758,-6711.22314453125,79.46514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,305.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.234375,18000.0,0.0,0.0,0.1525767147541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120172381401062,0.2120216637849807,-4.428532520250883e-06,0.0,0.0001548459695186,0.0,0.0,8.857025146484375,0.0,0.0,0.0,0.289337545633316,4.0,0.0,1.0
728280,293.2012939453125,297.1499938964844,293.1499938964844,0.026110341772437,-993.201171875,304.154541015625,0.632041871547699,0.0693329945206642,0.0633689761161804,293.3525085449219,297.1499938964844,293.1499938964844,0.011159342713654,-684.472412109375,302.9391784667969,0.56074458360672,0.050000000745058,0.0481660105288028,293.2005920410156,297.1499938964844,293.1499938964844,0.1401122957468032,-2334.076904296875,304.1589050292969,0.9132294058799744,0.2114738672971725,0.1488696485757827,293.2619934082031,297.1499938964844,293.1499938964844,0.1849013268947601,-3943.41650390625,304.1599426269531,0.9872279167175292,0.2645496726036072,0.2514953017234802,293.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.56074458360672,0.050000000745058,0.2284788191318512,291.1897277832031,291.1499938964844,269.6146545410156,267.1156005859375,283.6869812011719,293.4353332519531,291.1895751953125,1.0,0.1932104527950287,0.98560631275177,0.98560631275177,1.0,1.0,-0.8885225653648376,0.3636094033718109,0.5249131917953491,0.2032005190849304,0.0,0.0,0.296040415763855,26.23758125305176,25.0,4.110383987426758,-6711.22314453125,79.46514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,305.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.234375,18000.0,0.0,0.0,0.1525767147541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120172381401062,0.2120216637849807,-4.428532520250883e-06,0.0,0.0001548459695186,0.0,0.0,8.857025146484375,0.0,0.0,0.0,0.289337545633316,4.0,0.0,1.0
728340,293.2000732421875,297.1499938964844,293.1499938964844,0.0253162421286106,-978.5407104492188,304.15435791015625,0.6285147666931152,0.0682796686887741,0.0624113045632839,293.3129272460937,297.1499938964844,293.1499938964844,0.0112430546432733,-687.1675415039062,302.97802734375,0.5601478815078735,0.050000000745058,0.0481699667870998,293.21026611328125,297.1499938964844,293.1499938964844,0.1376293450593948,-2300.784423828125,304.1600646972656,0.9073399901390076,0.2082323879003524,0.1466783732175827,293.2597351074219,297.1499938964844,293.1499938964844,0.1829001456499099,-3909.458984375,304.15997314453125,0.9839991927146912,0.2621717453002929,0.2492368072271347,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5601478815078735,0.050000000745058,0.2284975796937942,291.18524169921875,291.1499938964844,269.647216796875,267.146240234375,283.7205505371094,293.4354553222656,291.1846618652344,1.0,0.1925811618566513,0.9856671690940856,0.9856671690940856,1.0,1.0,-0.8820600509643555,0.3602244555950165,0.5218356251716614,0.2029622048139572,0.0,0.0,0.2916047275066376,26.289426803588867,25.0,-3.5874061584472656,-6625.84814453125,78.39230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,305.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1511931717395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081172913312912,0.2081217020750045,-4.418503067427082e-06,0.0,0.0001534418406663,0.0,0.0,8.662798881530762,0.0,0.0,0.0,0.2885489463806152,4.0,0.0,1.0
728400,293.2000732421875,297.1499938964844,293.1499938964844,0.0253162421286106,-978.5407104492188,304.15435791015625,0.6285147666931152,0.0682796686887741,0.0624113045632839,293.3129272460937,297.1499938964844,293.1499938964844,0.0112430546432733,-687.1675415039062,302.97802734375,0.5601478815078735,0.050000000745058,0.0481699667870998,293.21026611328125,297.1499938964844,293.1499938964844,0.1376293450593948,-2300.784423828125,304.1600646972656,0.9073399901390076,0.2082323879003524,0.1466783732175827,293.2597351074219,297.1499938964844,293.1499938964844,0.1829001456499099,-3909.458984375,304.15997314453125,0.9839991927146912,0.2621717453002929,0.2492368072271347,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5601478815078735,0.050000000745058,0.2284975796937942,291.18524169921875,291.1499938964844,269.647216796875,267.146240234375,283.7205505371094,293.4354553222656,291.1846618652344,1.0,0.1925811618566513,0.9856671690940856,0.9856671690940856,1.0,1.0,-0.8820600509643555,0.3602244555950165,0.5218356251716614,0.2029622048139572,0.0,0.0,0.2916047275066376,26.289426803588867,25.0,-3.5874061584472656,-6625.84814453125,78.39230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,305.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1511931717395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081172913312912,0.2081217020750045,-4.418503067427082e-06,0.0,0.0001534418406663,0.0,0.0,8.662798881530762,0.0,0.0,0.0,0.2885489463806152,4.0,0.0,1.0
728460,293.1986389160156,297.1499938964844,293.1499938964844,0.0245733726769685,-964.5250244140624,304.1541442871094,0.6251543164253235,0.067300371825695,0.0615178011357784,293.2754821777344,297.1499938964844,293.1499938964844,0.0113377980887889,-690.0487060546875,303.0253295898437,0.5595412850379944,0.050000000745058,0.0481740124523639,293.22052001953125,297.1499938964844,293.1499938964844,0.1348023414611816,-2262.65673828125,304.16143798828125,0.9011504650115968,0.2046261727809906,0.1442311853170395,293.2573547363281,297.1499938964844,293.1499938964844,0.1808979660272598,-3875.317138671875,304.15997314453125,0.9807218313217164,0.2598766684532165,0.2470574826002121,293.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5595412850379944,0.050000000745058,0.2285167872905731,291.1847839355469,291.1499938964844,269.6788635253906,267.1762084960937,283.74981689453125,293.4346923828125,291.18505859375,1.0,0.191929280757904,0.9857566952705384,0.9857566952705384,1.0,1.0,-0.8754630088806152,0.3569204807281494,0.5185425281524658,0.2023539394140243,0.0,0.0,0.2870659828186035,26.33525848388672,25.0,0.2108157724142074,-6557.5048828125,77.29837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.1495599746704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046474516391754,0.2046518623828888,-4.410339442983968e-06,0.0,0.0001517843629699,0.0,0.0,8.49258041381836,0.0,0.0,0.0,0.2878574430942535,4.0,0.0,1.0
728520,293.1986389160156,297.1499938964844,293.1499938964844,0.0245733726769685,-964.5250244140624,304.1541442871094,0.6251543164253235,0.067300371825695,0.0615178011357784,293.2754821777344,297.1499938964844,293.1499938964844,0.0113377980887889,-690.0487060546875,303.0253295898437,0.5595412850379944,0.050000000745058,0.0481740124523639,293.22052001953125,297.1499938964844,293.1499938964844,0.1348023414611816,-2262.65673828125,304.16143798828125,0.9011504650115968,0.2046261727809906,0.1442311853170395,293.2573547363281,297.1499938964844,293.1499938964844,0.1808979660272598,-3875.317138671875,304.15997314453125,0.9807218313217164,0.2598766684532165,0.2470574826002121,293.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5595412850379944,0.050000000745058,0.2285167872905731,291.1847839355469,291.1499938964844,269.6788635253906,267.1762084960937,283.74981689453125,293.4346923828125,291.18505859375,1.0,0.191929280757904,0.9857566952705384,0.9857566952705384,1.0,1.0,-0.8754630088806152,0.3569204807281494,0.5185425281524658,0.2023539394140243,0.0,0.0,0.2870659828186035,26.33525848388672,25.0,0.2108157724142074,-6557.5048828125,77.29837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.1495599746704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046474516391754,0.2046518623828888,-4.410339442983968e-06,0.0,0.0001517843629699,0.0,0.0,8.49258041381836,0.0,0.0,0.0,0.2878574430942535,4.0,0.0,1.0
728580,293.1970520019531,297.1499938964844,293.1499938964844,0.0238930266350507,-951.4533081054688,304.1539001464844,0.6219313740730286,0.0663916170597076,0.0606893636286258,293.24139404296875,297.1499938964844,293.1499938964844,0.0114384433254599,-693.0462036132812,303.07635498046875,0.5589072704315186,0.050000000745058,0.0481782741844654,293.23126220703125,297.1499938964844,293.1499938964844,0.1316867470741272,-2220.447998046875,304.1628112792969,0.8944569826126099,0.2006637156009674,0.1415351778268814,293.2548828125,297.1499938964844,293.1499938964844,0.1789483278989792,-3841.998291015625,304.159912109375,0.9773738980293274,0.2576579749584198,0.2449515908956527,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5589072704315186,0.050000000745058,0.2285369932651519,291.1859130859375,291.1499938964844,269.7098083496094,267.2055969238281,283.77392578125,293.43328857421875,291.185791015625,1.0,0.1912575513124466,0.9858462810516356,0.9858462810516356,1.0,1.0,-0.8687349557876587,0.3537384867668152,0.5149964690208435,0.2012826651334762,0.0,0.0,0.2821755707263946,26.37635040283203,25.0,-0.0214535258710384,-6483.88427734375,76.18672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,305.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.603515625,18000.0,0.0,0.0,0.1477473527193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008513957262039,0.2008557915687561,-4.401929345476674e-06,0.0,0.0001499447826063,0.0,0.0,8.308507919311523,0.0,0.0,0.0,0.2871213853359222,4.0,0.0,1.0
728640,293.1970520019531,297.1499938964844,293.1499938964844,0.0238930266350507,-951.4533081054688,304.1539001464844,0.6219313740730286,0.0663916170597076,0.0606893636286258,293.24139404296875,297.1499938964844,293.1499938964844,0.0114384433254599,-693.0462036132812,303.07635498046875,0.5589072704315186,0.050000000745058,0.0481782741844654,293.23126220703125,297.1499938964844,293.1499938964844,0.1316867470741272,-2220.447998046875,304.1628112792969,0.8944569826126099,0.2006637156009674,0.1415351778268814,293.2548828125,297.1499938964844,293.1499938964844,0.1789483278989792,-3841.998291015625,304.159912109375,0.9773738980293274,0.2576579749584198,0.2449515908956527,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5589072704315186,0.050000000745058,0.2285369932651519,291.1859130859375,291.1499938964844,269.7098083496094,267.2055969238281,283.77392578125,293.43328857421875,291.185791015625,1.0,0.1912575513124466,0.9858462810516356,0.9858462810516356,1.0,1.0,-0.8687349557876587,0.3537384867668152,0.5149964690208435,0.2012826651334762,0.0,0.0,0.2821755707263946,26.37635040283203,25.0,-0.0214535258710384,-6483.88427734375,76.18672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,305.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.603515625,18000.0,0.0,0.0,0.1477473527193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008513957262039,0.2008557915687561,-4.401929345476674e-06,0.0,0.0001499447826063,0.0,0.0,8.308507919311523,0.0,0.0,0.0,0.2871213853359222,4.0,0.0,1.0
728700,293.1962280273437,297.1499938964844,293.1499938964844,0.0235780533403158,-945.3390502929688,304.1537475585937,0.6203544735908508,0.0659606829285621,0.0602972507476806,293.22589111328125,297.1499938964844,293.1499938964844,0.0114904884248971,-694.6084594726562,303.10211181640625,0.5585746765136719,0.050000000745058,0.0481805205345153,293.2367553710937,297.1499938964844,293.1499938964844,0.1300384551286697,-2198.054931640625,304.1634826660156,0.8908665180206299,0.198550134897232,0.1400942653417587,293.2536315917969,297.1499938964844,293.1499938964844,0.1780141294002533,-3826.036376953125,304.1597900390625,0.9756667613983154,0.2565757036209106,0.2439247667789459,293.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5585746765136719,0.050000000745058,0.2285476475954055,291.1854248046875,291.1499938964844,269.7250366210937,267.2201232910156,283.7838134765625,293.4324035644531,291.1851806640625,1.0,0.1909147053956985,0.985891044139862,0.985891044139862,1.0,1.0,-0.8653180599212646,0.352200984954834,0.5131170749664307,0.2005509734153747,0.0,0.0,0.2798618078231811,26.395597457885746,25.0,-1.0107684135437012,-6448.0771484375,75.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,305.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.060546875,18000.0,0.0,0.0,0.1467816829681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199030265212059,0.1990346610546112,-4.397744305606466e-06,0.0,0.0001489647402195,0.0,0.0,8.22036075592041,0.0,0.0,0.0,0.2867674827575683,4.0,0.0,1.0
728760,293.19537353515625,297.1499938964844,293.1499938964844,0.023276874795556,-939.4490356445312,304.15362548828125,0.6187900900840759,0.0655431598424911,0.0599180646240711,293.21148681640625,297.1499938964844,293.1499938964844,0.0115424655377864,-696.1669311523438,303.1275329589844,0.5582301020622253,0.050000000745058,0.0481828600168228,293.24237060546875,297.1499938964844,293.1499938964844,0.1283280849456787,-2174.763671875,304.16412353515625,0.8871157169342041,0.1963508576154709,0.1385931968688964,293.2523803710937,297.1499938964844,293.1499938964844,0.177100121974945,-3810.411376953125,304.15966796875,0.973934292793274,0.2555099725723266,0.2429141551256179,293.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5582301020622253,0.050000000745058,0.2285587340593338,291.1846008300781,291.1499938964844,269.7401733398437,267.23455810546875,283.79217529296875,293.43145751953125,291.1842956542969,1.0,0.1905674636363983,0.9859449863433838,0.9859449863433838,1.0,1.0,-0.8618645668029785,0.3507014513015747,0.5111631155014038,0.1996825337409973,0.0,0.0,0.2776377499103546,26.41419219970703,25.0,-1.8470929861068728,-6413.42578125,75.05841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549560546875,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.1457863450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972971260547638,0.1973015218973159,-4.393732524476945e-06,0.0,0.000147954604472,0.0,0.0,8.13668155670166,0.0,0.0,0.0,0.2864306569099426,4.0,0.0,1.0
728820,293.1936340332031,297.1499938964844,293.1499938964844,0.0227098744362592,-928.23583984375,304.1533508300781,0.615669310092926,0.0647423341870307,0.059193130582571,293.1861572265625,297.1499938964844,293.1499938964844,0.0116436462849378,-699.1912841796875,303.1763610839844,0.5575025081634521,0.050000000745058,0.0481878221035003,293.2537536621094,297.1499938964844,293.1499938964844,0.1247196793556213,-2125.42919921875,304.1654357910156,0.8791354894638062,0.1916968524456024,0.1354106962680816,293.2498779296875,297.1499938964844,293.1499938964844,0.1753255277872085,-3780.0419921875,304.159423828125,0.9703887701034546,0.2534249722957611,0.2409386038780212,293.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5575025081634521,0.050000000745058,0.2285822927951812,291.18231201171875,291.1499938964844,269.7701721191406,267.26324462890625,283.8044738769531,293.4294128417969,291.1819152832031,1.0,0.1898598223924636,0.9860527515411376,0.9860527515411376,1.0,1.0,-0.854837954044342,0.3478097915649414,0.5070281624794006,0.1975388675928115,0.0,0.0,0.2734757959842682,26.450008392333984,25.0,-3.216150045394897,-6346.9990234375,73.91373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,305.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1437383294105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940813511610031,0.1940857470035553,-4.386311502457829e-06,0.0,0.000145876139868,0.0,0.0,7.982133865356445,0.0,0.0,0.0,0.2858085930347442,4.0,0.0,1.0
728880,293.1936340332031,297.1499938964844,293.1499938964844,0.0227098744362592,-928.23583984375,304.1533508300781,0.615669310092926,0.0647423341870307,0.059193130582571,293.1861572265625,297.1499938964844,293.1499938964844,0.0116436462849378,-699.1912841796875,303.1763610839844,0.5575025081634521,0.050000000745058,0.0481878221035003,293.2537536621094,297.1499938964844,293.1499938964844,0.1247196793556213,-2125.42919921875,304.1654357910156,0.8791354894638062,0.1916968524456024,0.1354106962680816,293.2498779296875,297.1499938964844,293.1499938964844,0.1753255277872085,-3780.0419921875,304.159423828125,0.9703887701034546,0.2534249722957611,0.2409386038780212,293.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5575025081634521,0.050000000745058,0.2285822927951812,291.18231201171875,291.1499938964844,269.7701721191406,267.26324462890625,283.8044738769531,293.4294128417969,291.1819152832031,1.0,0.1898598223924636,0.9860527515411376,0.9860527515411376,1.0,1.0,-0.854837954044342,0.3478097915649414,0.5070281624794006,0.1975388675928115,0.0,0.0,0.2734757959842682,26.450008392333984,25.0,-3.216150045394897,-6346.9990234375,73.91373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,305.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1437383294105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940813511610031,0.1940857470035553,-4.386311502457829e-06,0.0,0.000145876139868,0.0,0.0,7.982133865356445,0.0,0.0,0.0,0.2858085930347442,4.0,0.0,1.0
728940,293.1919860839844,297.1499938964844,293.1499938964844,0.0221792832016944,-917.5846557617188,304.15313720703125,0.6125144958496094,0.0639744251966476,0.0585012510418891,293.1653747558594,297.1499938964844,293.1499938964844,0.0117387156933546,-702.0223999023438,303.2213134765625,0.5567401051521301,0.050000000745058,0.0481930673122406,293.2646789550781,297.1499938964844,293.1499938964844,0.1209083199501037,-2073.0224609375,304.1666259765625,0.8706461787223816,0.1868477612733841,0.1320289820432663,293.2474060058594,297.1499938964844,293.1499938964844,0.173611894249916,-3750.6669921875,304.1591186523437,0.9667508006095886,0.2513929009437561,0.2390154749155044,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5567401051521301,0.050000000745058,0.2286071628332138,291.17938232421875,291.1499938964844,269.79998779296875,267.291748046875,283.8114624023437,293.4273681640625,291.17889404296875,1.0,0.1891358494758606,0.9861605763435364,0.9861605763435364,1.0,1.0,-0.847676694393158,0.345048576593399,0.5026281476020813,0.1949193328619003,0.0,0.0,0.2697548866271972,26.48301887512207,25.0,-4.106758117675781,-6284.53125,72.75602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613037109375,305.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1416698694229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912282705307006,0.1912326514720916,-4.379727670311695e-06,0.0,0.000143776909681,0.0,0.0,7.84574556350708,0.0,0.0,0.0,0.2852595448493957,4.0,0.0,1.0
729000,293.1919860839844,297.1499938964844,293.1499938964844,0.0221792832016944,-917.5846557617188,304.15313720703125,0.6125144958496094,0.0639744251966476,0.0585012510418891,293.1653747558594,297.1499938964844,293.1499938964844,0.0117387156933546,-702.0223999023438,303.2213134765625,0.5567401051521301,0.050000000745058,0.0481930673122406,293.2646789550781,297.1499938964844,293.1499938964844,0.1209083199501037,-2073.0224609375,304.1666259765625,0.8706461787223816,0.1868477612733841,0.1320289820432663,293.2474060058594,297.1499938964844,293.1499938964844,0.173611894249916,-3750.6669921875,304.1591186523437,0.9667508006095886,0.2513929009437561,0.2390154749155044,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5567401051521301,0.050000000745058,0.2286071628332138,291.17938232421875,291.1499938964844,269.79998779296875,267.291748046875,283.8114624023437,293.4273681640625,291.17889404296875,1.0,0.1891358494758606,0.9861605763435364,0.9861605763435364,1.0,1.0,-0.847676694393158,0.345048576593399,0.5026281476020813,0.1949193328619003,0.0,0.0,0.2697548866271972,26.48301887512207,25.0,-4.106758117675781,-6284.53125,72.75602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613037109375,305.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1416698694229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912282705307006,0.1912326514720916,-4.379727670311695e-06,0.0,0.000143776909681,0.0,0.0,7.84574556350708,0.0,0.0,0.0,0.2852595448493957,4.0,0.0,1.0
729060,293.1903991699219,297.1499938964844,293.1499938964844,0.0216749496757984,-907.3131103515624,304.1529235839844,0.6096262335777283,0.0632303208112716,0.0578297898173332,293.148681640625,297.1499938964844,293.1499938964844,0.0118264285847544,-704.6295776367188,303.2620544433594,0.5563130378723145,0.050000000745058,0.0481960400938987,293.2669677734375,297.1499938964844,293.1499938964844,0.1178887411952018,-2031.471435546875,304.1660461425781,0.8641510605812073,0.1834626942873001,0.1293504983186721,293.2450561523437,297.1499938964844,293.1499938964844,0.1719530522823333,-3722.1875,304.1588439941406,0.9635562300682068,0.2494061291217804,0.2371340692043304,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5563130378723145,0.050000000745058,0.2286212742328643,291.1756591796875,291.1499938964844,269.829833984375,267.3202209472656,283.8136901855469,293.42529296875,291.1748962402344,1.0,0.1884191036224365,0.9862801432609558,0.9862801432609558,1.0,1.0,-0.8414179086685181,0.3428215980529785,0.4985963106155395,0.1921958327293396,0.0,0.0,0.2665697932243347,26.4630069732666,25.0,-5.912713527679443,-6229.12353515625,71.68582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.95703125,18000.0,0.0,0.0,0.139644980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887700259685516,0.1887743920087814,-4.37401558883721e-06,0.0,0.0001417219027644,0.0,0.0,7.728711128234863,0.0,0.0,0.0,0.2847882807254791,4.0,0.0,1.0
729120,293.1903991699219,297.1499938964844,293.1499938964844,0.0216749496757984,-907.3131103515624,304.1529235839844,0.6096262335777283,0.0632303208112716,0.0578297898173332,293.148681640625,297.1499938964844,293.1499938964844,0.0118264285847544,-704.6295776367188,303.2620544433594,0.5563130378723145,0.050000000745058,0.0481960400938987,293.2669677734375,297.1499938964844,293.1499938964844,0.1178887411952018,-2031.471435546875,304.1660461425781,0.8641510605812073,0.1834626942873001,0.1293504983186721,293.2450561523437,297.1499938964844,293.1499938964844,0.1719530522823333,-3722.1875,304.1588439941406,0.9635562300682068,0.2494061291217804,0.2371340692043304,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5563130378723145,0.050000000745058,0.2286212742328643,291.1756591796875,291.1499938964844,269.829833984375,267.3202209472656,283.8136901855469,293.42529296875,291.1748962402344,1.0,0.1884191036224365,0.9862801432609558,0.9862801432609558,1.0,1.0,-0.8414179086685181,0.3428215980529785,0.4985963106155395,0.1921958327293396,0.0,0.0,0.2665697932243347,26.4630069732666,25.0,-5.912713527679443,-6229.12353515625,71.68582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.95703125,18000.0,0.0,0.0,0.139644980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887700259685516,0.1887743920087814,-4.37401558883721e-06,0.0,0.0001417219027644,0.0,0.0,7.728711128234863,0.0,0.0,0.0,0.2847882807254791,4.0,0.0,1.0
729180,293.1888732910156,297.1499938964844,293.1499938964844,0.0212017931044101,-897.5608520507812,304.1527404785156,0.6070725321769714,0.0625174567103385,0.0571819841861724,293.13525390625,297.1499938964844,293.1499938964844,0.0119102299213409,-707.1515502929688,303.2994384765625,0.5562044382095337,0.050000000745058,0.048196829855442,293.2645263671875,297.1499938964844,293.1499938964844,0.1158375516533851,-2003.329345703125,304.16412353515625,0.859941840171814,0.1809897273778915,0.1275174468755722,293.24273681640625,297.1499938964844,293.1499938964844,0.1703679710626602,-3694.96630859375,304.1585388183594,0.9608152508735656,0.247467041015625,0.2352942377328872,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5562044382095337,0.050000000745058,0.228625014424324,291.169677734375,291.1499938964844,269.8598327636719,267.34881591796875,283.81256103515625,293.423095703125,291.1687316894531,1.0,0.1877373903989792,0.9863996505737304,0.9863996505737304,1.0,1.0,-0.8362372517585754,0.3411440253257751,0.4950932264328003,0.1895544081926345,0.0,0.0,0.2643333971500397,26.396848678588867,25.0,-8.158612251281738,-6184.59228515625,70.73827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6262512207031,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1377411782741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869479268789291,0.1869522929191589,-4.369459020381328e-06,0.0,0.0001397897722199,0.0,0.0,7.641743183135986,0.0,0.0,0.0,0.284434825181961,4.0,0.0,1.0
729240,293.1888732910156,297.1499938964844,293.1499938964844,0.0212017931044101,-897.5608520507812,304.1527404785156,0.6070725321769714,0.0625174567103385,0.0571819841861724,293.13525390625,297.1499938964844,293.1499938964844,0.0119102299213409,-707.1515502929688,303.2994384765625,0.5562044382095337,0.050000000745058,0.048196829855442,293.2645263671875,297.1499938964844,293.1499938964844,0.1158375516533851,-2003.329345703125,304.16412353515625,0.859941840171814,0.1809897273778915,0.1275174468755722,293.24273681640625,297.1499938964844,293.1499938964844,0.1703679710626602,-3694.96630859375,304.1585388183594,0.9608152508735656,0.247467041015625,0.2352942377328872,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5562044382095337,0.050000000745058,0.228625014424324,291.169677734375,291.1499938964844,269.8598327636719,267.34881591796875,283.81256103515625,293.423095703125,291.1687316894531,1.0,0.1877373903989792,0.9863996505737304,0.9863996505737304,1.0,1.0,-0.8362372517585754,0.3411440253257751,0.4950932264328003,0.1895544081926345,0.0,0.0,0.2643333971500397,26.396848678588867,25.0,-8.158612251281738,-6184.59228515625,70.73827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6262512207031,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1377411782741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869479268789291,0.1869522929191589,-4.369459020381328e-06,0.0,0.0001397897722199,0.0,0.0,7.641743183135986,0.0,0.0,0.0,0.284434825181961,4.0,0.0,1.0
729300,293.1881103515625,297.1499938964844,293.1499938964844,0.0209765769541263,-892.8671875,304.15264892578125,0.6058464646339417,0.0621744208037853,0.0568697676062583,293.1294860839844,297.1499938964844,293.1499938964844,0.0119508160278201,-708.3673706054688,303.3172912597656,0.5561747550964355,0.050000000745058,0.0481970533728599,293.2628173828125,297.1499938964844,293.1499938964844,0.1149466782808303,-1991.0858154296875,304.1631774902344,0.8581258058547974,0.1798737198114395,0.1267170011997223,293.2416076660156,297.1499938964844,293.1499938964844,0.1695926785469055,-3681.630859375,304.15838623046875,0.959483563899994,0.2465161383152008,0.2343916893005371,293.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5561747550964355,0.050000000745058,0.2286260724067688,291.1665954589844,291.1499938964844,269.8749694824219,267.3631896972656,283.8113098144531,293.4219665527344,291.16571044921875,1.0,0.1874101012945175,0.9864594340324402,0.9864594340324402,1.0,1.0,-0.8338199853897095,0.3403992354869842,0.4934207499027252,0.1882345378398895,0.0,0.0,0.263543426990509,26.36079978942871,25.0,-8.211522102355957,-6165.9951171875,70.29182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.1368605941534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863003820180893,0.1863047480583191,-4.367745987110538e-06,0.0,0.00013889609545,0.0,0.0,7.61074686050415,0.0,0.0,0.0,0.2843072116374969,4.0,0.0,1.0
729360,293.1873779296875,297.1499938964844,293.1499938964844,0.0207578372210264,-888.2696533203125,304.1525573730469,0.6046387553215027,0.0618397258222103,0.0565653406083583,293.1242370605469,297.1499938964844,293.1499938964844,0.0119904149323701,-709.5411376953125,303.3347473144531,0.5561443567276001,0.050000000745058,0.0481972843408584,293.2610168457031,297.1499938964844,293.1499938964844,0.1140961125493049,-1979.3660888671875,304.1623229980469,0.8563888072967529,0.1787981241941452,0.1259526312351226,293.240478515625,297.1499938964844,293.1499938964844,0.1688231825828552,-3668.372314453125,304.15826416015625,0.9581531286239624,0.2455770969390869,0.2335005104541778,293.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5561443567276001,0.050000000745058,0.2286271601915359,291.163818359375,291.1499938964844,269.89019775390625,267.3776550292969,283.8097839355469,293.4208068847656,291.1630554199219,1.0,0.1870913356542587,0.9865133166313172,0.9865133166313172,1.0,1.0,-0.8314690589904785,0.3396908938884735,0.491778165102005,0.1869143694639206,0.0,0.0,0.2629029452800751,26.325416564941406,25.0,-7.703202247619629,-6148.908203125,69.85905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,305.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.17578125,18000.0,0.0,0.0,0.1360383927822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857808232307434,0.1857851892709732,-4.366364919405896e-06,0.0,0.0001380616886308,0.0,0.0,7.585893154144287,0.0,0.0,0.0,0.2842046320438385,4.0,0.0,1.0
729420,293.1858825683594,297.1499938964844,293.1499938964844,0.0203377809375524,-879.32666015625,304.15240478515625,0.6022601127624512,0.06119304895401,0.05597785115242,293.1151733398437,297.1499938964844,293.1499938964844,0.0120667424052953,-711.76416015625,303.36865234375,0.556067943572998,0.050000000745058,0.0481978468596935,293.2573547363281,297.1499938964844,293.1499938964844,0.1124676689505577,-1956.8321533203125,304.16094970703125,0.8530431389808655,0.176727682352066,0.1244903206825256,293.23828125,297.1499938964844,293.1499938964844,0.167298674583435,-3642.036376953125,304.1580505371094,0.9554755687713624,0.2437326908111572,0.2317507714033126,293.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.556067943572998,0.050000000745058,0.2286298424005508,291.1594543457031,291.1499938964844,269.9211120605469,267.4068298339844,283.8063659667969,293.4185485839844,291.1589050292969,1.0,0.1864777952432632,0.9866211414337158,0.9866211414337158,1.0,1.0,-0.8269124627113342,0.3383474946022033,0.4885649979114532,0.1842913776636123,0.0,0.0,0.2619529962539673,26.259004592895508,25.0,-5.951381206512451,-6117.47607421875,69.02855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,305.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1345908492803573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850167959928512,0.185021162033081,-4.364352662378224e-06,0.0,0.0001365926000289,0.0,0.0,7.549419403076172,0.0,0.0,0.0,0.2840542197227478,4.0,0.0,1.0
729480,293.1858825683594,297.1499938964844,293.1499938964844,0.0203377809375524,-879.32666015625,304.15240478515625,0.6022601127624512,0.06119304895401,0.05597785115242,293.1151733398437,297.1499938964844,293.1499938964844,0.0120667424052953,-711.76416015625,303.36865234375,0.556067943572998,0.050000000745058,0.0481978468596935,293.2573547363281,297.1499938964844,293.1499938964844,0.1124676689505577,-1956.8321533203125,304.16094970703125,0.8530431389808655,0.176727682352066,0.1244903206825256,293.23828125,297.1499938964844,293.1499938964844,0.167298674583435,-3642.036376953125,304.1580505371094,0.9554755687713624,0.2437326908111572,0.2317507714033126,293.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.556067943572998,0.050000000745058,0.2286298424005508,291.1594543457031,291.1499938964844,269.9211120605469,267.4068298339844,283.8063659667969,293.4185485839844,291.1589050292969,1.0,0.1864777952432632,0.9866211414337158,0.9866211414337158,1.0,1.0,-0.8269124627113342,0.3383474946022033,0.4885649979114532,0.1842913776636123,0.0,0.0,0.2619529962539673,26.259004592895508,25.0,-5.951381206512451,-6117.47607421875,69.02855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,305.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1345908492803573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850167959928512,0.185021162033081,-4.364352662378224e-06,0.0,0.0001365926000289,0.0,0.0,7.549419403076172,0.0,0.0,0.0,0.2840542197227478,4.0,0.0,1.0
729540,293.1844787597656,297.1499938964844,293.1499938964844,0.0199380349367856,-870.6701049804688,304.1522827148437,0.5999167561531067,0.0605723857879638,0.0554149895906448,293.10772705078125,297.1499938964844,293.1499938964844,0.0121392477303743,-713.826904296875,303.4012145996094,0.555968165397644,0.050000000745058,0.0481985732913017,293.2537841796875,297.1499938964844,293.1499938964844,0.110903799533844,-1935.072021484375,304.159912109375,0.8498033285140991,0.1747360974550247,0.1230881810188293,293.23614501953125,297.1499938964844,293.1499938964844,0.1657921373844146,-3615.925048828125,304.15789794921875,0.952769935131073,0.2419295459985733,0.2300410121679306,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.555968165397644,0.050000000745058,0.2286332696676254,291.15655517578125,291.1499938964844,269.9527893066406,267.4365234375,283.80328369140625,293.4164123535156,291.1561889648437,1.0,0.1858932971954345,0.9867289066314696,0.9867289066314696,1.0,1.0,-0.8225067853927612,0.3370623588562011,0.4854444563388824,0.1817305088043213,0.0,0.0,0.2612922489643097,26.199295043945312,25.0,-3.970880508422852,-6088.0625,68.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,305.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1334191262722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844973117113113,0.1845016777515411,-4.363016614661319e-06,0.0,0.0001354034611722,0.0,0.0,7.524703502655029,0.0,0.0,0.0,0.2839526236057281,4.0,0.0,1.0
729600,293.1844787597656,297.1499938964844,293.1499938964844,0.0199380349367856,-870.6701049804688,304.1522827148437,0.5999167561531067,0.0605723857879638,0.0554149895906448,293.10772705078125,297.1499938964844,293.1499938964844,0.0121392477303743,-713.826904296875,303.4012145996094,0.555968165397644,0.050000000745058,0.0481985732913017,293.2537841796875,297.1499938964844,293.1499938964844,0.110903799533844,-1935.072021484375,304.159912109375,0.8498033285140991,0.1747360974550247,0.1230881810188293,293.23614501953125,297.1499938964844,293.1499938964844,0.1657921373844146,-3615.925048828125,304.15789794921875,0.952769935131073,0.2419295459985733,0.2300410121679306,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.555968165397644,0.050000000745058,0.2286332696676254,291.15655517578125,291.1499938964844,269.9527893066406,267.4365234375,283.80328369140625,293.4164123535156,291.1561889648437,1.0,0.1858932971954345,0.9867289066314696,0.9867289066314696,1.0,1.0,-0.8225067853927612,0.3370623588562011,0.4854444563388824,0.1817305088043213,0.0,0.0,0.2612922489643097,26.199295043945312,25.0,-3.970880508422852,-6088.0625,68.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,305.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1334191262722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844973117113113,0.1845016777515411,-4.363016614661319e-06,0.0,0.0001354034611722,0.0,0.0,7.524703502655029,0.0,0.0,0.0,0.2839526236057281,4.0,0.0,1.0
