time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.18310546875,297.1499938964844,293.1499938964844,0.0195559449493885,-862.2560424804688,304.15216064453125,0.5976038575172424,0.0599740855395793,0.0548731945455074,293.1018371582031,297.1499938964844,293.1499938964844,0.0122074708342552,-715.7229614257812,303.4322204589844,0.5558503270149231,0.050000000745058,0.0481994226574897,293.25030517578125,297.1499938964844,293.1499938964844,0.1093901172280311,-1913.90380859375,304.1591491699219,0.8466490507125854,0.172810211777687,0.1217338219285011,293.23406982421875,297.1499938964844,293.1499938964844,0.164302796125412,-3590.031494140625,304.1577453613281,0.9500434398651124,0.2401644587516784,0.2283680886030197,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5558503270149231,0.050000000745058,0.2286373078823089,291.1549377441406,291.1499938964844,269.9853515625,267.46685791015625,283.80126953125,293.4144592285156,291.1547546386719,1.0,0.1853350102901458,0.986831784248352,0.986831784248352,1.0,1.0,-0.8182288408279419,0.335802674293518,0.4824261963367462,0.1792796403169632,0.0,0.0,0.2607597410678863,26.146116256713867,25.0,-2.148707628250122,-6059.33251953125,67.48387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794616699219,305.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1325229257345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841015666723251,0.1841059178113937,-4.362068466434721e-06,0.0,0.0001344939228147,0.0,0.0,7.506006240844727,0.0,0.0,0.0,0.28387650847435,4.0,0.0,1.0
729720,293.18310546875,297.1499938964844,293.1499938964844,0.0195559449493885,-862.2560424804688,304.15216064453125,0.5976038575172424,0.0599740855395793,0.0548731945455074,293.1018371582031,297.1499938964844,293.1499938964844,0.0122074708342552,-715.7229614257812,303.4322204589844,0.5558503270149231,0.050000000745058,0.0481994226574897,293.25030517578125,297.1499938964844,293.1499938964844,0.1093901172280311,-1913.90380859375,304.1591491699219,0.8466490507125854,0.172810211777687,0.1217338219285011,293.23406982421875,297.1499938964844,293.1499938964844,0.164302796125412,-3590.031494140625,304.1577453613281,0.9500434398651124,0.2401644587516784,0.2283680886030197,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5558503270149231,0.050000000745058,0.2286373078823089,291.1549377441406,291.1499938964844,269.9853515625,267.46685791015625,283.80126953125,293.4144592285156,291.1547546386719,1.0,0.1853350102901458,0.986831784248352,0.986831784248352,1.0,1.0,-0.8182288408279419,0.335802674293518,0.4824261963367462,0.1792796403169632,0.0,0.0,0.2607597410678863,26.146116256713867,25.0,-2.148707628250122,-6059.33251953125,67.48387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794616699219,305.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1325229257345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841015666723251,0.1841059178113937,-4.362068466434721e-06,0.0,0.0001344939228147,0.0,0.0,7.506006240844727,0.0,0.0,0.0,0.28387650847435,4.0,0.0,1.0
729780,293.18182373046875,297.1499938964844,293.1499938964844,0.0191893335431814,-854.050048828125,304.15203857421875,0.5953195095062256,0.0593948438763618,0.0543491765856742,293.0973815917969,297.1499938964844,293.1499938964844,0.0122708706185221,-717.4465942382812,303.4613647460937,0.5557225942611694,0.050000000745058,0.0482003390789032,293.2470092773437,297.1499938964844,293.1499938964844,0.1079200953245163,-1893.2537841796875,304.1585388183594,0.8435759544372559,0.1709422171115875,0.120420828461647,293.23211669921875,297.1499938964844,293.1499938964844,0.1628306955099105,-3564.3642578125,304.1576232910156,0.947306990623474,0.2384336292743683,0.2267281711101532,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5557225942611694,0.050000000745058,0.2286416441202163,291.1543884277344,291.1499938964844,270.0190124511719,267.4979248046875,283.801025390625,293.4127197265625,291.1543884277344,1.0,0.1847996711730957,0.9869346618652344,0.9869346618652344,1.0,1.0,-0.8140619397163391,0.3345430195331573,0.4795189499855041,0.1769777983427047,0.0,0.0,0.2602209448814392,26.098636627197266,25.0,-0.6053735613822937,-6030.4052734375,66.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1318716704845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183726504445076,0.1837308704853058,-4.361263563623652e-06,0.0,0.000133832974825,0.0,0.0,7.488455772399902,0.0,0.0,0.0,0.283806174993515,4.0,0.0,1.0
729840,293.18182373046875,297.1499938964844,293.1499938964844,0.0191893335431814,-854.050048828125,304.15203857421875,0.5953195095062256,0.0593948438763618,0.0543491765856742,293.0973815917969,297.1499938964844,293.1499938964844,0.0122708706185221,-717.4465942382812,303.4613647460937,0.5557225942611694,0.050000000745058,0.0482003390789032,293.2470092773437,297.1499938964844,293.1499938964844,0.1079200953245163,-1893.2537841796875,304.1585388183594,0.8435759544372559,0.1709422171115875,0.120420828461647,293.23211669921875,297.1499938964844,293.1499938964844,0.1628306955099105,-3564.3642578125,304.1576232910156,0.947306990623474,0.2384336292743683,0.2267281711101532,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5557225942611694,0.050000000745058,0.2286416441202163,291.1543884277344,291.1499938964844,270.0190124511719,267.4979248046875,283.801025390625,293.4127197265625,291.1543884277344,1.0,0.1847996711730957,0.9869346618652344,0.9869346618652344,1.0,1.0,-0.8140619397163391,0.3345430195331573,0.4795189499855041,0.1769777983427047,0.0,0.0,0.2602209448814392,26.098636627197266,25.0,-0.6053735613822937,-6030.4052734375,66.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1318716704845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183726504445076,0.1837308704853058,-4.361263563623652e-06,0.0,0.000133832974825,0.0,0.0,7.488455772399902,0.0,0.0,0.0,0.283806174993515,4.0,0.0,1.0
729900,293.18121337890625,297.1499938964844,293.1499938964844,0.0190114099532365,-850.019287109375,304.1520080566406,0.5941885709762573,0.0591117516160011,0.0540931969881057,293.0956420898437,297.1499938964844,293.1499938964844,0.0123004894703626,-718.2387084960938,303.47509765625,0.5556570291519165,0.050000000745058,0.0482008084654808,293.2453918457031,297.1499938964844,293.1499938964844,0.1072005107998848,-1883.114013671875,304.1582946777344,0.8420698046684265,0.1700286418199539,0.1197788342833519,293.2311706542969,297.1499938964844,293.1499938964844,0.1621012240648269,-3551.618896484375,304.1575622558594,0.9459385871887208,0.2375802993774414,0.2259198129177093,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5556570291519165,0.050000000745058,0.2286438792943954,291.15447998046875,291.1499938964844,270.03631591796875,267.5137939453125,283.8016967773437,293.41192626953125,291.1545104980469,1.0,0.1845398694276809,0.9869861006736756,0.9869861006736756,1.0,1.0,-0.8120172023773193,0.3339076042175293,0.47810959815979,0.175892099738121,0.0,0.0,0.2599149048328399,26.076812744140625,25.0,0.0646593123674392,-6015.69140625,66.40965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.131626009941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835213154554367,0.1835256665945053,-4.360856109997258e-06,0.0,0.0001335836714133,0.0,0.0,7.478913307189941,0.0,0.0,0.0,0.283768355846405,4.0,0.0,1.0
729960,293.1806335449219,297.1499938964844,293.1499938964844,0.0188368801027536,-846.0341186523438,304.1519470214844,0.5930652618408203,0.0588326379656791,0.053840946406126,293.09429931640625,297.1499938964844,293.1499938964844,0.0123285865411162,-718.9820556640625,303.4882507324219,0.555591344833374,0.050000000745058,0.0482012778520584,293.24383544921875,297.1499938964844,293.1499938964844,0.1064907312393188,-1873.0927734375,304.1580810546875,0.8405837416648865,0.169127881526947,0.1191459894180297,293.2302551269531,297.1499938964844,293.1499938964844,0.1613761335611343,-3538.93408203125,304.1575012207031,0.9445714950561525,0.2367345243692398,0.2251187562942505,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.555591344833374,0.050000000745058,0.2286461144685745,291.1547546386719,291.1499938964844,270.0539855957031,267.5298767089844,283.802978515625,293.4112243652344,291.1548767089844,1.0,0.1842849403619766,0.98704195022583,0.98704195022583,1.0,1.0,-0.8099966645240784,0.3332663476467132,0.4767302870750427,0.1748530864715576,0.0,0.0,0.2595686912536621,26.05613899230957,25.0,0.6752340793609619,-6000.73828125,66.06541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1314252912998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832925826311111,0.1832969486713409,-4.360418188298354e-06,0.0,0.000133379959152,0.0,0.0,7.468307018280029,0.0,0.0,0.0,0.2837265431880951,4.0,0.0,1.0
730020,293.17950439453125,297.1499938964844,293.1499938964844,0.0184975117444992,-838.1943969726562,304.15185546875,0.5908416509628296,0.0582858137786388,0.0533469095826149,293.09259033203125,297.1499938964844,293.1499938964844,0.0123796528205275,-720.3109741210938,303.51239013671875,0.5554611682891846,0.050000000745058,0.048202209174633,293.2408142089844,297.1499938964844,293.1499938964844,0.1050998196005821,-1853.3997802734373,304.15771484375,0.8376703262329102,0.1673636138439178,0.117906704545021,293.2284545898437,297.1499938964844,293.1499938964844,0.1599394530057907,-3513.751953125,304.15740966796875,0.941845178604126,0.2350649386644363,0.2235376685857772,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5554611682891846,0.050000000745058,0.2286505252122879,291.1558837890625,291.1499938964844,270.09039306640625,267.5628662109375,283.8075256347656,293.4099426269531,291.1560974121094,1.0,0.1837888062000274,0.9871535301208496,0.9871535301208496,1.0,1.0,-0.806024968624115,0.3319623470306396,0.4740626513957977,0.1729193776845932,0.0,0.0,0.2587120532989502,26.01798820495605,25.0,1.7142395973205566,-5969.92626953125,65.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,305.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1311329454183578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827323287725448,0.1827366799116134,-4.359377271612175e-06,0.0,0.0001330832747044,0.0,0.0,7.442395687103271,0.0,0.0,0.0,0.2836248278617859,4.0,0.0,1.0
730080,293.17950439453125,297.1499938964844,293.1499938964844,0.0184975117444992,-838.1943969726562,304.15185546875,0.5908416509628296,0.0582858137786388,0.0533469095826149,293.09259033203125,297.1499938964844,293.1499938964844,0.0123796528205275,-720.3109741210938,303.51239013671875,0.5554611682891846,0.050000000745058,0.048202209174633,293.2408142089844,297.1499938964844,293.1499938964844,0.1050998196005821,-1853.3997802734373,304.15771484375,0.8376703262329102,0.1673636138439178,0.117906704545021,293.2284545898437,297.1499938964844,293.1499938964844,0.1599394530057907,-3513.751953125,304.15740966796875,0.941845178604126,0.2350649386644363,0.2235376685857772,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5554611682891846,0.050000000745058,0.2286505252122879,291.1558837890625,291.1499938964844,270.09039306640625,267.5628662109375,283.8075256347656,293.4099426269531,291.1560974121094,1.0,0.1837888062000274,0.9871535301208496,0.9871535301208496,1.0,1.0,-0.806024968624115,0.3319623470306396,0.4740626513957977,0.1729193776845932,0.0,0.0,0.2587120532989502,26.01798820495605,25.0,1.7142395973205566,-5969.92626953125,65.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,305.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1311329454183578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827323287725448,0.1827366799116134,-4.359377271612175e-06,0.0,0.0001330832747044,0.0,0.0,7.442395687103271,0.0,0.0,0.0,0.2836248278617859,4.0,0.0,1.0
730140,293.1784362792969,297.1499938964844,293.1499938964844,0.018170278519392,-830.5192260742188,304.1517944335937,0.5886479020118713,0.0577528104186058,0.0528655983507633,293.0922546386719,297.1499938964844,293.1499938964844,0.0124231139197945,-721.4155883789062,303.5333557128906,0.5553348660469055,0.050000000745058,0.0482031144201755,293.2379455566406,297.1499938964844,293.1499938964844,0.103745236992836,-1834.153564453125,304.15740966796875,0.8348307609558105,0.165645569562912,0.1167002469301223,293.22674560546875,297.1499938964844,293.1499938964844,0.1585209518671035,-3488.828125,304.15728759765625,0.939133644104004,0.2334224730730056,0.2219825983047485,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5553348660469055,0.050000000745058,0.2286548167467117,291.1576232910156,291.1499938964844,270.12847900390625,267.5970153808594,283.8147888183594,293.408935546875,291.15789794921875,1.0,0.1833093762397766,0.987265169620514,0.987265169620514,1.0,1.0,-0.8021391034126282,0.3306256532669067,0.4715134501457214,0.1711781322956085,0.0,0.0,0.2575836479663849,25.98360061645508,25.0,2.5247879028320312,-5937.6875,64.7494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,305.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1309373378753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819954365491867,0.1819998025894165,-4.3580207602644805e-06,0.0,0.0001328847574768,0.0,0.0,7.408373832702637,0.0,0.0,0.0,0.2834915816783905,4.0,0.0,1.0
730200,293.1784362792969,297.1499938964844,293.1499938964844,0.018170278519392,-830.5192260742188,304.1517944335937,0.5886479020118713,0.0577528104186058,0.0528655983507633,293.0922546386719,297.1499938964844,293.1499938964844,0.0124231139197945,-721.4155883789062,303.5333557128906,0.5553348660469055,0.050000000745058,0.0482031144201755,293.2379455566406,297.1499938964844,293.1499938964844,0.103745236992836,-1834.153564453125,304.15740966796875,0.8348307609558105,0.165645569562912,0.1167002469301223,293.22674560546875,297.1499938964844,293.1499938964844,0.1585209518671035,-3488.828125,304.15728759765625,0.939133644104004,0.2334224730730056,0.2219825983047485,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5553348660469055,0.050000000745058,0.2286548167467117,291.1576232910156,291.1499938964844,270.12847900390625,267.5970153808594,283.8147888183594,293.408935546875,291.15789794921875,1.0,0.1833093762397766,0.987265169620514,0.987265169620514,1.0,1.0,-0.8021391034126282,0.3306256532669067,0.4715134501457214,0.1711781322956085,0.0,0.0,0.2575836479663849,25.98360061645508,25.0,2.5247879028320312,-5937.6875,64.7494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,305.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1309373378753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819954365491867,0.1819998025894165,-4.3580207602644805e-06,0.0,0.0001328847574768,0.0,0.0,7.408373832702637,0.0,0.0,0.0,0.2834915816783905,4.0,0.0,1.0
730260,293.1774597167969,297.1499938964844,293.1499938964844,0.0178544372320175,-823.0006713867188,304.1517333984375,0.586482584476471,0.0572323240339756,0.052395824342966,293.0932922363281,297.1499938964844,293.1499938964844,0.0124578913673758,-722.27490234375,303.5506591796875,0.5552136898040771,0.050000000745058,0.0482039786875247,293.2352294921875,297.1499938964844,293.1499938964844,0.102425493299961,-1815.34033203125,304.1571350097656,0.8320589065551758,0.1639705598354339,0.1155243888497352,293.22515869140625,297.1499938964844,293.1499938964844,0.1571211814880371,-3464.1767578125,304.1571960449219,0.9364407062530518,0.231805145740509,0.2204516679048538,293.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5552136898040771,0.050000000745058,0.2286589294672012,291.1597900390625,291.1499938964844,270.1683654785156,267.6324157714844,283.8248291015625,293.4081726074219,291.1601257324219,1.0,0.1828451305627823,0.9873864054679872,0.9873864054679872,1.0,1.0,-0.7983325123786926,0.3292552530765533,0.4690772891044616,0.169623464345932,0.0,0.0,0.2561341226100921,25.952537536621094,25.0,3.1026391983032227,-5903.80908203125,64.1241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,305.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.1307820230722427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810453832149505,0.1810497492551803,-4.356261342763901e-06,0.0,0.0001327271311311,0.0,0.0,7.364550590515137,0.0,0.0,0.0,0.2833199501037597,4.0,0.0,1.0
730320,293.1774597167969,297.1499938964844,293.1499938964844,0.0178544372320175,-823.0006713867188,304.1517333984375,0.586482584476471,0.0572323240339756,0.052395824342966,293.0932922363281,297.1499938964844,293.1499938964844,0.0124578913673758,-722.27490234375,303.5506591796875,0.5552136898040771,0.050000000745058,0.0482039786875247,293.2352294921875,297.1499938964844,293.1499938964844,0.102425493299961,-1815.34033203125,304.1571350097656,0.8320589065551758,0.1639705598354339,0.1155243888497352,293.22515869140625,297.1499938964844,293.1499938964844,0.1571211814880371,-3464.1767578125,304.1571960449219,0.9364407062530518,0.231805145740509,0.2204516679048538,293.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5552136898040771,0.050000000745058,0.2286589294672012,291.1597900390625,291.1499938964844,270.1683654785156,267.6324157714844,283.8248291015625,293.4081726074219,291.1601257324219,1.0,0.1828451305627823,0.9873864054679872,0.9873864054679872,1.0,1.0,-0.7983325123786926,0.3292552530765533,0.4690772891044616,0.169623464345932,0.0,0.0,0.2561341226100921,25.952537536621094,25.0,3.1026391983032227,-5903.80908203125,64.1241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,305.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.1307820230722427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810453832149505,0.1810497492551803,-4.356261342763901e-06,0.0,0.0001327271311311,0.0,0.0,7.364550590515137,0.0,0.0,0.0,0.2833199501037597,4.0,0.0,1.0
730380,293.1765441894531,297.1499938964844,293.1499938964844,0.0175491739064455,-815.629150390625,304.1516418457031,0.5843425989151001,0.0567228868603706,0.0519362613558769,293.095703125,297.1499938964844,293.1499938964844,0.0124829839915037,-722.8702392578125,303.5637512207031,0.5550983548164368,0.050000000745058,0.048204805701971,293.232666015625,297.1499938964844,293.1499938964844,0.1011389270424842,-1796.9434814453125,304.1568908691406,0.8293464183807373,0.1623349487781524,0.1143765524029731,293.2236328125,297.1499938964844,293.1499938964844,0.1557406634092331,-3439.81201171875,304.1571044921875,0.9337685704231262,0.2302106767892837,0.2189427316188812,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5550983548164368,0.050000000745058,0.2286628484725952,291.1622009277344,291.1499938964844,270.2102966308594,267.66925048828125,283.83770751953125,293.4076843261719,291.16259765625,1.0,0.1823945641517639,0.987507700920105,0.987507700920105,1.0,1.0,-0.7945979833602905,0.3278507590293884,0.4667471945285797,0.1682455539703369,0.0,0.0,0.2543403506278991,25.92441749572754,25.0,3.4534473419189453,-5868.16796875,63.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1306121945381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798646450042724,0.179868996143341,-4.354048542154487e-06,0.0,0.0001325547782471,0.0,0.0,7.310136318206787,0.0,0.0,0.0,0.283106654882431,4.0,0.0,1.0
730440,293.1765441894531,297.1499938964844,293.1499938964844,0.0175491739064455,-815.629150390625,304.1516418457031,0.5843425989151001,0.0567228868603706,0.0519362613558769,293.095703125,297.1499938964844,293.1499938964844,0.0124829839915037,-722.8702392578125,303.5637512207031,0.5550983548164368,0.050000000745058,0.048204805701971,293.232666015625,297.1499938964844,293.1499938964844,0.1011389270424842,-1796.9434814453125,304.1568908691406,0.8293464183807373,0.1623349487781524,0.1143765524029731,293.2236328125,297.1499938964844,293.1499938964844,0.1557406634092331,-3439.81201171875,304.1571044921875,0.9337685704231262,0.2302106767892837,0.2189427316188812,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5550983548164368,0.050000000745058,0.2286628484725952,291.1622009277344,291.1499938964844,270.2102966308594,267.66925048828125,283.83770751953125,293.4076843261719,291.16259765625,1.0,0.1823945641517639,0.987507700920105,0.987507700920105,1.0,1.0,-0.7945979833602905,0.3278507590293884,0.4667471945285797,0.1682455539703369,0.0,0.0,0.2543403506278991,25.92441749572754,25.0,3.4534473419189453,-5868.16796875,63.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1306121945381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798646450042724,0.179868996143341,-4.354048542154487e-06,0.0,0.0001325547782471,0.0,0.0,7.310136318206787,0.0,0.0,0.0,0.283106654882431,4.0,0.0,1.0
730500,293.1761169433594,297.1499938964844,293.1499938964844,0.0174002572894096,-811.9949951171875,304.1516418457031,0.5832811594009399,0.0564719028770923,0.0517099127173423,293.0974426269531,297.1499938964844,293.1499938964844,0.0124915475025773,-723.0615844726562,303.5685729980469,0.5550430417060852,0.050000000745058,0.0482052043080329,293.2314147949219,297.1499938964844,293.1499938964844,0.1005075052380561,-1787.89453125,304.15679931640625,0.828009843826294,0.1615308374166488,0.1138123795390129,293.222900390625,297.1499938964844,293.1499938964844,0.1550575792789459,-3427.7373046875,304.15704345703125,0.9324409365653992,0.2294213324785232,0.2181958556175232,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5550430417060852,0.050000000745058,0.2286647260189056,291.1634826660156,291.1499938964844,270.2320861816406,267.688232421875,283.8451843261719,293.4075622558594,291.16387939453125,1.0,0.1821739971637725,0.9875683188438416,0.9875683188438416,1.0,1.0,-0.7927555441856384,0.3271353840827942,0.4656201601028442,0.167620837688446,0.0,0.0,0.2533113658428192,25.911359786987305,25.0,3.5584256649017334,-5849.65673828125,63.22175216674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.1305069327354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791863888502121,0.1791907399892807,-4.352766609372338e-06,0.0,0.0001324479380855,0.0,0.0,7.278908729553223,0.0,0.0,0.0,0.2829841673374176,4.0,0.0,1.0
730560,293.1756896972656,297.1499938964844,293.1499938964844,0.0172536764293909,-808.3931884765625,304.151611328125,0.58222496509552,0.0562231130897998,0.0514856465160846,293.0995178222656,297.1499938964844,293.1499938964844,0.0124972881749272,-723.1785278320312,303.5721740722656,0.5549894571304321,0.050000000745058,0.0482055880129337,293.230224609375,297.1499938964844,293.1499938964844,0.0998836085200309,-1778.9405517578125,304.1567077636719,0.8266848921775818,0.1607351899147033,0.1132542565464973,293.2221984863281,297.1499938964844,293.1499938964844,0.1543791741132736,-3415.733642578125,304.1570129394531,0.931119441986084,0.2286368012428283,0.2174536287784576,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5549894571304321,0.050000000745058,0.2286665439605713,291.1647644042969,291.1499938964844,270.2544250488281,267.7076110839844,283.8533935546875,293.407470703125,291.1651611328125,1.0,0.1819563508033752,0.9876344799995422,0.9876344799995422,1.0,1.0,-0.7909283638000488,0.3264107406139374,0.464517593383789,0.1670385748147964,0.0,0.0,0.2521953582763672,25.89891624450684,25.0,3.627794027328491,-5830.66943359375,62.92949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,305.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.1303814202547073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178450658917427,0.1784550100564956,-4.351370080257766e-06,0.0,0.0001323205651715,0.0,0.0,7.245063781738281,0.0,0.0,0.0,0.282851368188858,4.0,0.0,1.0
730620,293.1749267578125,297.1499938964844,293.1499938964844,0.016967112198472,-801.27978515625,304.15155029296875,0.5801267623901367,0.0557316392660141,0.0510427728295326,293.10479736328125,297.1499938964844,293.1499938964844,0.0124994255602359,-723.1678466796875,303.57525634765625,0.5548878908157349,0.050000000745058,0.0482063144445419,293.2279357910156,297.1499938964844,293.1499938964844,0.0986577346920967,-1761.31201171875,304.1565246582031,0.8240665793418884,0.1591683626174926,0.112155444920063,293.2208557128906,297.1499938964844,293.1499938964844,0.1530363261699676,-3391.9375,304.15692138671875,0.9284961819648744,0.2270814329385757,0.2159824222326278,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5548878908157349,0.050000000745058,0.2286700010299682,291.1673889160156,291.1499938964844,270.3009338378906,267.7476501464844,283.8721008300781,293.4075012207031,291.16778564453125,1.0,0.1815293878316879,0.9877668023109436,0.9877668023109436,1.0,1.0,-0.7873173356056213,0.3249310553073883,0.4623862504959106,0.1660035401582718,0.0,0.0,0.2496982663869857,25.875822067260746,25.0,3.663410186767578,-5791.15771484375,62.35676956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,305.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1300501823425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768061369657516,0.1768104881048202,-4.348230959294597e-06,0.0,0.0001319844013778,0.0,0.0,7.169529438018799,0.0,0.0,0.0,0.2825548946857452,4.0,0.0,1.0
730680,293.1749267578125,297.1499938964844,293.1499938964844,0.016967112198472,-801.27978515625,304.15155029296875,0.5801267623901367,0.0557316392660141,0.0510427728295326,293.10479736328125,297.1499938964844,293.1499938964844,0.0124994255602359,-723.1678466796875,303.57525634765625,0.5548878908157349,0.050000000745058,0.0482063144445419,293.2279357910156,297.1499938964844,293.1499938964844,0.0986577346920967,-1761.31201171875,304.1565246582031,0.8240665793418884,0.1591683626174926,0.112155444920063,293.2208557128906,297.1499938964844,293.1499938964844,0.1530363261699676,-3391.9375,304.15692138671875,0.9284961819648744,0.2270814329385757,0.2159824222326278,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5548878908157349,0.050000000745058,0.2286700010299682,291.1673889160156,291.1499938964844,270.3009338378906,267.7476501464844,283.8721008300781,293.4075012207031,291.16778564453125,1.0,0.1815293878316879,0.9877668023109436,0.9877668023109436,1.0,1.0,-0.7873173356056213,0.3249310553073883,0.4623862504959106,0.1660035401582718,0.0,0.0,0.2496982663869857,25.875822067260746,25.0,3.663410186767578,-5791.15771484375,62.35676956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,305.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1300501823425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768061369657516,0.1768104881048202,-4.348230959294597e-06,0.0,0.0001319844013778,0.0,0.0,7.169529438018799,0.0,0.0,0.0,0.2825548946857452,4.0,0.0,1.0
730740,293.1741943359375,297.1499938964844,293.1499938964844,0.01668849773705,-794.2706909179688,304.1514892578125,0.5780451893806458,0.0552469007670879,0.0506062433123588,293.1115417480469,297.1499938964844,293.1499938964844,0.012488062493503,-722.8052978515625,303.5724182128906,0.5547956228256226,0.050000000745058,0.048206977546215,293.22576904296875,297.1499938964844,293.1499938964844,0.0974586457014083,-1744.02880859375,304.1563415527344,0.8214836716651917,0.1576312333345413,0.1110777854919433,293.2195739746094,297.1499938964844,293.1499938964844,0.1517108529806137,-3368.403564453125,304.15679931640625,0.9259029030799866,0.2255421131849289,0.214526817202568,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5547956228256226,0.050000000745058,0.2286731451749801,291.1699523925781,291.1499938964844,270.3500061035156,267.7894592285156,283.89404296875,293.40777587890625,291.1703491210937,1.0,0.18111252784729,0.987899124622345,0.987899124622345,1.0,1.0,-0.7837576270103455,0.3234024345874786,0.4603551924228668,0.1651522666215896,0.0,0.0,0.2468600124120712,25.85493469238281,25.0,3.625417232513428,-5749.46240234375,61.79836654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.12959024310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749441772699356,0.1749485284090042,-4.344659828348085e-06,0.0,0.000131517619593,0.0,0.0,7.084223747253418,0.0,0.0,0.0,0.2822199761867523,4.0,0.0,1.0
730800,293.1741943359375,297.1499938964844,293.1499938964844,0.01668849773705,-794.2706909179688,304.1514892578125,0.5780451893806458,0.0552469007670879,0.0506062433123588,293.1115417480469,297.1499938964844,293.1499938964844,0.012488062493503,-722.8052978515625,303.5724182128906,0.5547956228256226,0.050000000745058,0.048206977546215,293.22576904296875,297.1499938964844,293.1499938964844,0.0974586457014083,-1744.02880859375,304.1563415527344,0.8214836716651917,0.1576312333345413,0.1110777854919433,293.2195739746094,297.1499938964844,293.1499938964844,0.1517108529806137,-3368.403564453125,304.15679931640625,0.9259029030799866,0.2255421131849289,0.214526817202568,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5547956228256226,0.050000000745058,0.2286731451749801,291.1699523925781,291.1499938964844,270.3500061035156,267.7894592285156,283.89404296875,293.40777587890625,291.1703491210937,1.0,0.18111252784729,0.987899124622345,0.987899124622345,1.0,1.0,-0.7837576270103455,0.3234024345874786,0.4603551924228668,0.1651522666215896,0.0,0.0,0.2468600124120712,25.85493469238281,25.0,3.625417232513428,-5749.46240234375,61.79836654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.12959024310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749441772699356,0.1749485284090042,-4.344659828348085e-06,0.0,0.000131517619593,0.0,0.0,7.084223747253418,0.0,0.0,0.0,0.2822199761867523,4.0,0.0,1.0
730860,293.17352294921875,297.1499938964844,293.1499938964844,0.0164168011397123,-787.3441162109375,304.1514587402344,0.5759755969047546,0.0547672770917415,0.0501746758818626,293.11981201171875,297.1499938964844,293.1499938964844,0.0124618923291563,-722.05517578125,303.5629577636719,0.5547130107879639,0.050000000745058,0.0482075698673725,293.2237548828125,297.1499938964844,293.1499938964844,0.0962838754057884,-1727.0638427734375,304.1561889648437,0.8189278244972229,0.1561213731765747,0.1100195869803428,293.2184143066406,297.1499938964844,293.1499938964844,0.1504008769989013,-3345.09912109375,304.15673828125,0.9233414530754088,0.2240166068077087,0.213084727525711,293.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5547130107879639,0.050000000745058,0.2286759614944458,291.1725158691406,291.1499938964844,270.40289306640625,267.8341064453125,283.9197998046875,293.4083557128906,291.17291259765625,1.0,0.1807049065828323,0.9880430698394777,0.9880430698394777,1.0,1.0,-0.7802429795265198,0.3218205571174621,0.4584224224090576,0.1644868999719619,0.0,0.0,0.243680402636528,25.836137771606445,25.0,3.5953238010406494,-5705.2421875,61.25300979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0390625,18000.0,0.0,0.0,0.1289797872304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728727519512176,0.172877088189125,-4.340682153269881e-06,0.0,0.0001308980863541,0.0,0.0,6.989615440368652,0.0,0.0,0.0,0.2818486094474792,4.0,0.0,1.0
730920,293.17352294921875,297.1499938964844,293.1499938964844,0.0164168011397123,-787.3441162109375,304.1514587402344,0.5759755969047546,0.0547672770917415,0.0501746758818626,293.11981201171875,297.1499938964844,293.1499938964844,0.0124618923291563,-722.05517578125,303.5629577636719,0.5547130107879639,0.050000000745058,0.0482075698673725,293.2237548828125,297.1499938964844,293.1499938964844,0.0962838754057884,-1727.0638427734375,304.1561889648437,0.8189278244972229,0.1561213731765747,0.1100195869803428,293.2184143066406,297.1499938964844,293.1499938964844,0.1504008769989013,-3345.09912109375,304.15673828125,0.9233414530754088,0.2240166068077087,0.213084727525711,293.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5547130107879639,0.050000000745058,0.2286759614944458,291.1725158691406,291.1499938964844,270.40289306640625,267.8341064453125,283.9197998046875,293.4083557128906,291.17291259765625,1.0,0.1807049065828323,0.9880430698394777,0.9880430698394777,1.0,1.0,-0.7802429795265198,0.3218205571174621,0.4584224224090576,0.1644868999719619,0.0,0.0,0.243680402636528,25.836137771606445,25.0,3.5953238010406494,-5705.2421875,61.25300979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0390625,18000.0,0.0,0.0,0.1289797872304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728727519512176,0.172877088189125,-4.340682153269881e-06,0.0,0.0001308980863541,0.0,0.0,6.989615440368652,0.0,0.0,0.0,0.2818486094474792,4.0,0.0,1.0
730980,293.1729431152344,297.1499938964844,293.1499938964844,0.0161506496369838,-780.4684448242188,304.1513977050781,0.5739094614982605,0.0542905740439891,0.0497461594641208,293.1294860839844,297.1499938964844,293.1499938964844,0.0124207967892289,-720.9102172851562,303.5467834472656,0.5546393394470215,0.050000000745058,0.0482080988585948,293.2218933105469,297.1499938964844,293.1499938964844,0.0951297432184219,-1710.370849609375,304.1560363769531,0.8163859844207764,0.154634341597557,0.1089781299233436,293.21734619140625,297.1499938964844,293.1499938964844,0.1491037458181381,-3321.97705078125,304.1566467285156,0.9208110570907592,0.2225020676851272,0.2116535454988479,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5546393394470215,0.050000000745058,0.2286784797906875,291.1750793457031,291.1499938964844,270.4605407714844,267.8824157714844,283.94976806640625,293.4091491699219,291.17547607421875,1.0,0.1803054362535476,0.98818701505661,0.98818701505661,1.0,1.0,-0.7767648100852966,0.3201830685138702,0.456581711769104,0.1640008240938186,0.0,0.0,0.24015973508358,25.819360733032227,25.0,3.574193000793457,-5658.134765625,60.71914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1282077431678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706003248691558,0.1706046611070633,-4.336327492637793e-06,0.0,0.0001301145675824,0.0,0.0,6.886203289031982,0.0,0.0,0.0,0.2814429700374603,4.0,0.0,1.0
731040,293.1729431152344,297.1499938964844,293.1499938964844,0.0161506496369838,-780.4684448242188,304.1513977050781,0.5739094614982605,0.0542905740439891,0.0497461594641208,293.1294860839844,297.1499938964844,293.1499938964844,0.0124207967892289,-720.9102172851562,303.5467834472656,0.5546393394470215,0.050000000745058,0.0482080988585948,293.2218933105469,297.1499938964844,293.1499938964844,0.0951297432184219,-1710.370849609375,304.1560363769531,0.8163859844207764,0.154634341597557,0.1089781299233436,293.21734619140625,297.1499938964844,293.1499938964844,0.1491037458181381,-3321.97705078125,304.1566467285156,0.9208110570907592,0.2225020676851272,0.2116535454988479,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5546393394470215,0.050000000745058,0.2286784797906875,291.1750793457031,291.1499938964844,270.4605407714844,267.8824157714844,283.94976806640625,293.4091491699219,291.17547607421875,1.0,0.1803054362535476,0.98818701505661,0.98818701505661,1.0,1.0,-0.7767648100852966,0.3201830685138702,0.456581711769104,0.1640008240938186,0.0,0.0,0.24015973508358,25.819360733032227,25.0,3.574193000793457,-5658.134765625,60.71914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1282077431678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706003248691558,0.1706046611070633,-4.336327492637793e-06,0.0,0.0001301145675824,0.0,0.0,6.886203289031982,0.0,0.0,0.0,0.2814429700374603,4.0,0.0,1.0
731100,293.17266845703125,297.1499938964844,293.1499938964844,0.0160193126648664,-777.0418090820312,304.1513977050781,0.5728756785392761,0.0540527552366256,0.0495324842631816,293.13482666015625,297.1499938964844,293.1499938964844,0.0123946070671081,-720.1871337890625,303.5361022949219,0.5546061992645264,0.050000000745058,0.0482083372771739,293.22100830078125,297.1499938964844,293.1499938964844,0.0945592299103736,-1702.1112060546875,304.1559753417969,0.8151163458824158,0.1538979560136795,0.1084626019001007,293.2168273925781,297.1499938964844,293.1499938964844,0.1484594494104385,-3310.475341796875,304.1566162109375,0.91955828666687,0.2217480540275573,0.210941195487976,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5546061992645264,0.050000000745058,0.2286795973777771,291.17633056640625,291.1499938964844,270.49102783203125,267.9078063964844,283.9663391113281,293.40966796875,291.1767272949219,1.0,0.1801084578037262,0.988258957862854,0.988258957862854,1.0,1.0,-0.7750363945960999,0.3193396627902984,0.455696702003479,0.1638300269842147,0.0,0.0,0.2382740825414657,25.81172752380371,25.0,3.5385165214538574,-5633.41943359375,60.456031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30377197265625,305.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.1277597844600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693922132253646,0.1693965494632721,-4.334017376095289e-06,0.0,0.0001296599366469,0.0,0.0,6.831387042999268,0.0,0.0,0.0,0.281228095293045,4.0,0.0,1.0
731160,293.17242431640625,297.1499938964844,293.1499938964844,0.0158890075981616,-773.6197509765625,304.1513671875,0.5718409419059753,0.053815022110939,0.0493189804255962,293.14044189453125,297.1499938964844,293.1499938964844,0.0123646641150116,-719.3629760742188,303.5237121582031,0.5545759797096252,0.050000000745058,0.0482085570693016,293.2201538085937,297.1499938964844,293.1499938964844,0.0939926356077194,-1693.904296875,304.1559143066406,0.8138457536697388,0.1531657874584198,0.1079501137137413,293.21636962890625,297.1499938964844,293.1499938964844,0.1478177458047866,-3299.0087890625,304.1565856933594,0.9183143973350524,0.2209957391023636,0.210230603814125,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5545759797096252,0.050000000745058,0.2286806404590606,291.1775817871094,291.1499938964844,270.5225524902344,267.9340209960937,283.9840087890625,293.41021728515625,291.177978515625,1.0,0.179913118481636,0.988339066505432,0.988339066505432,1.0,1.0,-0.7733137607574463,0.3184779584407806,0.4548358023166656,0.1637104302644729,0.0,0.0,0.2363088428974151,25.804576873779297,25.0,3.4907937049865723,-5607.92041015625,60.19522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,305.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1272709816694259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681398600339889,0.1681441962718963,-4.3316258597769774e-06,0.0,0.0001291638618567,0.0,0.0,6.774681568145752,0.0,0.0,0.0,0.2810058891773224,4.0,0.0,1.0
731220,293.1719970703125,297.1499938964844,293.1499938964844,0.0156306866556406,-766.769287109375,304.1513366699219,0.5697623491287231,0.0533372685313224,0.0488910861313343,293.1527099609375,297.1499938964844,293.1499938964844,0.0122926505282521,-717.3843383789062,303.4932556152344,0.554524302482605,0.050000000745058,0.0482089295983314,293.21856689453125,297.1499938964844,293.1499938964844,0.0928704813122749,-1677.6407470703125,304.15582275390625,0.8112967610359192,0.1517129987478256,0.10693359375,293.2154846191406,297.1499938964844,293.1499938964844,0.1465414613485336,-3276.17041015625,304.1565246582031,0.915854811668396,0.2194948941469192,0.2088134884834289,293.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.554524302482605,0.050000000745058,0.2286823987960815,291.17999267578125,291.1499938964844,270.5885925292969,267.9887390136719,284.02264404296875,293.4115295410156,291.18035888671875,1.0,0.179527074098587,0.9884993433952332,0.9884993433952332,1.0,1.0,-0.769882082939148,0.3166938126087188,0.4531883001327514,0.1636319756507873,0.0,0.0,0.2321412712335586,25.791763305664062,25.0,3.338416337966919,-5554.46923828125,59.67999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,305.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.1261691004037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655076146125793,0.1655119508504867,-4.326614543970209e-06,0.0,0.0001280455908272,0.0,0.0,6.655886173248291,0.0,0.0,0.0,0.2805407643318176,4.0,0.0,1.0
731280,293.1719970703125,297.1499938964844,293.1499938964844,0.0156306866556406,-766.769287109375,304.1513366699219,0.5697623491287231,0.0533372685313224,0.0488910861313343,293.1527099609375,297.1499938964844,293.1499938964844,0.0122926505282521,-717.3843383789062,303.4932556152344,0.554524302482605,0.050000000745058,0.0482089295983314,293.21856689453125,297.1499938964844,293.1499938964844,0.0928704813122749,-1677.6407470703125,304.15582275390625,0.8112967610359192,0.1517129987478256,0.10693359375,293.2154846191406,297.1499938964844,293.1499938964844,0.1465414613485336,-3276.17041015625,304.1565246582031,0.915854811668396,0.2194948941469192,0.2088134884834289,293.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.554524302482605,0.050000000745058,0.2286823987960815,291.17999267578125,291.1499938964844,270.5885925292969,267.9887390136719,284.02264404296875,293.4115295410156,291.18035888671875,1.0,0.179527074098587,0.9884993433952332,0.9884993433952332,1.0,1.0,-0.769882082939148,0.3166938126087188,0.4531883001327514,0.1636319756507873,0.0,0.0,0.2321412712335586,25.791763305664062,25.0,3.338416337966919,-5554.46923828125,59.67999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,305.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.1261691004037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655076146125793,0.1655119508504867,-4.326614543970209e-06,0.0,0.0001280455908272,0.0,0.0,6.655886173248291,0.0,0.0,0.0,0.2805407643318176,4.0,0.0,1.0
731340,293.1717224121094,297.1499938964844,293.1499938964844,0.0153661146759986,-759.6595458984375,304.1513366699219,0.5675884485244751,0.0528318434953689,0.0484459772706031,293.16668701171875,297.1499938964844,293.1499938964844,0.0122010288760066,-714.8627319335938,303.4538269042969,0.5544780492782593,0.050000000745058,0.048209261149168,293.2171325683594,297.1499938964844,293.1499938964844,0.0917582735419273,-1661.5120849609375,304.1557312011719,0.8087123036384583,0.1502680033445358,0.1059242114424705,293.2147216796875,297.1499938964844,293.1499938964844,0.1452698856592178,-3253.371337890625,304.1564636230469,0.9134178757667542,0.2179915010929107,0.2073963284492492,293.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5544780492782593,0.050000000745058,0.2286839783191681,291.1822814941406,291.1499938964844,270.6583251953125,268.04620361328125,284.0657043457031,293.4130554199219,291.1826477050781,1.0,0.1791458427906036,0.9886595606803894,0.9886595606803894,1.0,1.0,-0.7664380669593811,0.3148110508918762,0.4516270160675049,0.1637704223394394,0.0,0.0,0.2276784926652908,25.78192710876465,25.0,3.199136257171631,-5497.74658203125,59.17006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,305.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.1249119266867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627269983291626,0.1627313196659088,-4.321345841162838e-06,0.0,0.0001267697225557,0.0,0.0,6.530972480773926,0.0,0.0,0.0,0.2800522148609161,4.0,0.0,1.0
731400,293.1717224121094,297.1499938964844,293.1499938964844,0.0153661146759986,-759.6595458984375,304.1513366699219,0.5675884485244751,0.0528318434953689,0.0484459772706031,293.16668701171875,297.1499938964844,293.1499938964844,0.0122010288760066,-714.8627319335938,303.4538269042969,0.5544780492782593,0.050000000745058,0.048209261149168,293.2171325683594,297.1499938964844,293.1499938964844,0.0917582735419273,-1661.5120849609375,304.1557312011719,0.8087123036384583,0.1502680033445358,0.1059242114424705,293.2147216796875,297.1499938964844,293.1499938964844,0.1452698856592178,-3253.371337890625,304.1564636230469,0.9134178757667542,0.2179915010929107,0.2073963284492492,293.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5544780492782593,0.050000000745058,0.2286839783191681,291.1822814941406,291.1499938964844,270.6583251953125,268.04620361328125,284.0657043457031,293.4130554199219,291.1826477050781,1.0,0.1791458427906036,0.9886595606803894,0.9886595606803894,1.0,1.0,-0.7664380669593811,0.3148110508918762,0.4516270160675049,0.1637704223394394,0.0,0.0,0.2276784926652908,25.78192710876465,25.0,3.199136257171631,-5497.74658203125,59.17006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,305.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.1249119266867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627269983291626,0.1627313196659088,-4.321345841162838e-06,0.0,0.0001267697225557,0.0,0.0,6.530972480773926,0.0,0.0,0.0,0.2800522148609161,4.0,0.0,1.0
