time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.1717224121094,297.1499938964844,293.1499938964844,0.0150836277753114,-751.9605102539062,304.1513671875,0.5652075409889221,0.0522848702967166,0.0479628518223762,293.182861328125,297.1499938964844,293.1499938964844,0.0120872221887111,-711.7078857421875,303.40350341796875,0.5544283390045166,0.050000000745058,0.0482096187770366,293.2158508300781,297.1499938964844,293.1499938964844,0.0906490460038185,-1645.4207763671875,304.1556701660156,0.806056797504425,0.1488242447376251,0.1049162894487381,293.2140808105469,297.1499938964844,293.1499938964844,0.1439952254295349,-3230.469970703125,304.15643310546875,0.9109832048416138,0.2164786607027053,0.2059710621833801,293.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5544283390045166,0.050000000745058,0.2286856770515442,291.1845397949219,291.1499938964844,270.7313232421875,268.10614013671875,284.1132202148437,293.4148254394531,291.18487548828125,1.0,0.1787673681974411,0.988835334777832,0.988835334777832,1.0,1.0,-0.7629406452178955,0.312811017036438,0.4501296281814575,0.1641182750463485,0.0,0.0,0.2229189872741699,25.776235580444336,25.0,3.126264333724976,-5437.57177734375,58.66106796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,305.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.1235091760754585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598083972930908,0.1598127037286758,-4.315857495384989e-06,0.0,0.0001253461086889,0.0,0.0,6.400511741638184,0.0,0.0,0.0,0.2795427143573761,4.0,0.0,1.0
731520,293.1717224121094,297.1499938964844,293.1499938964844,0.0150836277753114,-751.9605102539062,304.1513671875,0.5652075409889221,0.0522848702967166,0.0479628518223762,293.182861328125,297.1499938964844,293.1499938964844,0.0120872221887111,-711.7078857421875,303.40350341796875,0.5544283390045166,0.050000000745058,0.0482096187770366,293.2158508300781,297.1499938964844,293.1499938964844,0.0906490460038185,-1645.4207763671875,304.1556701660156,0.806056797504425,0.1488242447376251,0.1049162894487381,293.2140808105469,297.1499938964844,293.1499938964844,0.1439952254295349,-3230.469970703125,304.15643310546875,0.9109832048416138,0.2164786607027053,0.2059710621833801,293.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5544283390045166,0.050000000745058,0.2286856770515442,291.1845397949219,291.1499938964844,270.7313232421875,268.10614013671875,284.1132202148437,293.4148254394531,291.18487548828125,1.0,0.1787673681974411,0.988835334777832,0.988835334777832,1.0,1.0,-0.7629406452178955,0.312811017036438,0.4501296281814575,0.1641182750463485,0.0,0.0,0.2229189872741699,25.776235580444336,25.0,3.126264333724976,-5437.57177734375,58.66106796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,305.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.1235091760754585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598083972930908,0.1598127037286758,-4.315857495384989e-06,0.0,0.0001253461086889,0.0,0.0,6.400511741638184,0.0,0.0,0.0,0.2795427143573761,4.0,0.0,1.0
731580,293.1717529296875,297.1499938964844,293.1499938964844,0.0147950556129217,-743.9764404296875,304.1513977050781,0.5627216696739197,0.0517244637012481,0.0474610365927219,293.2006530761719,297.1499938964844,293.1499938964844,0.0119542004540562,-707.977783203125,303.3431091308594,0.5543866157531738,0.050000000745058,0.0482099168002605,293.2147216796875,297.1499938964844,293.1499938964844,0.0895434319972992,-1629.3819580078125,304.1556396484375,0.8033555746078491,0.1473845392465591,0.1039104685187339,293.21356201171875,297.1499938964844,293.1499938964844,0.1427190154790878,-3207.49560546875,304.1564025878906,0.9085779786109924,0.2149597853422165,0.2045389264822006,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5543866157531738,0.050000000745058,0.2286870777606964,291.18670654296875,291.1499938964844,270.80731201171875,268.1683044433594,284.164794921875,293.4169006347656,291.18701171875,1.0,0.1783905327320099,0.9890111088752748,0.9890111088752748,1.0,1.0,-0.7594146728515625,0.310709536075592,0.4487051665782928,0.1646675765514373,0.0,0.0,0.2178759276866912,25.77265739440918,25.0,2.957706451416016,-5374.08447265625,58.15397262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.1219755932688713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567649692296981,0.1567692905664444,-4.310177700972417e-06,0.0,0.0001237897231476,0.0,0.0,6.265169620513916,0.0,0.0,0.0,0.2790150344371795,4.0,0.0,1.0
731640,293.1717529296875,297.1499938964844,293.1499938964844,0.0147950556129217,-743.9764404296875,304.1513977050781,0.5627216696739197,0.0517244637012481,0.0474610365927219,293.2006530761719,297.1499938964844,293.1499938964844,0.0119542004540562,-707.977783203125,303.3431091308594,0.5543866157531738,0.050000000745058,0.0482099168002605,293.2147216796875,297.1499938964844,293.1499938964844,0.0895434319972992,-1629.3819580078125,304.1556396484375,0.8033555746078491,0.1473845392465591,0.1039104685187339,293.21356201171875,297.1499938964844,293.1499938964844,0.1427190154790878,-3207.49560546875,304.1564025878906,0.9085779786109924,0.2149597853422165,0.2045389264822006,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5543866157531738,0.050000000745058,0.2286870777606964,291.18670654296875,291.1499938964844,270.80731201171875,268.1683044433594,284.164794921875,293.4169006347656,291.18701171875,1.0,0.1783905327320099,0.9890111088752748,0.9890111088752748,1.0,1.0,-0.7594146728515625,0.310709536075592,0.4487051665782928,0.1646675765514373,0.0,0.0,0.2178759276866912,25.77265739440918,25.0,2.957706451416016,-5374.08447265625,58.15397262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.1219755932688713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567649692296981,0.1567692905664444,-4.310177700972417e-06,0.0,0.0001237897231476,0.0,0.0,6.265169620513916,0.0,0.0,0.0,0.2790150344371795,4.0,0.0,1.0
731700,293.1717834472656,297.1499938964844,293.1499938964844,0.0146517790853977,-739.9664916992188,304.1513977050781,0.5614686012268066,0.051443412899971,0.0472086556255817,293.21002197265625,297.1499938964844,293.1499938964844,0.0118812043219804,-705.9100341796875,303.309326171875,0.554371178150177,0.050000000745058,0.0482100248336792,293.2142028808594,297.1499938964844,293.1499938964844,0.0889927521347999,-1621.3955078125,304.1556091308594,0.8020066022872925,0.1466666609048843,0.1034088656306266,293.2133483886719,297.1499938964844,293.1499938964844,0.1420816332101822,-3196.005859375,304.1564025878906,0.9073940515518188,0.214198812842369,0.2038212269544601,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.554371178150177,0.050000000745058,0.2286876142024994,291.1877136230469,291.1499938964844,270.8462829589844,268.2001037597656,284.1919860839844,293.4179992675781,291.18798828125,1.0,0.1782026439905166,0.9890989661216736,0.9890989661216736,1.0,1.0,-0.757649302482605,0.3096277713775635,0.4480215311050415,0.1650112271308899,0.0,0.0,0.215260162949562,25.77115249633789,25.0,2.8070743083953857,-5341.2490234375,57.90166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,305.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8828125,18000.0,0.0,0.0,0.1211649924516677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552052497863769,0.1552095562219619,-4.30728050559992e-06,0.0,0.000122967059724,0.0,0.0,6.196075439453125,0.0,0.0,0.0,0.278745949268341,4.0,0.0,1.0
731760,293.1718139648437,297.1499938964844,293.1499938964844,0.0145096369087696,-735.957763671875,304.1513977050781,0.5602124333381653,0.0511622354388237,0.0469560548663139,293.2196655273437,297.1499938964844,293.1499938964844,0.0118041634559631,-703.7109375,303.2732238769531,0.5543592572212219,0.050000000745058,0.048210110515356,293.2137145996094,297.1499938964844,293.1499938964844,0.0884436070919036,-1613.4334716796875,304.15557861328125,0.8006590604782104,0.1459501236677169,0.1029081642627716,293.213134765625,297.1499938964844,293.1499938964844,0.1414450705051422,-3184.52099609375,304.1564025878906,0.9062237739562988,0.2134369164705276,0.2031025886535644,293.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5543592572212219,0.050000000745058,0.2286880165338516,291.1886291503906,291.1499938964844,270.8858642578125,268.2323608398437,284.219970703125,293.4191589355469,291.1889038085937,1.0,0.1780150681734085,0.989197850227356,0.989197850227356,1.0,1.0,-0.7558833956718445,0.3085288107395172,0.4473546147346496,0.165394514799118,0.0,0.0,0.2125904560089111,25.769758224487305,25.0,2.623042583465576,-5307.7958984375,57.65024185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955139160156,305.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.1203284785151481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15362648665905,0.153630793094635,-4.30435648013372e-06,0.0,0.0001221181009896,0.0,0.0,6.126320838928223,0.0,0.0,0.0,0.2784744501113891,4.0,0.0,1.0
731820,293.171875,297.1499938964844,293.1499938964844,0.0142291272059082,-727.9561157226562,304.1513977050781,0.557692289352417,0.0506002306938171,0.0464508458971977,293.2396850585937,297.1499938964844,293.1499938964844,0.0116380788385868,-698.9093017578125,303.19384765625,0.554343581199646,0.050000000745058,0.0482102259993553,293.2127990722656,297.1499938964844,293.1499938964844,0.0873501822352409,-1597.5894775390625,304.1555480957031,0.7979667782783508,0.1445211470127105,0.1019095480442047,293.2127685546875,297.1499938964844,293.1499938964844,0.1401750296354293,-3161.57763671875,304.1563720703125,0.903925359249115,0.2119103968143463,0.2016626149415969,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.554343581199646,0.050000000745058,0.2286885529756546,291.19024658203125,291.1499938964844,270.9666748046875,268.2980651855469,284.27801513671875,293.421630859375,291.1904602050781,1.0,0.1776408553123474,0.989395558834076,0.989395558834076,1.0,1.0,-0.7523514032363892,0.3062899708747864,0.4460614025592804,0.1662544906139373,0.0,0.0,0.2071117907762527,25.767210006713867,25.0,2.153857946395874,-5239.322265625,57.15007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,305.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.140625,18000.0,0.0,0.0,0.1185861900448799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504282057285308,0.1504324972629547,-4.298459316487424e-06,0.0,0.0001203499123221,0.0,0.0,5.985564708709717,0.0,0.0,0.0,0.2779271602630615,4.0,0.0,1.0
731880,293.171875,297.1499938964844,293.1499938964844,0.0142291272059082,-727.9561157226562,304.1513977050781,0.557692289352417,0.0506002306938171,0.0464508458971977,293.2396850585937,297.1499938964844,293.1499938964844,0.0116380788385868,-698.9093017578125,303.19384765625,0.554343581199646,0.050000000745058,0.0482102259993553,293.2127990722656,297.1499938964844,293.1499938964844,0.0873501822352409,-1597.5894775390625,304.1555480957031,0.7979667782783508,0.1445211470127105,0.1019095480442047,293.2127685546875,297.1499938964844,293.1499938964844,0.1401750296354293,-3161.57763671875,304.1563720703125,0.903925359249115,0.2119103968143463,0.2016626149415969,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.554343581199646,0.050000000745058,0.2286885529756546,291.19024658203125,291.1499938964844,270.9666748046875,268.2980651855469,284.27801513671875,293.421630859375,291.1904602050781,1.0,0.1776408553123474,0.989395558834076,0.989395558834076,1.0,1.0,-0.7523514032363892,0.3062899708747864,0.4460614025592804,0.1662544906139373,0.0,0.0,0.2071117907762527,25.767210006713867,25.0,2.153857946395874,-5239.322265625,57.15007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,305.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.140625,18000.0,0.0,0.0,0.1185861900448799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504282057285308,0.1504324972629547,-4.298459316487424e-06,0.0,0.0001203499123221,0.0,0.0,5.985564708709717,0.0,0.0,0.0,0.2779271602630615,4.0,0.0,1.0
731940,293.1719055175781,297.1499938964844,293.1499938964844,0.0139648951590061,-720.2214965820312,304.1513671875,0.5551674962043762,0.0500401817262172,0.04594736546278,293.2606811523437,297.1499938964844,293.1499938964844,0.0114569719880819,-693.5731811523438,303.10498046875,0.5543351173400879,0.050000000745058,0.048210285604,293.21197509765625,297.1499938964844,293.1499938964844,0.0862631723284721,-1581.854248046875,304.155517578125,0.7952739596366882,0.1430974453687667,0.1009145677089691,293.2124938964844,297.1499938964844,293.1499938964844,0.1389096677303314,-3138.680419921875,304.1563720703125,0.9016768336296082,0.210380420088768,0.2002192288637161,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5543351173400879,0.050000000745058,0.2286888360977172,291.19146728515625,291.1499938964844,271.04937744140625,268.3651123046875,284.3380126953125,293.4242248535156,291.19158935546875,1.0,0.177267774939537,0.9895932078361512,0.9895932078361512,1.0,1.0,-0.7488213777542114,0.3040183782577514,0.4448029696941376,0.1671905517578125,0.0,0.0,0.201498344540596,25.76480865478516,25.0,1.595919132232666,-5169.41552734375,56.653602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,305.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.1167714595794677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472091227769851,0.147213414311409,-4.292558514862321e-06,0.0,0.0001185081928269,0.0,0.0,5.844634532928467,0.0,0.0,0.0,0.2773798704147339,4.0,0.0,1.0
732000,293.1719055175781,297.1499938964844,293.1499938964844,0.0139648951590061,-720.2214965820312,304.1513671875,0.5551674962043762,0.0500401817262172,0.04594736546278,293.2606811523437,297.1499938964844,293.1499938964844,0.0114569719880819,-693.5731811523438,303.10498046875,0.5543351173400879,0.050000000745058,0.048210285604,293.21197509765625,297.1499938964844,293.1499938964844,0.0862631723284721,-1581.854248046875,304.155517578125,0.7952739596366882,0.1430974453687667,0.1009145677089691,293.2124938964844,297.1499938964844,293.1499938964844,0.1389096677303314,-3138.680419921875,304.1563720703125,0.9016768336296082,0.210380420088768,0.2002192288637161,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5543351173400879,0.050000000745058,0.2286888360977172,291.19146728515625,291.1499938964844,271.04937744140625,268.3651123046875,284.3380126953125,293.4242248535156,291.19158935546875,1.0,0.177267774939537,0.9895932078361512,0.9895932078361512,1.0,1.0,-0.7488213777542114,0.3040183782577514,0.4448029696941376,0.1671905517578125,0.0,0.0,0.201498344540596,25.76480865478516,25.0,1.595919132232666,-5169.41552734375,56.653602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,305.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.1167714595794677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472091227769851,0.147213414311409,-4.292558514862321e-06,0.0,0.0001185081928269,0.0,0.0,5.844634532928467,0.0,0.0,0.0,0.2773798704147339,4.0,0.0,1.0
732060,293.1722106933594,297.1499938964844,293.1499938964844,0.0138393985107541,-716.8400268554688,304.1432189941406,0.5544523000717163,0.050000000745058,0.0457814820110797,293.2826232910156,297.1499938964844,293.1499938964844,0.0112608838826417,-687.6753540039062,303.0060729980469,0.5544493198394775,0.050000000745058,0.0482094846665859,293.21124267578125,297.1499938964844,293.1499938964844,0.0851839035749435,-1566.25439453125,304.15545654296875,0.7927212119102478,0.1416798532009124,0.0999225825071334,293.2122497558594,297.1499938964844,293.1499938964844,0.1376518160104751,-3115.887451171875,304.1563415527344,0.8995894193649292,0.2088466584682464,0.198771446943283,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5544493198394775,0.050000000745058,0.2286850363016128,291.1920166015625,291.1499938964844,271.13360595703125,268.4332275390625,284.3986511230469,293.4268798828125,291.19195556640625,1.0,0.1769036650657653,0.9898080229759216,0.9898080229759216,1.0,1.0,-0.7456887364387512,0.3019147515296936,0.4437739551067352,0.1682246625423431,0.0,0.0,0.1958444118499755,25.74477195739746,25.0,0.323361873626709,-5099.9208984375,56.19297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1149076744914054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440140902996063,0.1440183669328689,-4.28672501584515e-06,0.0,0.0001166166839539,0.0,0.0,5.705465793609619,0.0,0.0,0.0,0.2768400311470032,4.0,0.0,1.0
732120,293.1722106933594,297.1499938964844,293.1499938964844,0.0138393985107541,-716.8400268554688,304.1432189941406,0.5544523000717163,0.050000000745058,0.0457814820110797,293.2826232910156,297.1499938964844,293.1499938964844,0.0112608838826417,-687.6753540039062,303.0060729980469,0.5544493198394775,0.050000000745058,0.0482094846665859,293.21124267578125,297.1499938964844,293.1499938964844,0.0851839035749435,-1566.25439453125,304.15545654296875,0.7927212119102478,0.1416798532009124,0.0999225825071334,293.2122497558594,297.1499938964844,293.1499938964844,0.1376518160104751,-3115.887451171875,304.1563415527344,0.8995894193649292,0.2088466584682464,0.198771446943283,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5544493198394775,0.050000000745058,0.2286850363016128,291.1920166015625,291.1499938964844,271.13360595703125,268.4332275390625,284.3986511230469,293.4268798828125,291.19195556640625,1.0,0.1769036650657653,0.9898080229759216,0.9898080229759216,1.0,1.0,-0.7456887364387512,0.3019147515296936,0.4437739551067352,0.1682246625423431,0.0,0.0,0.1958444118499755,25.74477195739746,25.0,0.323361873626709,-5099.9208984375,56.19297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1149076744914054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440140902996063,0.1440183669328689,-4.28672501584515e-06,0.0,0.0001166166839539,0.0,0.0,5.705465793609619,0.0,0.0,0.0,0.2768400311470032,4.0,0.0,1.0
732180,293.17333984375,297.1499938964844,293.1499938964844,0.013809809461236,-716.23046875,304.1321105957031,0.5548366904258728,0.050000000745058,0.045778315514326,293.3055725097656,297.1499938964844,293.1499938964844,0.0110509153455495,-681.2321166992188,302.896728515625,0.5548366904258728,0.050000000745058,0.0482067726552486,293.20263671875,297.1499938964844,293.1499938964844,0.0848137289285659,-1561.0517578125,304.1541748046875,0.792292594909668,0.1418392658233642,0.0995920374989509,293.2120361328125,297.1499938964844,293.1499938964844,0.1364120095968246,-3093.408935546875,304.1562805175781,0.8978604078292847,0.20731021463871,0.1973186284303665,293.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5548366904258728,0.050000000745058,0.2286721765995025,291.19097900390625,291.1499938964844,271.218994140625,268.50213623046875,284.4582824707031,293.4295349121094,291.1905822753906,1.0,0.1765661239624023,0.990022838115692,0.990022838115692,1.0,1.0,-0.7435256242752075,0.300257533788681,0.4432680904865265,0.169415608048439,0.0,0.0,0.1904294192790985,25.68503189086914,25.0,-2.190860748291016,-5034.48828125,55.81841659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,305.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.1130288764834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409715265035629,0.1409758031368255,-4.281107521819649e-06,0.0,0.0001147099392255,0.0,0.0,5.573477745056152,0.0,0.0,0.0,0.2763276398181915,4.0,0.0,1.0
732240,293.17333984375,297.1499938964844,293.1499938964844,0.013809809461236,-716.23046875,304.1321105957031,0.5548366904258728,0.050000000745058,0.045778315514326,293.3055725097656,297.1499938964844,293.1499938964844,0.0110509153455495,-681.2321166992188,302.896728515625,0.5548366904258728,0.050000000745058,0.0482067726552486,293.20263671875,297.1499938964844,293.1499938964844,0.0848137289285659,-1561.0517578125,304.1541748046875,0.792292594909668,0.1418392658233642,0.0995920374989509,293.2120361328125,297.1499938964844,293.1499938964844,0.1364120095968246,-3093.408935546875,304.1562805175781,0.8978604078292847,0.20731021463871,0.1973186284303665,293.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5548366904258728,0.050000000745058,0.2286721765995025,291.19097900390625,291.1499938964844,271.218994140625,268.50213623046875,284.4582824707031,293.4295349121094,291.1905822753906,1.0,0.1765661239624023,0.990022838115692,0.990022838115692,1.0,1.0,-0.7435256242752075,0.300257533788681,0.4432680904865265,0.169415608048439,0.0,0.0,0.1904294192790985,25.68503189086914,25.0,-2.190860748291016,-5034.48828125,55.81841659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,305.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.1130288764834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409715265035629,0.1409758031368255,-4.281107521819649e-06,0.0,0.0001147099392255,0.0,0.0,5.573477745056152,0.0,0.0,0.0,0.2763276398181915,4.0,0.0,1.0
732300,293.1740417480469,297.1499938964844,293.1499938964844,0.013795162551105,-715.9564819335938,304.1260681152344,0.5552334785461426,0.050000000745058,0.0457756854593753,293.3175048828125,297.1499938964844,293.1499938964844,0.0109407734125852,-677.8080444335938,302.8377380371094,0.5552334785461426,0.050000000745058,0.0482040010392665,293.1947937011719,297.1499938964844,293.1499938964844,0.0853158831596374,-1568.4765625,304.1524963378906,0.7940651178359985,0.1427130848169326,0.1000643447041511,293.2119445800781,297.1499938964844,293.1499938964844,0.1358067989349365,-3082.445068359375,304.15625,0.897270143032074,0.2065441161394119,0.1965913772583007,293.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5552334785461426,0.050000000745058,0.2286590337753296,291.1893310546875,291.1499938964844,271.26202392578125,268.53680419921875,284.4869079589844,293.4306945800781,291.18853759765625,1.0,0.1764205992221832,0.9901302456855774,0.9901302456855774,1.0,1.0,-0.7431973218917847,0.2997739315032959,0.4434233903884887,0.1701386421918869,0.0,0.0,0.1879706531763076,25.62628555297852,25.0,-4.622686862945557,-5005.2734375,55.69886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928955078125,305.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1120988056063652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395710557699203,0.1395753324031829,-4.278461801732192e-06,0.0,0.0001137660365202,0.0,0.0,5.512850761413574,0.0,0.0,0.0,0.2760917544364929,4.0,0.0,1.0
732360,293.1747741699219,297.1499938964844,293.1499938964844,0.0137816229835152,-715.7330322265625,304.1199035644531,0.5556702613830566,0.050000000745058,0.0457728020846843,293.3297424316406,297.1499938964844,293.1499938964844,0.0108276261016726,-674.2636108398438,302.77569580078125,0.5556702613830566,0.050000000745058,0.0482009649276733,293.1864929199219,297.1499938964844,293.1499938964844,0.0860484763979911,-1579.2567138671875,304.1507263183594,0.7964441776275635,0.1437819302082061,0.1007428914308548,293.2118225097656,297.1499938964844,293.1499938964844,0.135217010974884,-3071.772705078125,304.1561889648437,0.8967355489730835,0.2057824581861496,0.1958670169115066,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5556702613830566,0.050000000745058,0.2286446392536163,291.1865539550781,291.1499938964844,271.3052062988281,268.5715637207031,284.5148010253906,293.4316711425781,291.1854858398437,1.0,0.1762913763523101,0.990239441394806,0.990239441394806,1.0,1.0,-0.7431179285049438,0.2994135618209839,0.4437043964862823,0.1708825379610061,0.0,0.0,0.1858088225126266,25.56269073486328,25.0,-7.020915508270264,-4978.857421875,55.60747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,304.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.1111862286925315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383185982704162,0.1383228749036789,-4.276007075532107e-06,0.0,0.0001128398871514,0.0,0.0,5.458629131317139,0.0,0.0,0.0,0.2758796513080597,4.0,0.0,1.0
732420,293.17608642578125,297.1499938964844,293.1499938964844,0.0137562369927763,-715.3510131835938,304.1075439453125,0.5565211176872253,0.050000000745058,0.0457672253251075,293.355224609375,297.1499938964844,293.1499938964844,0.0105910580605268,-666.6993408203125,302.642333984375,0.5565211176872253,0.050000000745058,0.0481950901448726,293.1701965332031,297.1499938964844,293.1499938964844,0.0877981781959533,-1604.9345703125,304.1475830078125,0.8018251657485962,0.1461600214242935,0.1023498252034187,293.2115173339844,297.1499938964844,293.1499938964844,0.1340643465518951,-3050.908447265625,304.1560363769531,0.8956463932991028,0.2042763084173202,0.1944334506988525,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5565211176872253,0.050000000745058,0.2286167591810226,291.1796875,291.1499938964844,271.3918762207031,268.6412353515625,284.5683898925781,293.4332275390625,291.1785583496094,1.0,0.1760769486427307,0.9904577732086182,0.9904577732086182,1.0,1.0,-0.7432789206504822,0.2988860011100769,0.4443929493427276,0.1723158657550811,0.0,0.0,0.1823135316371917,25.44143486022949,25.0,-9.131601333618164,-4934.01416015625,55.47616195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5911865234375,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.1094505339860916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363022476434707,0.1363065242767334,-4.2719061639218125e-06,0.0,0.0001110783778131,0.0,0.0,5.3713698387146,0.0,0.0,0.0,0.2755353152751922,4.0,0.0,1.0
732480,293.17608642578125,297.1499938964844,293.1499938964844,0.0137562369927763,-715.3510131835938,304.1075439453125,0.5565211176872253,0.050000000745058,0.0457672253251075,293.355224609375,297.1499938964844,293.1499938964844,0.0105910580605268,-666.6993408203125,302.642333984375,0.5565211176872253,0.050000000745058,0.0481950901448726,293.1701965332031,297.1499938964844,293.1499938964844,0.0877981781959533,-1604.9345703125,304.1475830078125,0.8018251657485962,0.1461600214242935,0.1023498252034187,293.2115173339844,297.1499938964844,293.1499938964844,0.1340643465518951,-3050.908447265625,304.1560363769531,0.8956463932991028,0.2042763084173202,0.1944334506988525,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5565211176872253,0.050000000745058,0.2286167591810226,291.1796875,291.1499938964844,271.3918762207031,268.6412353515625,284.5683898925781,293.4332275390625,291.1785583496094,1.0,0.1760769486427307,0.9904577732086182,0.9904577732086182,1.0,1.0,-0.7432789206504822,0.2988860011100769,0.4443929493427276,0.1723158657550811,0.0,0.0,0.1823135316371917,25.44143486022949,25.0,-9.131601333618164,-4934.01416015625,55.47616195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5911865234375,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.1094505339860916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363022476434707,0.1363065242767334,-4.2719061639218125e-06,0.0,0.0001110783778131,0.0,0.0,5.3713698387146,0.0,0.0,0.0,0.2755353152751922,4.0,0.0,1.0
732540,293.1771545410156,297.1499938964844,293.1499938964844,0.0137307215481996,-714.944580078125,304.0953674316406,0.5572673082351685,0.050000000745058,0.0457623712718486,293.3821716308594,297.1499938964844,293.1499938964844,0.0103389117866754,-658.3359375,302.4961242675781,0.5572673082351685,0.050000000745058,0.0481899790465831,293.15545654296875,297.1499938964844,293.1499938964844,0.0896737873554229,-1632.38671875,304.1452941894531,0.8073135614395142,0.1486428081989288,0.1040691956877708,293.2111511230469,297.1499938964844,293.1499938964844,0.1329225748777389,-3030.1826171875,304.15594482421875,0.8944332003593445,0.202793464064598,0.1930226981639862,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5572673082351685,0.050000000745058,0.2285925149917602,291.17352294921875,291.1499938964844,271.4786376953125,268.7108459472656,284.6189270019531,293.43426513671875,291.1726379394531,1.0,0.1759130507707595,0.9906761050224304,0.9906761050224304,1.0,1.0,-0.7436084151268005,0.2985163033008575,0.445092111825943,0.1735904514789581,0.0,0.0,0.1796037703752517,25.33767509460449,25.0,-8.299699783325195,-4896.3720703125,55.39004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573974609375,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1078886836767196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347763985395431,0.1347806602716446,-4.268814791430486e-06,0.0,0.0001094932958949,0.0,0.0,5.305533409118652,0.0,0.0,0.0,0.2752751111984253,4.0,0.0,1.0
732600,293.1771545410156,297.1499938964844,293.1499938964844,0.0137307215481996,-714.944580078125,304.0953674316406,0.5572673082351685,0.050000000745058,0.0457623712718486,293.3821716308594,297.1499938964844,293.1499938964844,0.0103389117866754,-658.3359375,302.4961242675781,0.5572673082351685,0.050000000745058,0.0481899790465831,293.15545654296875,297.1499938964844,293.1499938964844,0.0896737873554229,-1632.38671875,304.1452941894531,0.8073135614395142,0.1486428081989288,0.1040691956877708,293.2111511230469,297.1499938964844,293.1499938964844,0.1329225748777389,-3030.1826171875,304.15594482421875,0.8944332003593445,0.202793464064598,0.1930226981639862,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5572673082351685,0.050000000745058,0.2285925149917602,291.17352294921875,291.1499938964844,271.4786376953125,268.7108459472656,284.6189270019531,293.43426513671875,291.1726379394531,1.0,0.1759130507707595,0.9906761050224304,0.9906761050224304,1.0,1.0,-0.7436084151268005,0.2985163033008575,0.445092111825943,0.1735904514789581,0.0,0.0,0.1796037703752517,25.33767509460449,25.0,-8.299699783325195,-4896.3720703125,55.39004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573974609375,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1078886836767196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347763985395431,0.1347806602716446,-4.268814791430486e-06,0.0,0.0001094932958949,0.0,0.0,5.305533409118652,0.0,0.0,0.0,0.2752751111984253,4.0,0.0,1.0
732660,293.1780090332031,297.1499938964844,293.1499938964844,0.0137046575546264,-714.49072265625,304.0835266113281,0.5578858852386475,0.050000000745058,0.0457583740353584,293.410888671875,297.1499938964844,293.1499938964844,0.0100702857598662,-649.0638427734375,302.33563232421875,0.5578858852386475,0.050000000745058,0.0481857731938362,293.142578125,297.1499938964844,293.1499938964844,0.0915621221065521,-1659.9559326171875,304.14373779296875,0.812455952167511,0.151120439171791,0.1058005690574646,293.2107238769531,297.1499938964844,293.1499938964844,0.1317846179008484,-3009.4580078125,304.1558532714844,0.8930648565292358,0.2013324499130249,0.1916338354349136,293.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5578858852386475,0.050000000745058,0.2285725474357605,291.1687927246094,291.1499938964844,271.5651550292969,268.7801208496094,284.6661682128906,293.43487548828125,291.1681213378906,1.0,0.1757908165454864,0.9908663630485536,0.9908663630485536,1.0,1.0,-0.7439858317375183,0.2982622683048248,0.4457235634326935,0.1746544390916824,0.0,0.0,0.1774374544620514,25.25320625305176,25.0,-6.519876480102539,-4863.06982421875,55.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1065481603145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335787773132324,0.133583053946495,-4.266445102985017e-06,0.0,0.0001081328373402,0.0,0.0,5.254036903381348,0.0,0.0,0.0,0.2750723958015442,4.0,0.0,1.0
732720,293.1780090332031,297.1499938964844,293.1499938964844,0.0137046575546264,-714.49072265625,304.0835266113281,0.5578858852386475,0.050000000745058,0.0457583740353584,293.410888671875,297.1499938964844,293.1499938964844,0.0100702857598662,-649.0638427734375,302.33563232421875,0.5578858852386475,0.050000000745058,0.0481857731938362,293.142578125,297.1499938964844,293.1499938964844,0.0915621221065521,-1659.9559326171875,304.14373779296875,0.812455952167511,0.151120439171791,0.1058005690574646,293.2107238769531,297.1499938964844,293.1499938964844,0.1317846179008484,-3009.4580078125,304.1558532714844,0.8930648565292358,0.2013324499130249,0.1916338354349136,293.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5578858852386475,0.050000000745058,0.2285725474357605,291.1687927246094,291.1499938964844,271.5651550292969,268.7801208496094,284.6661682128906,293.43487548828125,291.1681213378906,1.0,0.1757908165454864,0.9908663630485536,0.9908663630485536,1.0,1.0,-0.7439858317375183,0.2982622683048248,0.4457235634326935,0.1746544390916824,0.0,0.0,0.1774374544620514,25.25320625305176,25.0,-6.519876480102539,-4863.06982421875,55.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1065481603145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335787773132324,0.133583053946495,-4.266445102985017e-06,0.0,0.0001081328373402,0.0,0.0,5.254036903381348,0.0,0.0,0.0,0.2750723958015442,4.0,0.0,1.0
732780,293.1786499023437,297.1499938964844,293.1499938964844,0.0136782610788941,-713.9998168945312,304.0719909667969,0.5583804249763489,0.050000000745058,0.0457551963627338,293.4418640136719,297.1499938964844,293.1499938964844,0.0097839618101716,-638.7665405273438,302.1590270996094,0.5583804249763489,0.050000000745058,0.0481824278831481,293.1316223144531,297.1499938964844,293.1499938964844,0.0934159532189369,-1686.9532470703125,304.14276123046875,0.8171830177307129,0.1535370945930481,0.1074999123811721,293.2102355957031,297.1499938964844,293.1499938964844,0.1306530088186264,-2988.787353515625,304.1557922363281,0.8915480375289917,0.1998925358057022,0.1902666836977005,293.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5583804249763489,0.050000000745058,0.2285566926002502,291.165283203125,291.1499938964844,271.65106201171875,268.8488464355469,284.7098083496094,293.4350280761719,291.1647644042969,1.0,0.1757010668516159,0.9910565614700316,0.9910565614700316,1.0,1.0,-0.7443577647209167,0.2981095910072326,0.4462481439113617,0.1754765957593917,0.0,0.0,0.1756522506475448,25.186073303222656,25.0,-4.845051288604736,-4832.744140625,55.3008041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,304.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1054468229413032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326068341732025,0.1326110959053039,-4.264560175215593e-06,0.0,0.0001070151192834,0.0,0.0,5.212357997894287,0.0,0.0,0.0,0.2749089002609253,4.0,0.0,1.0
732840,293.1786499023437,297.1499938964844,293.1499938964844,0.0136782610788941,-713.9998168945312,304.0719909667969,0.5583804249763489,0.050000000745058,0.0457551963627338,293.4418640136719,297.1499938964844,293.1499938964844,0.0097839618101716,-638.7665405273438,302.1590270996094,0.5583804249763489,0.050000000745058,0.0481824278831481,293.1316223144531,297.1499938964844,293.1499938964844,0.0934159532189369,-1686.9532470703125,304.14276123046875,0.8171830177307129,0.1535370945930481,0.1074999123811721,293.2102355957031,297.1499938964844,293.1499938964844,0.1306530088186264,-2988.787353515625,304.1557922363281,0.8915480375289917,0.1998925358057022,0.1902666836977005,293.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5583804249763489,0.050000000745058,0.2285566926002502,291.165283203125,291.1499938964844,271.65106201171875,268.8488464355469,284.7098083496094,293.4350280761719,291.1647644042969,1.0,0.1757010668516159,0.9910565614700316,0.9910565614700316,1.0,1.0,-0.7443577647209167,0.2981095910072326,0.4462481439113617,0.1754765957593917,0.0,0.0,0.1756522506475448,25.186073303222656,25.0,-4.845051288604736,-4832.744140625,55.3008041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,304.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1054468229413032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326068341732025,0.1326110959053039,-4.264560175215593e-06,0.0,0.0001070151192834,0.0,0.0,5.212357997894287,0.0,0.0,0.0,0.2749089002609253,4.0,0.0,1.0
732900,293.17901611328125,297.1499938964844,293.1499938964844,0.0136641440913081,-713.7266845703125,304.0660400390625,0.5585759878158569,0.050000000745058,0.0457539446651935,293.4581604003906,297.1499938964844,293.1499938964844,0.009635298512876,-633.2506103515625,302.064453125,0.5585759878158569,0.050000000745058,0.0481811091303825,293.1269226074219,297.1499938964844,293.1499938964844,0.0943120941519737,-1699.976318359375,304.1424560546875,0.8193684816360474,0.1546928435564041,0.1083202138543129,293.21002197265625,297.1499938964844,293.1499938964844,0.1300862431526184,-2978.412109375,304.15576171875,0.8907181620597839,0.1991703957319259,0.1895854473114013,293.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5585759878158569,0.050000000745058,0.2285504341125488,291.1638488769531,291.1499938964844,271.69366455078125,268.88287353515625,284.73004150390625,293.4349365234375,291.1634216308594,1.0,0.1756658107042312,0.9911516904830932,0.9911516904830932,1.0,1.0,-0.7445141077041626,0.2980670630931854,0.4464470446109772,0.1757727563381195,0.0,0.0,0.1748745441436767,25.159160614013672,25.0,-4.1930131912231445,-4818.5126953125,55.28814315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,304.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1049875542521476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321864128112793,0.1321906745433807,-4.263754362909822e-06,0.0,0.0001065490141627,0.0,0.0,5.194360256195068,0.0,0.0,0.0,0.2748384773731231,4.0,0.0,1.0
732960,293.1794738769531,297.1499938964844,293.1499938964844,0.0136489253491163,-713.4259643554688,304.05975341796875,0.558732807636261,0.050000000745058,0.0457529425621032,293.4747314453125,297.1499938964844,293.1499938964844,0.0094845481216907,-627.5375366210938,301.9664306640625,0.558732807636261,0.050000000745058,0.048180054873228,293.122802734375,297.1499938964844,293.1499938964844,0.0951762646436691,-1712.5150146484375,304.1422424316406,0.8214149475097656,0.1557994782924652,0.109109915792942,293.2098693847656,297.1499938964844,293.1499938964844,0.1295137256383896,-2967.916015625,304.15576171875,0.8898237943649292,0.1984396874904632,0.1888987720012664,293.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.558732807636261,0.050000000745058,0.2285454273223877,291.16259765625,291.1499938964844,271.7359924316406,268.91668701171875,284.7491455078125,293.4347839355469,291.1622009277344,1.0,0.1756353080272674,0.9912436604499816,0.9912436604499816,1.0,1.0,-0.7446293234825134,0.2980413138866424,0.4465880095958709,0.1759791225194931,0.0,0.0,0.1741634011268615,25.13699531555176,25.0,-3.649312973022461,-4804.85400390625,55.27584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580383300781,304.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1045871824026107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318032890558242,0.1318075507879257,-4.2630226744222455e-06,0.0,0.0001061426883097,0.0,0.0,5.177972316741943,0.0,0.0,0.0,0.2747743725776672,4.0,0.0,1.0
733020,293.180908203125,297.1499938964844,293.1499938964844,0.0136140342801809,-712.718017578125,304.0455627441406,0.5589256882667542,0.050000000745058,0.045751716941595,293.5078125,297.1499938964844,293.1499938964844,0.0091802356764674,-615.6279296875,301.7618713378906,0.5589256882667542,0.050000000745058,0.0481787584722042,293.1161499023437,297.1499938964844,293.1499938964844,0.0967844054102897,-1735.7886962890625,304.14215087890625,0.8250570297241211,0.157838225364685,0.1105750948190689,293.2098083496094,297.1499938964844,293.1499938964844,0.1283390074968338,-2946.330322265625,304.1557922363281,0.8878111839294434,0.1969383656978607,0.1874933987855911,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5589256882667542,0.050000000745058,0.2285392880439758,291.1605224609375,291.1499938964844,271.8196105957031,268.9833984375,284.7839660644531,293.4344787597656,291.16021728515625,1.0,0.1755839139223098,0.9914276003837584,0.9914276003837584,1.0,1.0,-0.7446907758712769,0.2980240285396576,0.4466667771339416,0.1761039644479751,0.0,0.0,0.1729084551334381,25.106904983520508,25.0,-2.745527505874634,-4779.142578125,55.24614334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,304.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1039535552263259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311322599649429,0.1311365216970443,-4.261749836587114e-06,0.0,0.0001054996391758,0.0,0.0,5.149301052093506,0.0,0.0,0.0,0.2746623456478119,4.0,0.0,1.0
733080,293.180908203125,297.1499938964844,293.1499938964844,0.0136140342801809,-712.718017578125,304.0455627441406,0.5589256882667542,0.050000000745058,0.045751716941595,293.5078125,297.1499938964844,293.1499938964844,0.0091802356764674,-615.6279296875,301.7618713378906,0.5589256882667542,0.050000000745058,0.0481787584722042,293.1161499023437,297.1499938964844,293.1499938964844,0.0967844054102897,-1735.7886962890625,304.14215087890625,0.8250570297241211,0.157838225364685,0.1105750948190689,293.2098083496094,297.1499938964844,293.1499938964844,0.1283390074968338,-2946.330322265625,304.1557922363281,0.8878111839294434,0.1969383656978607,0.1874933987855911,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5589256882667542,0.050000000745058,0.2285392880439758,291.1605224609375,291.1499938964844,271.8196105957031,268.9833984375,284.7839660644531,293.4344787597656,291.16021728515625,1.0,0.1755839139223098,0.9914276003837584,0.9914276003837584,1.0,1.0,-0.7446907758712769,0.2980240285396576,0.4466667771339416,0.1761039644479751,0.0,0.0,0.1729084551334381,25.106904983520508,25.0,-2.745527505874634,-4779.142578125,55.24614334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,304.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1039535552263259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311322599649429,0.1311365216970443,-4.261749836587114e-06,0.0,0.0001054996391758,0.0,0.0,5.149301052093506,0.0,0.0,0.0,0.2746623456478119,4.0,0.0,1.0
733140,293.1831359863281,297.1499938964844,293.1499938964844,0.0135721825063228,-711.8439331054688,304.0287170410156,0.5589629411697388,0.050000000745058,0.0457514822483062,293.5401306152344,297.1499938964844,293.1499938964844,0.0088754454627633,-603.1741943359375,301.5480041503906,0.5589629411697388,0.050000000745058,0.0481785126030445,293.1116027832031,297.1499938964844,293.1499938964844,0.0982075631618499,-1756.306396484375,304.14239501953125,0.8280810117721558,0.159621849656105,0.1118663921952247,293.2100524902344,297.1499938964844,293.1499938964844,0.1271126419305801,-2923.72705078125,304.1559143066406,0.8854854106903076,0.1953731030225753,0.1860309541225433,293.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5589629411697388,0.050000000745058,0.2285381257534027,291.15899658203125,291.1499938964844,271.90155029296875,269.0487060546875,284.8144836425781,293.4343566894531,291.1587829589844,1.0,0.1755383759737014,0.9916115403175354,0.9916115403175354,1.0,1.0,-0.744483470916748,0.2980287969112396,0.446454644203186,0.1758458018302917,0.0,0.0,0.1718169152736663,25.09453392028809,25.0,-1.918272852897644,-4755.333984375,55.20207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,304.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.1035230308771133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305579394102096,0.1305622011423111,-4.260679361323128e-06,0.0,0.0001050627179211,0.0,0.0,5.124807357788086,0.0,0.0,0.0,0.2745668590068817,4.0,0.0,1.0
733200,293.1831359863281,297.1499938964844,293.1499938964844,0.0135721825063228,-711.8439331054688,304.0287170410156,0.5589629411697388,0.050000000745058,0.0457514822483062,293.5401306152344,297.1499938964844,293.1499938964844,0.0088754454627633,-603.1741943359375,301.5480041503906,0.5589629411697388,0.050000000745058,0.0481785126030445,293.1116027832031,297.1499938964844,293.1499938964844,0.0982075631618499,-1756.306396484375,304.14239501953125,0.8280810117721558,0.159621849656105,0.1118663921952247,293.2100524902344,297.1499938964844,293.1499938964844,0.1271126419305801,-2923.72705078125,304.1559143066406,0.8854854106903076,0.1953731030225753,0.1860309541225433,293.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5589629411697388,0.050000000745058,0.2285381257534027,291.15899658203125,291.1499938964844,271.90155029296875,269.0487060546875,284.8144836425781,293.4343566894531,291.1587829589844,1.0,0.1755383759737014,0.9916115403175354,0.9916115403175354,1.0,1.0,-0.744483470916748,0.2980287969112396,0.446454644203186,0.1758458018302917,0.0,0.0,0.1718169152736663,25.09453392028809,25.0,-1.918272852897644,-4755.333984375,55.20207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,304.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.1035230308771133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305579394102096,0.1305622011423111,-4.260679361323128e-06,0.0,0.0001050627179211,0.0,0.0,5.124807357788086,0.0,0.0,0.0,0.2745668590068817,4.0,0.0,1.0
