time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733260,293.1860656738281,297.1499938964844,293.1499938964844,0.0135230859741568,-710.793701171875,304.0090637207031,0.5588652491569519,0.050000000745058,0.0457521080970764,293.57135009765625,297.1499938964844,293.1499938964844,0.0085719265043735,-590.223876953125,301.325927734375,0.5588652491569519,0.050000000745058,0.0481791719794273,293.1089172363281,297.1499938964844,293.1499938964844,0.099434494972229,-1773.921630859375,304.14288330078125,0.8305110931396484,0.1611455678939819,0.1129757985472679,293.2105712890625,297.1499938964844,293.1499938964844,0.1258313506841659,-2900.042236328125,304.15606689453125,0.8828710317611694,0.1937442272901535,0.1845080852508545,293.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5588652491569519,0.050000000745058,0.2285412549972534,291.1580810546875,291.1499938964844,271.9814453125,269.11236572265625,284.8411560058594,293.4346618652344,291.1579895019531,1.0,0.1754915565252304,0.9917911291122437,0.9917911291122437,1.0,1.0,-0.7439925670623779,0.2980321645736694,0.4459603726863861,0.1752407103776931,0.0,0.0,0.1708080619573593,25.096933364868164,25.0,-1.0790743827819824,-4733.0673828125,55.13792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1032656505703926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300394535064697,0.1300437152385711,-4.259744855517056e-06,0.0,0.0001048015110427,0.0,0.0,5.102749824523926,0.0,0.0,0.0,0.2744812965393066,4.0,0.0,1.0
733320,293.1860656738281,297.1499938964844,293.1499938964844,0.0135230859741568,-710.793701171875,304.0090637207031,0.5588652491569519,0.050000000745058,0.0457521080970764,293.57135009765625,297.1499938964844,293.1499938964844,0.0085719265043735,-590.223876953125,301.325927734375,0.5588652491569519,0.050000000745058,0.0481791719794273,293.1089172363281,297.1499938964844,293.1499938964844,0.099434494972229,-1773.921630859375,304.14288330078125,0.8305110931396484,0.1611455678939819,0.1129757985472679,293.2105712890625,297.1499938964844,293.1499938964844,0.1258313506841659,-2900.042236328125,304.15606689453125,0.8828710317611694,0.1937442272901535,0.1845080852508545,293.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5588652491569519,0.050000000745058,0.2285412549972534,291.1580810546875,291.1499938964844,271.9814453125,269.11236572265625,284.8411560058594,293.4346618652344,291.1579895019531,1.0,0.1754915565252304,0.9917911291122437,0.9917911291122437,1.0,1.0,-0.7439925670623779,0.2980321645736694,0.4459603726863861,0.1752407103776931,0.0,0.0,0.1708080619573593,25.096933364868164,25.0,-1.0790743827819824,-4733.0673828125,55.13792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1032656505703926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300394535064697,0.1300437152385711,-4.259744855517056e-06,0.0,0.0001048015110427,0.0,0.0,5.102749824523926,0.0,0.0,0.0,0.2744812965393066,4.0,0.0,1.0
733380,293.1896057128906,297.1499938964844,293.1499938964844,0.0134674422442913,-709.5795288085938,303.98681640625,0.5586642622947693,0.050000000745058,0.0457533970475196,293.6014709472656,297.1499938964844,293.1499938964844,0.0082707703113555,-576.8087768554688,301.0962829589844,0.5586642622947693,0.050000000745058,0.0481805279850959,293.1077575683594,297.1499938964844,293.1499938964844,0.1004746705293655,-1788.792236328125,304.1435241699219,0.8324185609817505,0.1624252647161483,0.1139141619205474,293.2113037109375,297.1499938964844,293.1499938964844,0.1245023384690284,-2875.407470703125,304.1562805175781,0.8800269365310669,0.1920617222785949,0.1829331666231155,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5586642622947693,0.050000000745058,0.2285476922988891,291.15777587890625,291.1499938964844,272.0589294433594,269.174072265625,284.8646545410156,293.4354553222656,291.15777587890625,1.0,0.1754381358623504,0.991970717906952,0.991970717906952,1.0,1.0,-0.7432394623756409,0.2980174124240875,0.4452220201492309,0.1743542402982711,0.0,0.0,0.1697974801063537,25.11014747619629,25.0,-0.2587052285671234,-4711.88330078125,55.051666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680053710937,304.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1031379103660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295328438282013,0.1295371055603027,-4.258868557371898e-06,0.0,0.0001046718680299,0.0,0.0,5.081256866455078,0.0,0.0,0.0,0.2743984460830688,4.0,0.0,1.0
733440,293.1896057128906,297.1499938964844,293.1499938964844,0.0134674422442913,-709.5795288085938,303.98681640625,0.5586642622947693,0.050000000745058,0.0457533970475196,293.6014709472656,297.1499938964844,293.1499938964844,0.0082707703113555,-576.8087768554688,301.0962829589844,0.5586642622947693,0.050000000745058,0.0481805279850959,293.1077575683594,297.1499938964844,293.1499938964844,0.1004746705293655,-1788.792236328125,304.1435241699219,0.8324185609817505,0.1624252647161483,0.1139141619205474,293.2113037109375,297.1499938964844,293.1499938964844,0.1245023384690284,-2875.407470703125,304.1562805175781,0.8800269365310669,0.1920617222785949,0.1829331666231155,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5586642622947693,0.050000000745058,0.2285476922988891,291.15777587890625,291.1499938964844,272.0589294433594,269.174072265625,284.8646545410156,293.4354553222656,291.15777587890625,1.0,0.1754381358623504,0.991970717906952,0.991970717906952,1.0,1.0,-0.7432394623756409,0.2980174124240875,0.4452220201492309,0.1743542402982711,0.0,0.0,0.1697974801063537,25.11014747619629,25.0,-0.2587052285671234,-4711.88330078125,55.051666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680053710937,304.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1031379103660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295328438282013,0.1295371055603027,-4.258868557371898e-06,0.0,0.0001046718680299,0.0,0.0,5.081256866455078,0.0,0.0,0.0,0.2743984460830688,4.0,0.0,1.0
733500,293.1915283203125,297.1499938964844,293.1499938964844,0.0134372701868414,-708.9124755859375,303.9747619628906,0.5585322976112366,0.050000000745058,0.0457542426884174,293.6161193847656,297.1499938964844,293.1499938964844,0.0081211915239691,-569.9287109375,300.9786376953125,0.5585322976112366,0.050000000745058,0.0481814220547676,293.1076965332031,297.1499938964844,293.1499938964844,0.1009233295917511,-1795.1844482421875,304.1438903808594,0.8331847190856934,0.1629733890295028,0.1143184602260589,293.21173095703125,297.1499938964844,293.1499938964844,0.1238214746117591,-2862.761474609375,304.1563720703125,0.8785319924354553,0.1912021487951278,0.1821278929710388,293.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5585322976112366,0.050000000745058,0.228551909327507,291.1578369140625,291.1499938964844,272.0966796875,269.2041320800781,284.8754577636719,293.43603515625,291.15789794921875,1.0,0.1754075586795807,0.9920605421066284,0.9920605421066284,1.0,1.0,-0.7427653670310974,0.2979941368103027,0.4447712004184723,0.1738276034593582,0.0,0.0,0.1692682802677154,25.12003517150879,25.0,0.1435571014881134,-4701.55859375,54.9994010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1031112149357795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292720139026641,0.1292762756347656,-4.258430635672994e-06,0.0,0.0001046447723638,0.0,0.0,5.070213317871094,0.0,0.0,0.0,0.2743560671806335,4.0,0.0,1.0
733560,293.1935729980469,297.1499938964844,293.1499938964844,0.013405698351562,-708.2086791992188,303.962158203125,0.5583845376968384,0.050000000745058,0.0457551926374435,293.6304931640625,297.1499938964844,293.1499938964844,0.0079724993556737,-562.94287109375,300.8593139648437,0.5583845376968384,0.050000000745058,0.0481824204325675,293.10791015625,297.1499938964844,293.1499938964844,0.1013285517692565,-1800.9453125,304.1442565917969,0.8338419198989868,0.1634657531976699,0.1146836206316948,293.2121887207031,297.1499938964844,293.1499938964844,0.1231313049793243,-2849.92578125,304.1564636230469,0.8769986629486084,0.1903321295976638,0.1813124716281891,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5583845376968384,0.050000000745058,0.2285566627979278,291.1580505371094,291.1499938964844,272.1336975097656,269.2336120605469,284.8857116699219,293.4367370605469,291.1581420898437,1.0,0.1753740608692169,0.9921502470970154,0.9921502470970154,1.0,1.0,-0.7422329783439636,0.2979578077793121,0.4442751705646515,0.1732594221830368,0.0,0.0,0.1687116920948028,25.131553649902344,25.0,0.5387963652610779,-4691.3291015625,54.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,304.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1031010448932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290005445480346,0.1290047913789749,-4.2579836190270726e-06,0.0,0.0001046344550559,0.0,0.0,5.058732032775879,0.0,0.0,0.0,0.2743121385574341,4.0,0.0,1.0
733620,293.1978454589844,297.1499938964844,293.1499938964844,0.0133383804932236,-706.6900634765625,303.93524169921875,0.5580499768257141,0.050000000745058,0.045757345855236,293.6582946777344,297.1499938964844,293.1499938964844,0.0076782670803368,-548.6776123046875,300.6158447265625,0.5580499768257141,0.050000000745058,0.0481846891343593,293.1091613769531,297.1499938964844,293.1499938964844,0.1020053625106811,-1810.5322265625,304.1450500488281,0.8348351716995239,0.1642806977033615,0.1152940467000007,293.213134765625,297.1499938964844,293.1499938964844,0.1217240914702415,-2823.70166015625,304.1566467285156,0.8738312125205994,0.1885615438222885,0.1796521842479705,293.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5580499768257141,0.050000000745058,0.2285674214363098,291.15887451171875,291.1499938964844,272.205322265625,269.2906494140625,284.9050598144531,293.4385070800781,291.1590270996094,1.0,0.1752966046333313,0.992329716682434,0.992329716682434,1.0,1.0,-0.7409911155700684,0.2978290915489197,0.443162053823471,0.1720350980758667,0.0,0.0,0.1674784719944,25.158735275268555,25.0,1.28739333152771,-4670.87646484375,54.806297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1031117737293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128406211733818,0.1284104734659195,-4.257025921106106e-06,0.0,0.0001046453471644,0.0,0.0,5.03363847732544,0.0,0.0,0.0,0.2742164433002472,4.0,0.0,1.0
733680,293.1978454589844,297.1499938964844,293.1499938964844,0.0133383804932236,-706.6900634765625,303.93524169921875,0.5580499768257141,0.050000000745058,0.045757345855236,293.6582946777344,297.1499938964844,293.1499938964844,0.0076782670803368,-548.6776123046875,300.6158447265625,0.5580499768257141,0.050000000745058,0.0481846891343593,293.1091613769531,297.1499938964844,293.1499938964844,0.1020053625106811,-1810.5322265625,304.1450500488281,0.8348351716995239,0.1642806977033615,0.1152940467000007,293.213134765625,297.1499938964844,293.1499938964844,0.1217240914702415,-2823.70166015625,304.1566467285156,0.8738312125205994,0.1885615438222885,0.1796521842479705,293.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5580499768257141,0.050000000745058,0.2285674214363098,291.15887451171875,291.1499938964844,272.205322265625,269.2906494140625,284.9050598144531,293.4385070800781,291.1590270996094,1.0,0.1752966046333313,0.992329716682434,0.992329716682434,1.0,1.0,-0.7409911155700684,0.2978290915489197,0.443162053823471,0.1720350980758667,0.0,0.0,0.1674784719944,25.158735275268555,25.0,1.28739333152771,-4670.87646484375,54.806297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1031117737293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128406211733818,0.1284104734659195,-4.257025921106106e-06,0.0,0.0001046453471644,0.0,0.0,5.03363847732544,0.0,0.0,0.0,0.2742164433002472,4.0,0.0,1.0
733740,293.20233154296875,297.1499938964844,293.1499938964844,0.0132660018280148,-705.0336303710938,303.9062194824219,0.5576804280281067,0.050000000745058,0.0457597374916076,293.6846618652344,297.1499938964844,293.1499938964844,0.0073894066736102,-534.0858154296875,300.36700439453125,0.5576804280281067,0.050000000745058,0.0481872037053108,293.1112976074219,297.1499938964844,293.1499938964844,0.1025140136480331,-1817.695556640625,304.1458435058594,0.8354438543319702,0.1648832708597183,0.1157542541623115,293.21417236328125,297.1499938964844,293.1499938964844,0.120285652577877,-2796.823974609375,304.1568298339844,0.8705607056617737,0.1867549866437912,0.1779569089412689,293.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5576804280281067,0.050000000745058,0.2285793572664261,291.16015625,291.1499938964844,272.2735290527344,269.3450012207031,284.92340087890625,293.4407043457031,291.1604309082031,1.0,0.1752040088176727,0.9925091862678528,0.9925091862678528,1.0,1.0,-0.739529013633728,0.2976065874099731,0.4419223964214325,0.1707573980093002,0.0,0.0,0.1660392582416534,25.189916610717773,25.0,1.951580166816712,-4650.0146484375,54.64666366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1031303107738494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277200877666473,0.1277243494987487,-4.2559413486742415e-06,0.0,0.0001046641555149,0.0,0.0,5.004717350006104,0.0,0.0,0.0,0.274106502532959,4.0,0.0,1.0
733800,293.20233154296875,297.1499938964844,293.1499938964844,0.0132660018280148,-705.0336303710938,303.9062194824219,0.5576804280281067,0.050000000745058,0.0457597374916076,293.6846618652344,297.1499938964844,293.1499938964844,0.0073894066736102,-534.0858154296875,300.36700439453125,0.5576804280281067,0.050000000745058,0.0481872037053108,293.1112976074219,297.1499938964844,293.1499938964844,0.1025140136480331,-1817.695556640625,304.1458435058594,0.8354438543319702,0.1648832708597183,0.1157542541623115,293.21417236328125,297.1499938964844,293.1499938964844,0.120285652577877,-2796.823974609375,304.1568298339844,0.8705607056617737,0.1867549866437912,0.1779569089412689,293.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5576804280281067,0.050000000745058,0.2285793572664261,291.16015625,291.1499938964844,272.2735290527344,269.3450012207031,284.92340087890625,293.4407043457031,291.1604309082031,1.0,0.1752040088176727,0.9925091862678528,0.9925091862678528,1.0,1.0,-0.739529013633728,0.2976065874099731,0.4419223964214325,0.1707573980093002,0.0,0.0,0.1660392582416534,25.189916610717773,25.0,1.951580166816712,-4650.0146484375,54.64666366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1031303107738494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277200877666473,0.1277243494987487,-4.2559413486742415e-06,0.0,0.0001046641555149,0.0,0.0,5.004717350006104,0.0,0.0,0.0,0.274106502532959,4.0,0.0,1.0
733860,293.2070007324219,297.1499938964844,293.1499938964844,0.013188955374062,-703.2467041015625,303.8752136230469,0.5572930574417114,0.050000000745058,0.0457622483372688,293.7091979980469,297.1499938964844,293.1499938964844,0.0071069849655032,-519.2396850585938,300.11395263671875,0.5572930574417114,0.050000000745058,0.048189852386713,293.1141662597656,297.1499938964844,293.1499938964844,0.1028604730963707,-1822.531982421875,304.1466369628906,0.8357033729553223,0.1652838736772537,0.1160700544714927,293.2152099609375,297.1499938964844,293.1499938964844,0.1188205480575561,-2769.375,304.156982421875,0.867219090461731,0.1849175244569778,0.1762308329343795,293.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5572930574417114,0.050000000745058,0.2285919040441513,291.1618957519531,291.1499938964844,272.337890625,269.3963317871094,284.9413452148437,293.4432373046875,291.1622009277344,1.0,0.1750945150852203,0.99269300699234,0.99269300699234,1.0,1.0,-0.7378576397895813,0.2972663342952728,0.4405912756919861,0.1694961041212082,0.0,0.0,0.1643359959125518,25.223552703857425,25.0,2.493297815322876,-4628.2412109375,54.46212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,304.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1031189486384391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269135028123855,0.126917764544487,-4.254676696291426e-06,0.0,0.000104652623122,0.0,0.0,4.970765590667725,0.0,0.0,0.0,0.2739776074886322,4.0,0.0,1.0
733920,293.2070007324219,297.1499938964844,293.1499938964844,0.013188955374062,-703.2467041015625,303.8752136230469,0.5572930574417114,0.050000000745058,0.0457622483372688,293.7091979980469,297.1499938964844,293.1499938964844,0.0071069849655032,-519.2396850585938,300.11395263671875,0.5572930574417114,0.050000000745058,0.048189852386713,293.1141662597656,297.1499938964844,293.1499938964844,0.1028604730963707,-1822.531982421875,304.1466369628906,0.8357033729553223,0.1652838736772537,0.1160700544714927,293.2152099609375,297.1499938964844,293.1499938964844,0.1188205480575561,-2769.375,304.156982421875,0.867219090461731,0.1849175244569778,0.1762308329343795,293.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5572930574417114,0.050000000745058,0.2285919040441513,291.1618957519531,291.1499938964844,272.337890625,269.3963317871094,284.9413452148437,293.4432373046875,291.1622009277344,1.0,0.1750945150852203,0.99269300699234,0.99269300699234,1.0,1.0,-0.7378576397895813,0.2972663342952728,0.4405912756919861,0.1694961041212082,0.0,0.0,0.1643359959125518,25.223552703857425,25.0,2.493297815322876,-4628.2412109375,54.46212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,304.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1031189486384391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269135028123855,0.126917764544487,-4.254676696291426e-06,0.0,0.000104652623122,0.0,0.0,4.970765590667725,0.0,0.0,0.0,0.2739776074886322,4.0,0.0,1.0
733980,293.2117004394531,297.1499938964844,293.1499938964844,0.0131082218140363,-701.3521728515625,303.8424987792969,0.5569048523902893,0.050000000745058,0.0457647778093814,293.7317199707031,297.1499938964844,293.1499938964844,0.0068324590101838,-504.2464294433594,299.8584289550781,0.5569048523902893,0.050000000745058,0.0481925159692764,293.1175231933594,297.1499938964844,293.1499938964844,0.1030651181936264,-1825.34130859375,304.1474304199219,0.8356759548187256,0.1655065864324569,0.1162594631314277,293.2162170410156,297.1499938964844,293.1499938964844,0.1173374578356742,-2741.515625,304.1571350097656,0.8638440370559692,0.1830583661794662,0.1744822412729263,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5569048523902893,0.050000000745058,0.2286045402288437,291.1639099121094,291.1499938964844,272.3980712890625,269.4444274902344,284.9593505859375,293.446044921875,291.16424560546875,1.0,0.1749684661626815,0.9928768873214722,0.9928768873214722,1.0,1.0,-0.7360076904296875,0.2967964708805084,0.4392112195491791,0.1683165580034256,0.0,0.0,0.1623495221138,25.25812149047852,25.0,2.8661136627197266,-4605.23828125,54.25509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,304.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1030471548438072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259764283895492,0.1259806901216507,-4.253207862348063e-06,0.0,0.0001045797616825,0.0,0.0,4.931365966796875,0.0,0.0,0.0,0.2738281190395355,4.0,0.0,1.0
734040,293.2117004394531,297.1499938964844,293.1499938964844,0.0131082218140363,-701.3521728515625,303.8424987792969,0.5569048523902893,0.050000000745058,0.0457647778093814,293.7317199707031,297.1499938964844,293.1499938964844,0.0068324590101838,-504.2464294433594,299.8584289550781,0.5569048523902893,0.050000000745058,0.0481925159692764,293.1175231933594,297.1499938964844,293.1499938964844,0.1030651181936264,-1825.34130859375,304.1474304199219,0.8356759548187256,0.1655065864324569,0.1162594631314277,293.2162170410156,297.1499938964844,293.1499938964844,0.1173374578356742,-2741.515625,304.1571350097656,0.8638440370559692,0.1830583661794662,0.1744822412729263,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5569048523902893,0.050000000745058,0.2286045402288437,291.1639099121094,291.1499938964844,272.3980712890625,269.4444274902344,284.9593505859375,293.446044921875,291.16424560546875,1.0,0.1749684661626815,0.9928768873214722,0.9928768873214722,1.0,1.0,-0.7360076904296875,0.2967964708805084,0.4392112195491791,0.1683165580034256,0.0,0.0,0.1623495221138,25.25812149047852,25.0,2.8661136627197266,-4605.23828125,54.25509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,304.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1030471548438072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259764283895492,0.1259806901216507,-4.253207862348063e-06,0.0,0.0001045797616825,0.0,0.0,4.931365966796875,0.0,0.0,0.0,0.2738281190395355,4.0,0.0,1.0
734100,293.21405029296875,297.1499938964844,293.1499938964844,0.013066672720015,-700.3692626953125,303.8255310058594,0.5567143559455872,0.050000000745058,0.0457660220563411,293.7420349121094,297.1499938964844,293.1499938964844,0.0066984361037611,-496.7220764160156,299.7301940917969,0.5567143559455872,0.050000000745058,0.0481938235461711,293.119384765625,297.1499938964844,293.1499938964844,0.1031155809760093,-1826.006591796875,304.1477966308594,0.8355619311332703,0.1655533015727996,0.1163077875971794,293.2167053222656,297.1499938964844,293.1499938964844,0.1165915206074714,-2727.47607421875,304.1571960449219,0.862153172492981,0.1821233034133911,0.1736017763614654,293.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5567143559455872,0.050000000745058,0.2286107540130615,291.1649780273437,291.1499938964844,272.4264831542969,269.4671630859375,284.9685363769531,293.447509765625,291.1653137207031,1.0,0.1748989671468734,0.9929687976837158,0.9929687976837158,1.0,1.0,-0.7350195050239563,0.2965076565742492,0.4385118186473846,0.1677742451429367,0.0,0.0,0.161241129040718,25.2754020690918,25.0,2.9831535816192627,-4593.17431640625,54.14328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,304.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.102979190647602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254547834396362,0.1254590451717376,-4.252387498127064e-06,0.0,0.0001045107928803,0.0,0.0,4.909452438354492,0.0,0.0,0.0,0.2737449407577514,4.0,0.0,1.0
734160,293.21636962890625,297.1499938964844,293.1499938964844,0.0130245340988039,-699.3673706054688,303.8082580566406,0.5565284490585327,0.050000000745058,0.0457672402262687,293.75177001953125,297.1499938964844,293.1499938964844,0.0065667531453073,-489.1971130371094,299.6019287109375,0.5565284490585327,0.050000000745058,0.0481951050460338,293.1213073730469,297.1499938964844,293.1499938964844,0.1031356751918792,-1826.2396240234373,304.1481628417969,0.8353920578956604,0.1655616909265518,0.1163288578391075,293.2171936035156,297.1499938964844,293.1499938964844,0.1158443614840507,-2713.395263671875,304.1572570800781,0.8604658246040344,0.1811864227056503,0.1727189570665359,293.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5565284490585327,0.050000000745058,0.2286168336868286,291.1660461425781,291.1499938964844,272.4537048339844,269.489013671875,284.9778747558594,293.4490051269531,291.1664123535156,1.0,0.1748254746198654,0.9930654168128968,0.9930654168128968,1.0,1.0,-0.7339954972267151,0.2961826622486114,0.437812864780426,0.1672723591327667,0.0,0.0,0.1600601524114608,25.2925033569336,25.0,3.056346893310547,-4580.732421875,54.02660751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,304.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.10288767516613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124899998307228,0.1249042525887489,-4.251513018971309e-06,0.0,0.0001044179152813,0.0,0.0,4.886159896850586,0.0,0.0,0.0,0.2736564874649048,4.0,0.0,1.0
734220,293.2208557128906,297.1499938964844,293.1499938964844,0.0129389036446809,-697.31689453125,303.7728576660156,0.5561746954917908,0.050000000745058,0.0457695610821247,293.7691650390625,297.1499938964844,293.1499938964844,0.0063108839094638,-474.1986389160156,299.3460693359375,0.5561746954917908,0.050000000745058,0.0481975525617599,293.1253662109375,297.1499938964844,293.1499938964844,0.1030861735343933,-1825.4300537109373,304.1488647460937,0.8348920941352844,0.1654651165008545,0.1162900626659393,293.218017578125,297.1499938964844,293.1499938964844,0.1143510565161705,-2685.19921875,304.1573181152344,0.8571158647537231,0.1793126910924911,0.1709510684013366,293.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5561746954917908,0.050000000745058,0.2286284267902374,291.1682434082031,291.1499938964844,272.5044860839844,269.5298156738281,284.9971618652344,293.4520568847656,291.1686096191406,1.0,0.1746663898229599,0.9932587146759032,0.9932587146759032,1.0,1.0,-0.7318468689918518,0.2954190075397491,0.4364278614521026,0.1664089560508728,0.0,0.0,0.1574769020080566,25.32572364807129,25.0,3.073021650314331,-4554.62744140625,53.77909469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1026231199502945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236900836229324,0.1236943379044532,-4.249597168382024e-06,0.0,0.0001041494178934,0.0,0.0,4.835412502288818,0.0,0.0,0.0,0.2734637260437011,4.0,0.0,1.0
734280,293.2208557128906,297.1499938964844,293.1499938964844,0.0129389036446809,-697.31689453125,303.7728576660156,0.5561746954917908,0.050000000745058,0.0457695610821247,293.7691650390625,297.1499938964844,293.1499938964844,0.0063108839094638,-474.1986389160156,299.3460693359375,0.5561746954917908,0.050000000745058,0.0481975525617599,293.1253662109375,297.1499938964844,293.1499938964844,0.1030861735343933,-1825.4300537109373,304.1488647460937,0.8348920941352844,0.1654651165008545,0.1162900626659393,293.218017578125,297.1499938964844,293.1499938964844,0.1143510565161705,-2685.19921875,304.1573181152344,0.8571158647537231,0.1793126910924911,0.1709510684013366,293.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5561746954917908,0.050000000745058,0.2286284267902374,291.1682434082031,291.1499938964844,272.5044860839844,269.5298156738281,284.9971618652344,293.4520568847656,291.1686096191406,1.0,0.1746663898229599,0.9932587146759032,0.9932587146759032,1.0,1.0,-0.7318468689918518,0.2954190075397491,0.4364278614521026,0.1664089560508728,0.0,0.0,0.1574769020080566,25.32572364807129,25.0,3.073021650314331,-4554.62744140625,53.77909469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1026231199502945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236900836229324,0.1236943379044532,-4.249597168382024e-06,0.0,0.0001041494178934,0.0,0.0,4.835412502288818,0.0,0.0,0.0,0.2734637260437011,4.0,0.0,1.0
734340,293.2251281738281,297.1499938964844,293.1499938964844,0.0128522431477904,-695.223388671875,303.7366027832031,0.5558516383171082,0.050000000745058,0.0457716882228851,293.7835998535156,297.1499938964844,293.1499938964844,0.0060655269771814,-459.34674072265625,299.09246826171875,0.5558516383171082,0.050000000745058,0.0481997914612293,293.129638671875,297.1499938964844,293.1499938964844,0.1029256954789161,-1823.04345703125,304.1495056152344,0.8342023491859436,0.1652265340089798,0.1161504313349723,293.2187194824219,297.1499938964844,293.1499938964844,0.1128673031926155,-2657.11328125,304.1573486328125,0.8538211584091187,0.177448496222496,0.1691890656948089,293.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5558516383171082,0.050000000745058,0.2286390513181686,291.1703796386719,291.1499938964844,272.54998779296875,269.5666198730469,285.01739501953125,293.45513916015625,291.17071533203125,1.0,0.174492061138153,0.9934519529342652,0.9934519529342652,1.0,1.0,-0.7295826077461243,0.2945016920566559,0.435080885887146,0.165760263800621,0.0,0.0,0.1546166837215423,25.357074737548828,25.0,2.9352402687072754,-4526.89990234375,53.51468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,304.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1022420302033424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122357077896595,0.1223613247275352,-4.247473953000736e-06,0.0,0.0001037626643665,0.0,0.0,4.7795820236206055,0.0,0.0,0.0,0.2732514441013336,4.0,0.0,1.0
734400,293.2251281738281,297.1499938964844,293.1499938964844,0.0128522431477904,-695.223388671875,303.7366027832031,0.5558516383171082,0.050000000745058,0.0457716882228851,293.7835998535156,297.1499938964844,293.1499938964844,0.0060655269771814,-459.34674072265625,299.09246826171875,0.5558516383171082,0.050000000745058,0.0481997914612293,293.129638671875,297.1499938964844,293.1499938964844,0.1029256954789161,-1823.04345703125,304.1495056152344,0.8342023491859436,0.1652265340089798,0.1161504313349723,293.2187194824219,297.1499938964844,293.1499938964844,0.1128673031926155,-2657.11328125,304.1573486328125,0.8538211584091187,0.177448496222496,0.1691890656948089,293.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5558516383171082,0.050000000745058,0.2286390513181686,291.1703796386719,291.1499938964844,272.54998779296875,269.5666198730469,285.01739501953125,293.45513916015625,291.17071533203125,1.0,0.174492061138153,0.9934519529342652,0.9934519529342652,1.0,1.0,-0.7295826077461243,0.2945016920566559,0.435080885887146,0.165760263800621,0.0,0.0,0.1546166837215423,25.357074737548828,25.0,2.9352402687072754,-4526.89990234375,53.51468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,304.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1022420302033424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122357077896595,0.1223613247275352,-4.247473953000736e-06,0.0,0.0001037626643665,0.0,0.0,4.7795820236206055,0.0,0.0,0.0,0.2732514441013336,4.0,0.0,1.0
734460,293.2231140136719,297.1499938964844,293.1499938964844,0.0128093482926487,-694.18896484375,303.7162170410156,0.556047260761261,0.050000000745058,0.0457704104483127,293.7894287109375,297.1499938964844,293.1499938964844,0.0058467909693717,-445.7408447265625,298.8572082519531,0.556047260761261,0.050000000745058,0.0481984466314315,293.1288146972656,297.1499938964844,293.1499938964844,0.1032970324158668,-1828.3883056640625,304.1490173339844,0.8352091908454895,0.165918081998825,0.11649801582098,293.2139892578125,297.1499938964844,293.1499938964844,0.1120545566082,-2641.892578125,304.15625,0.8525035977363586,0.1766767501831054,0.1682383865118026,293.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.556047260761261,0.050000000745058,0.2286326736211776,291.1710205078125,291.1499938964844,272.5926513671875,269.6015319824219,285.0330505371094,293.4520874023437,291.1706237792969,1.0,0.1743364483118057,0.993660032749176,0.993660032749176,1.0,1.0,-0.7288475632667542,0.2941987812519073,0.4346487522125244,0.1655686199665069,0.0,0.0,0.1517225503921508,25.315073013305664,25.0,-0.9161198139190674,-4502.4638671875,53.36440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1017433851957321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209616884589195,0.1209659352898597,-4.245175659889355e-06,0.0,0.0001032565996865,0.0,0.0,4.721161842346191,0.0,0.0,0.0,0.2730289399623871,4.0,0.0,1.0
734520,293.2231140136719,297.1499938964844,293.1499938964844,0.0128093482926487,-694.18896484375,303.7162170410156,0.556047260761261,0.050000000745058,0.0457704104483127,293.7894287109375,297.1499938964844,293.1499938964844,0.0058467909693717,-445.7408447265625,298.8572082519531,0.556047260761261,0.050000000745058,0.0481984466314315,293.1288146972656,297.1499938964844,293.1499938964844,0.1032970324158668,-1828.3883056640625,304.1490173339844,0.8352091908454895,0.165918081998825,0.11649801582098,293.2139892578125,297.1499938964844,293.1499938964844,0.1120545566082,-2641.892578125,304.15625,0.8525035977363586,0.1766767501831054,0.1682383865118026,293.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.556047260761261,0.050000000745058,0.2286326736211776,291.1710205078125,291.1499938964844,272.5926513671875,269.6015319824219,285.0330505371094,293.4520874023437,291.1706237792969,1.0,0.1743364483118057,0.993660032749176,0.993660032749176,1.0,1.0,-0.7288475632667542,0.2941987812519073,0.4346487522125244,0.1655686199665069,0.0,0.0,0.1517225503921508,25.315073013305664,25.0,-0.9161198139190674,-4502.4638671875,53.36440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1017433851957321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209616884589195,0.1209659352898597,-4.245175659889355e-06,0.0,0.0001032565996865,0.0,0.0,4.721161842346191,0.0,0.0,0.0,0.2730289399623871,4.0,0.0,1.0
734580,293.22265625,297.1499938964844,293.1499938964844,0.0127560775727033,-692.9906005859375,303.6920471191406,0.556091845035553,0.050000000745058,0.0457701236009597,293.79559326171875,297.1499938964844,293.1499938964844,0.0056294980458915,-431.91595458984375,298.6174621582031,0.556091845035553,0.050000000745058,0.0481981448829174,293.130615234375,297.1499938964844,293.1499938964844,0.1035320162773132,-1831.771728515625,304.14898681640625,0.8356820344924927,0.1660913974046707,0.1166859194636344,293.2119445800781,297.1499938964844,293.1499938964844,0.1111977025866508,-2625.7734375,304.1556091308594,0.8508199453353882,0.1754730343818664,0.1671796292066574,293.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.556091845035553,0.050000000745058,0.228631243109703,291.16802978515625,291.1499938964844,272.6350402832031,269.6368713378906,285.049560546875,293.4496765136719,291.1676025390625,1.0,0.1741930097341537,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7278001308441162,0.2937434017658233,0.4340567290782928,0.1653464436531067,0.0,0.0,0.1495183408260345,25.297100067138672,25.0,-3.1025962829589844,-4481.9990234375,53.20246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.1011547893285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198495402932167,0.1198537796735763,-4.243089733790839e-06,0.0,0.0001026592508424,0.0,0.0,4.674401760101318,0.0,0.0,0.0,0.2728468477725982,4.0,0.0,1.0
734640,293.22265625,297.1499938964844,293.1499938964844,0.0127560775727033,-692.9906005859375,303.6920471191406,0.556091845035553,0.050000000745058,0.0457701236009597,293.79559326171875,297.1499938964844,293.1499938964844,0.0056294980458915,-431.91595458984375,298.6174621582031,0.556091845035553,0.050000000745058,0.0481981448829174,293.130615234375,297.1499938964844,293.1499938964844,0.1035320162773132,-1831.771728515625,304.14898681640625,0.8356820344924927,0.1660913974046707,0.1166859194636344,293.2119445800781,297.1499938964844,293.1499938964844,0.1111977025866508,-2625.7734375,304.1556091308594,0.8508199453353882,0.1754730343818664,0.1671796292066574,293.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.556091845035553,0.050000000745058,0.228631243109703,291.16802978515625,291.1499938964844,272.6350402832031,269.6368713378906,285.049560546875,293.4496765136719,291.1676025390625,1.0,0.1741930097341537,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7278001308441162,0.2937434017658233,0.4340567290782928,0.1653464436531067,0.0,0.0,0.1495183408260345,25.297100067138672,25.0,-3.1025962829589844,-4481.9990234375,53.20246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.1011547893285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198495402932167,0.1198537796735763,-4.243089733790839e-06,0.0,0.0001026592508424,0.0,0.0,4.674401760101318,0.0,0.0,0.0,0.2728468477725982,4.0,0.0,1.0
734700,293.22283935546875,297.1499938964844,293.1499938964844,0.0127267930656671,-692.3082275390625,303.6789855957031,0.5560493469238281,0.050000000745058,0.0457704029977321,293.7986755371094,297.1499938964844,293.1499938964844,0.0055221728980541,-424.9432067871094,298.4970092773437,0.5560493469238281,0.050000000745058,0.0481984391808509,293.1318359375,297.1499938964844,293.1499938964844,0.1035643368959426,-1832.2259521484373,304.14910888671875,0.8356772065162659,0.1660984754562378,0.1167059615254402,293.2113647460937,297.1499938964844,293.1499938964844,0.1106943041086196,-2616.2353515625,304.155517578125,0.8497543931007385,0.1748012453317642,0.1665625721216201,293.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5560493469238281,0.050000000745058,0.2286326438188552,291.1671142578125,291.1499938964844,272.6561279296875,269.6546936035156,285.0583801269531,293.4488830566406,291.1669006347656,1.0,0.1741203367710113,0.9939721822738647,0.9939721822738647,1.0,1.0,-0.727086067199707,0.2934273779392242,0.4336586594581604,0.1652061492204666,0.0,0.0,0.1484756618738174,25.29777717590332,25.0,-2.349915027618408,-4472.36865234375,53.10825347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,304.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1008376032114029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193645223975181,0.1193687692284584,-4.242219347361242e-06,0.0,0.0001023373479256,0.0,0.0,4.654074668884277,0.0,0.0,0.0,0.2727676630020141,4.0,0.0,1.0
734760,293.22320556640625,297.1499938964844,293.1499938964844,0.0126958116888999,-691.5680541992188,303.6653747558594,0.5559884309768677,0.050000000745058,0.0457708053290843,293.8017272949219,297.1499938964844,293.1499938964844,0.0054155634716153,-417.9215393066406,298.3763122558594,0.5559884309768677,0.050000000745058,0.048198863863945,293.13311767578125,297.1499938964844,293.1499938964844,0.1035639122128486,-1832.2034912109373,304.1492614746094,0.8355937600135803,0.1660750955343246,0.1167005002498626,293.2109680175781,297.1499938964844,293.1499938964844,0.1101635992527008,-2606.149169921875,304.15545654296875,0.8486200571060181,0.1741064637899398,0.1659172028303146,293.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5559884309768677,0.050000000745058,0.2286346554756164,291.1667785644531,291.1499938964844,272.6771850585937,269.6725769042969,285.0675048828125,293.4483642578125,291.166748046875,1.0,0.1740464568138122,0.9940732717514038,0.9940732717514038,1.0,1.0,-0.7263084053993225,0.2930804491043091,0.4332279562950134,0.16505928337574,0.0,0.0,0.1473924666643142,25.301193237304688,25.0,-1.323964238166809,-4462.29833984375,53.00910186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,304.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1005100384354591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188721284270286,0.1188763678073883,-4.241393980919384e-06,0.0,0.0001020049094222,0.0,0.0,4.633514881134033,0.0,0.0,0.0,0.2726885378360748,4.0,0.0,1.0
734820,293.224365234375,297.1499938964844,293.1499938964844,0.0126303024590015,-689.9708251953125,303.6368408203125,0.555840253829956,0.050000000745058,0.0457717850804328,293.8077697753906,297.1499938964844,293.1499938964844,0.0052047288045287,-403.7718811035156,298.134033203125,0.555840253829956,0.050000000745058,0.0481998920440673,293.1357727050781,297.1499938964844,293.1499938964844,0.1034980118274688,-1831.218505859375,304.1496276855469,0.8352794647216797,0.1659611463546753,0.116637498140335,293.2103881835937,297.1499938964844,293.1499938964844,0.1090591624379158,-2585.09765625,304.1554870605469,0.8462455868721008,0.1726785153150558,0.1645808070898056,293.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.555840253829956,0.050000000745058,0.228639543056488,291.1671142578125,291.1499938964844,272.7190856933594,269.70867919921875,285.0863342285156,293.4478759765625,291.167236328125,1.0,0.1738943457603454,0.9942753911018372,0.9942753911018372,1.0,1.0,-0.7246372103691101,0.2923273146152496,0.4323098659515381,0.1647607237100601,0.0,0.0,0.1450980603694915,25.311906814575195,25.0,0.3242698013782501,-4440.54638671875,52.80065536499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.0998323112726211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178366765379905,0.1178409159183502,-4.239726877131034e-06,0.0,0.000101317098597,0.0,0.0,4.590398788452148,0.0,0.0,0.0,0.2725240588188171,4.0,0.0,1.0
734880,293.224365234375,297.1499938964844,293.1499938964844,0.0126303024590015,-689.9708251953125,303.6368408203125,0.555840253829956,0.050000000745058,0.0457717850804328,293.8077697753906,297.1499938964844,293.1499938964844,0.0052047288045287,-403.7718811035156,298.134033203125,0.555840253829956,0.050000000745058,0.0481998920440673,293.1357727050781,297.1499938964844,293.1499938964844,0.1034980118274688,-1831.218505859375,304.1496276855469,0.8352794647216797,0.1659611463546753,0.116637498140335,293.2103881835937,297.1499938964844,293.1499938964844,0.1090591624379158,-2585.09765625,304.1554870605469,0.8462455868721008,0.1726785153150558,0.1645808070898056,293.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.555840253829956,0.050000000745058,0.228639543056488,291.1671142578125,291.1499938964844,272.7190856933594,269.70867919921875,285.0863342285156,293.4478759765625,291.167236328125,1.0,0.1738943457603454,0.9942753911018372,0.9942753911018372,1.0,1.0,-0.7246372103691101,0.2923273146152496,0.4323098659515381,0.1647607237100601,0.0,0.0,0.1450980603694915,25.311906814575195,25.0,0.3242698013782501,-4440.54638671875,52.80065536499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.0998323112726211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178366765379905,0.1178409159183502,-4.239726877131034e-06,0.0,0.000101317098597,0.0,0.0,4.590398788452148,0.0,0.0,0.0,0.2725240588188171,4.0,0.0,1.0
734940,293.2259216308594,297.1499938964844,293.1499938964844,0.0125614497810602,-688.2664794921875,303.6068420410156,0.5556768774986267,0.050000000745058,0.0457728654146194,293.8136291503906,297.1499938964844,293.1499938964844,0.0049970708787441,-389.5108337402344,297.8904113769531,0.5556768774986267,0.050000000745058,0.0482010282576084,293.13848876953125,297.1499938964844,293.1499938964844,0.1033677160739898,-1829.31103515625,304.14996337890625,0.8348265290260315,0.1657742410898208,0.1165203601121902,293.21002197265625,297.1499938964844,293.1499938964844,0.1079259514808654,-2563.436767578125,304.1555480957031,0.8438003659248352,0.17122183740139,0.1632113754749298,293.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5556768774986267,0.050000000745058,0.2286449372768402,291.1679992675781,291.1499938964844,272.7607421875,269.7450866699219,285.1058654785156,293.447998046875,291.16815185546875,1.0,0.17373588681221,0.9944775700569152,0.9944775700569152,1.0,1.0,-0.7228622436523438,0.2915182113647461,0.4313440322875976,0.1644648313522339,0.0,0.0,0.1426429450511932,25.32477760314941,25.0,1.1552085876464844,-4416.865234375,52.58179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,304.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.0991329923272132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116735927760601,0.1167401596903801,-4.237974280840717e-06,0.0,0.0001006073798635,0.0,0.0,4.544647693634033,0.0,0.0,0.0,0.272350013256073,4.0,0.0,1.0
735000,293.2259216308594,297.1499938964844,293.1499938964844,0.0125614497810602,-688.2664794921875,303.6068420410156,0.5556768774986267,0.050000000745058,0.0457728654146194,293.8136291503906,297.1499938964844,293.1499938964844,0.0049970708787441,-389.5108337402344,297.8904113769531,0.5556768774986267,0.050000000745058,0.0482010282576084,293.13848876953125,297.1499938964844,293.1499938964844,0.1033677160739898,-1829.31103515625,304.14996337890625,0.8348265290260315,0.1657742410898208,0.1165203601121902,293.21002197265625,297.1499938964844,293.1499938964844,0.1079259514808654,-2563.436767578125,304.1555480957031,0.8438003659248352,0.17122183740139,0.1632113754749298,293.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5556768774986267,0.050000000745058,0.2286449372768402,291.1679992675781,291.1499938964844,272.7607421875,269.7450866699219,285.1058654785156,293.447998046875,291.16815185546875,1.0,0.17373588681221,0.9944775700569152,0.9944775700569152,1.0,1.0,-0.7228622436523438,0.2915182113647461,0.4313440322875976,0.1644648313522339,0.0,0.0,0.1426429450511932,25.32477760314941,25.0,1.1552085876464844,-4416.865234375,52.58179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,304.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.0991329923272132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116735927760601,0.1167401596903801,-4.237974280840717e-06,0.0,0.0001006073798635,0.0,0.0,4.544647693634033,0.0,0.0,0.0,0.272350013256073,4.0,0.0,1.0
