time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735060,293.2277526855469,297.1499938964844,293.1499938964844,0.0124902753159403,-686.4893798828125,303.57550048828125,0.5555093288421631,0.050000000745058,0.045773971825838,293.8193359375,297.1499938964844,293.1499938964844,0.0047926697880029,-375.1756286621094,297.64532470703125,0.5555093288421631,0.050000000745058,0.0482021979987621,293.1411437988281,297.1499938964844,293.1499938964844,0.1031861007213592,-1826.67431640625,304.1502685546875,0.834266722202301,0.1655243933200836,0.1163574904203414,293.20977783203125,297.1499938964844,293.1499938964844,0.1067806333303451,-2541.494873046875,304.1556091308594,0.8413230776786804,0.1697496920824051,0.1618245989084243,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5555093288421631,0.050000000745058,0.2286504805088043,291.1689453125,291.1499938964844,272.8021850585937,269.78179931640625,285.1259155273437,293.44854736328125,291.1690979003906,1.0,0.1735708117485046,0.9946929216384888,0.9946929216384888,1.0,1.0,-0.7210118770599365,0.2906665503978729,0.4303452968597412,0.1641757935285568,0.0,0.0,0.1400488317012787,25.3381290435791,25.0,1.291574001312256,-4391.55126953125,52.35428237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.098420113325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155788227915763,0.1155830547213554,-4.236128461343469e-06,0.0,9.98839022940956e-05,0.0,0.0,4.496621131896973,0.0,0.0,0.0,0.2721672654151916,4.0,0.0,1.0
735120,293.2277526855469,297.1499938964844,293.1499938964844,0.0124902753159403,-686.4893798828125,303.57550048828125,0.5555093288421631,0.050000000745058,0.045773971825838,293.8193359375,297.1499938964844,293.1499938964844,0.0047926697880029,-375.1756286621094,297.64532470703125,0.5555093288421631,0.050000000745058,0.0482021979987621,293.1411437988281,297.1499938964844,293.1499938964844,0.1031861007213592,-1826.67431640625,304.1502685546875,0.834266722202301,0.1655243933200836,0.1163574904203414,293.20977783203125,297.1499938964844,293.1499938964844,0.1067806333303451,-2541.494873046875,304.1556091308594,0.8413230776786804,0.1697496920824051,0.1618245989084243,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5555093288421631,0.050000000745058,0.2286504805088043,291.1689453125,291.1499938964844,272.8021850585937,269.78179931640625,285.1259155273437,293.44854736328125,291.1690979003906,1.0,0.1735708117485046,0.9946929216384888,0.9946929216384888,1.0,1.0,-0.7210118770599365,0.2906665503978729,0.4303452968597412,0.1641757935285568,0.0,0.0,0.1400488317012787,25.3381290435791,25.0,1.291574001312256,-4391.55126953125,52.35428237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.098420113325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155788227915763,0.1155830547213554,-4.236128461343469e-06,0.0,9.98839022940956e-05,0.0,0.0,4.496621131896973,0.0,0.0,0.0,0.2721672654151916,4.0,0.0,1.0
735180,293.2297668457031,297.1499938964844,293.1499938964844,0.0124174952507019,-684.66259765625,303.54302978515625,0.5553432703018188,0.050000000745058,0.0457750745117664,293.82476806640625,297.1499938964844,293.1499938964844,0.004591051954776,-360.7619323730469,297.3988342285156,0.5553432703018188,0.050000000745058,0.0482033565640449,293.14373779296875,297.1499938964844,293.1499938964844,0.1029626950621604,-1823.4468994140625,304.1505432128906,0.8336209654808044,0.1652202010154724,0.1161553710699081,293.2096252441406,297.1499938964844,293.1499938964844,0.1056327223777771,-2519.458984375,304.1556396484375,0.8388336896896362,0.1682701259851455,0.1604291498661041,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5553432703018188,0.050000000745058,0.2286559790372848,291.1697082519531,291.1499938964844,272.8434143066406,269.8187561035156,285.1463623046875,293.4494323730469,291.1697998046875,1.0,0.1733993142843246,0.994908332824707,0.994908332824707,1.0,1.0,-0.7191038727760315,0.2897808849811554,0.4293229877948761,0.1638952791690826,0.0,0.0,0.1373651176691055,25.351118087768555,25.0,1.0347198247909546,-4365.11279296875,52.11953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,304.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.0977010354399681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143872067332267,0.1143914386630058,-4.234216248732992e-06,0.0,9.915413102135062e-05,0.0,0.0,4.4472246170043945,0.0,0.0,0.0,0.2719790935516357,4.0,0.0,1.0
735240,293.2297668457031,297.1499938964844,293.1499938964844,0.0124174952507019,-684.66259765625,303.54302978515625,0.5553432703018188,0.050000000745058,0.0457750745117664,293.82476806640625,297.1499938964844,293.1499938964844,0.004591051954776,-360.7619323730469,297.3988342285156,0.5553432703018188,0.050000000745058,0.0482033565640449,293.14373779296875,297.1499938964844,293.1499938964844,0.1029626950621604,-1823.4468994140625,304.1505432128906,0.8336209654808044,0.1652202010154724,0.1161553710699081,293.2096252441406,297.1499938964844,293.1499938964844,0.1056327223777771,-2519.458984375,304.1556396484375,0.8388336896896362,0.1682701259851455,0.1604291498661041,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5553432703018188,0.050000000745058,0.2286559790372848,291.1697082519531,291.1499938964844,272.8434143066406,269.8187561035156,285.1463623046875,293.4494323730469,291.1697998046875,1.0,0.1733993142843246,0.994908332824707,0.994908332824707,1.0,1.0,-0.7191038727760315,0.2897808849811554,0.4293229877948761,0.1638952791690826,0.0,0.0,0.1373651176691055,25.351118087768555,25.0,1.0347198247909546,-4365.11279296875,52.11953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,304.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.0977010354399681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143872067332267,0.1143914386630058,-4.234216248732992e-06,0.0,9.915413102135062e-05,0.0,0.0,4.4472246170043945,0.0,0.0,0.0,0.2719790935516357,4.0,0.0,1.0
735300,293.2308044433594,297.1499938964844,293.1499938964844,0.0123806511983275,-683.7344360351562,303.52642822265625,0.5552617311477661,0.050000000745058,0.0457756146788597,293.8274230957031,297.1499938964844,293.1499938964844,0.0044912677258253,-353.532470703125,297.2751159667969,0.5552617311477661,0.050000000745058,0.0482039302587509,293.14501953125,297.1499938964844,293.1499938964844,0.1028374060988426,-1821.641357421875,304.1506652832031,0.8332707285881042,0.1650500297546386,0.1160412654280662,293.20953369140625,297.1499938964844,293.1499938964844,0.1050594076514244,-2508.436767578125,304.1556701660156,0.8375880122184753,0.1675292402505874,0.159729927778244,293.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5552617311477661,0.050000000745058,0.2286586761474609,291.16998291015625,291.1499938964844,272.86395263671875,269.8373107910156,285.15673828125,293.449951171875,291.1700439453125,1.0,0.1733113229274749,0.9950159788131714,0.9950159788131714,1.0,1.0,-0.7181323766708374,0.2893273532390594,0.4288050234317779,0.1637585014104843,0.0,0.0,0.1360040456056594,25.35733413696289,25.0,0.8516954779624939,-4351.6279296875,51.99982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,304.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.0973411574959755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137855872511863,0.113789826631546,-4.233246272633551e-06,0.0,9.878889977699146e-05,0.0,0.0,4.42231035232544,0.0,0.0,0.0,0.2718841135501861,4.0,0.0,1.0
735360,293.2318725585937,297.1499938964844,293.1499938964844,0.0123435240238904,-682.796630859375,303.50958251953125,0.5551815032958984,0.050000000745058,0.0457761511206626,293.8299560546875,297.1499938964844,293.1499938964844,0.0043921391479671,-346.2901306152344,297.1510925292969,0.5551815032958984,0.050000000745058,0.0482044890522956,293.146240234375,297.1499938964844,293.1499938964844,0.1027032658457756,-1819.710693359375,304.1507873535156,0.8329030275344849,0.1648679822683334,0.1159186586737632,293.20947265625,297.1499938964844,293.1499938964844,0.1044870913028717,-2497.4228515625,304.1556701660156,0.836342990398407,0.1667883694171905,0.15903040766716,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5551815032958984,0.050000000745058,0.2286613434553146,291.1701965332031,291.1499938964844,272.8844299316406,269.8558959960937,285.1671447753906,293.45050048828125,291.1702575683594,1.0,0.1732218265533447,0.9951281547546388,0.9951281547546388,1.0,1.0,-0.7171502113342285,0.2888672947883606,0.4282829165458679,0.1636239737272262,0.0,0.0,0.1346355378627777,25.363306045532227,25.0,0.6670171618461609,-4338.02099609375,51.878639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0969821214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131828427314758,0.1131870746612548,-4.232273113302654e-06,0.0,9.842452709563076e-05,0.0,0.0,4.397366523742676,0.0,0.0,0.0,0.2717889845371246,4.0,0.0,1.0
735420,293.2340393066406,297.1499938964844,293.1499938964844,0.0122685637325048,-680.8943481445312,303.4752502441406,0.5550258159637451,0.050000000745058,0.0457771867513656,293.8348388671875,297.1499938964844,293.1499938964844,0.0041957050561904,-331.7686462402344,296.9021911621094,0.5550258159637451,0.050000000745058,0.0482055805623531,293.1486511230469,297.1499938964844,293.1499938964844,0.1024110093712806,-1815.509521484375,304.1510009765625,0.8321218490600586,0.1644720137119293,0.1156505495309829,293.2093505859375,297.1499938964844,293.1499938964844,0.1033467054367065,-2475.442138671875,304.1556701660156,0.8338579535484314,0.1653086692094802,0.1576325893402099,293.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5550258159637451,0.050000000745058,0.2286665290594101,291.1704406738281,291.1499938964844,272.9252624511719,269.89324951171875,285.18817138671875,293.45172119140625,291.17047119140625,1.0,0.1730387806892395,0.9953523874282836,0.9953523874282836,1.0,1.0,-0.7151596546173096,0.287930428981781,0.4272292256355285,0.16336190700531,0.0,0.0,0.131888747215271,25.374452590942383,25.0,0.3554083704948425,-4310.6064453125,51.63252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,304.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.0962694436311721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119806766510009,0.11198490858078,-4.230328613630263e-06,0.0,9.770124597707765e-05,0.0,0.0,4.347671508789063,0.0,0.0,0.0,0.2715993225574493,4.0,0.0,1.0
735480,293.2340393066406,297.1499938964844,293.1499938964844,0.0122685637325048,-680.8943481445312,303.4752502441406,0.5550258159637451,0.050000000745058,0.0457771867513656,293.8348388671875,297.1499938964844,293.1499938964844,0.0041957050561904,-331.7686462402344,296.9021911621094,0.5550258159637451,0.050000000745058,0.0482055805623531,293.1486511230469,297.1499938964844,293.1499938964844,0.1024110093712806,-1815.509521484375,304.1510009765625,0.8321218490600586,0.1644720137119293,0.1156505495309829,293.2093505859375,297.1499938964844,293.1499938964844,0.1033467054367065,-2475.442138671875,304.1556701660156,0.8338579535484314,0.1653086692094802,0.1576325893402099,293.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5550258159637451,0.050000000745058,0.2286665290594101,291.1704406738281,291.1499938964844,272.9252624511719,269.89324951171875,285.18817138671875,293.45172119140625,291.17047119140625,1.0,0.1730387806892395,0.9953523874282836,0.9953523874282836,1.0,1.0,-0.7151596546173096,0.287930428981781,0.4272292256355285,0.16336190700531,0.0,0.0,0.131888747215271,25.374452590942383,25.0,0.3554083704948425,-4310.6064453125,51.63252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,304.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.0962694436311721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119806766510009,0.11198490858078,-4.230328613630263e-06,0.0,9.770124597707765e-05,0.0,0.0,4.347671508789063,0.0,0.0,0.0,0.2715993225574493,4.0,0.0,1.0
735540,293.2362060546875,297.1499938964844,293.1499938964844,0.0121928714215755,-678.9588623046875,303.440185546875,0.5548766255378723,0.050000000745058,0.0457781814038753,293.8394470214844,297.1499938964844,293.1499938964844,0.0040015499107539,-317.2072448730469,296.6524963378906,0.5548766255378723,0.050000000745058,0.0482066310942173,293.15093994140625,297.1499938964844,293.1499938964844,0.1020910441875457,-1810.913818359375,304.1512145996094,0.8312897086143494,0.1640398204326629,0.1153563857078552,293.2091979980469,297.1499938964844,293.1499938964844,0.1022130325436592,-2453.54345703125,304.1556701660156,0.8313814401626587,0.1638339012861251,0.1562386155128479,293.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5548766255378723,0.050000000745058,0.2286714911460876,291.1705627441406,291.1499938964844,272.96588134765625,269.93072509765625,285.2093505859375,293.4530029296875,291.1705627441406,1.0,0.1728511303663253,0.9955766201019288,0.9955766201019288,1.0,1.0,-0.7131420373916626,0.2869753837585449,0.42616668343544,0.1631091833114624,0.0,0.0,0.1291375458240509,25.3845272064209,25.0,0.1589918881654739,-4283.0908203125,51.38248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,304.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0955669730901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107882186770439,0.1107924506068229,-4.2284004848625045e-06,0.0,9.69883258221671e-05,0.0,0.0,4.2984538078308105,0.0,0.0,0.0,0.2714114785194397,4.0,0.0,1.0
735600,293.2362060546875,297.1499938964844,293.1499938964844,0.0121928714215755,-678.9588623046875,303.440185546875,0.5548766255378723,0.050000000745058,0.0457781814038753,293.8394470214844,297.1499938964844,293.1499938964844,0.0040015499107539,-317.2072448730469,296.6524963378906,0.5548766255378723,0.050000000745058,0.0482066310942173,293.15093994140625,297.1499938964844,293.1499938964844,0.1020910441875457,-1810.913818359375,304.1512145996094,0.8312897086143494,0.1640398204326629,0.1153563857078552,293.2091979980469,297.1499938964844,293.1499938964844,0.1022130325436592,-2453.54345703125,304.1556701660156,0.8313814401626587,0.1638339012861251,0.1562386155128479,293.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5548766255378723,0.050000000745058,0.2286714911460876,291.1705627441406,291.1499938964844,272.96588134765625,269.93072509765625,285.2093505859375,293.4530029296875,291.1705627441406,1.0,0.1728511303663253,0.9955766201019288,0.9955766201019288,1.0,1.0,-0.7131420373916626,0.2869753837585449,0.42616668343544,0.1631091833114624,0.0,0.0,0.1291375458240509,25.3845272064209,25.0,0.1589918881654739,-4283.0908203125,51.38248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,304.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0955669730901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107882186770439,0.1107924506068229,-4.2284004848625045e-06,0.0,9.69883258221671e-05,0.0,0.0,4.2984538078308105,0.0,0.0,0.0,0.2714114785194397,4.0,0.0,1.0
735660,293.23834228515625,297.1499938964844,293.1499938964844,0.0121164098381996,-676.9866333007812,303.4043884277344,0.5547348856925964,0.050000000745058,0.0457791276276111,293.8436889648437,297.1499938964844,293.1499938964844,0.0038093100301921,-302.6035461425781,296.40203857421875,0.5547348856925964,0.050000000745058,0.0482076294720172,293.15313720703125,297.1499938964844,293.1499938964844,0.1017426997423172,-1805.912109375,304.1513671875,0.8304071426391602,0.1635709702968597,0.1150360405445098,293.20904541015625,297.1499938964844,293.1499938964844,0.1010881811380386,-2431.7666015625,304.1556701660156,0.8289172053337097,0.1623676568269729,0.1548518538475036,293.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5547348856925964,0.050000000745058,0.2286762297153473,291.1706237792969,291.1499938964844,273.0063171386719,269.9682922363281,285.230712890625,293.4543151855469,291.1706237792969,1.0,0.1726589649915695,0.9958078861236572,0.9958078861236572,1.0,1.0,-0.7111013531684875,0.2860046327114105,0.4250966906547546,0.1628651320934295,0.0,0.0,0.1263826340436935,25.39336585998535,25.0,0.0770236998796463,-4255.529296875,51.12887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,304.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.0948797389864921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096067726612091,0.1096110045909881,-4.226497367199045e-06,0.0,9.629087435314432e-05,0.0,0.0,4.249771118164063,0.0,0.0,0.0,0.2712256610393524,4.0,0.0,1.0
735720,293.23834228515625,297.1499938964844,293.1499938964844,0.0121164098381996,-676.9866333007812,303.4043884277344,0.5547348856925964,0.050000000745058,0.0457791276276111,293.8436889648437,297.1499938964844,293.1499938964844,0.0038093100301921,-302.6035461425781,296.40203857421875,0.5547348856925964,0.050000000745058,0.0482076294720172,293.15313720703125,297.1499938964844,293.1499938964844,0.1017426997423172,-1805.912109375,304.1513671875,0.8304071426391602,0.1635709702968597,0.1150360405445098,293.20904541015625,297.1499938964844,293.1499938964844,0.1010881811380386,-2431.7666015625,304.1556701660156,0.8289172053337097,0.1623676568269729,0.1548518538475036,293.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5547348856925964,0.050000000745058,0.2286762297153473,291.1706237792969,291.1499938964844,273.0063171386719,269.9682922363281,285.230712890625,293.4543151855469,291.1706237792969,1.0,0.1726589649915695,0.9958078861236572,0.9958078861236572,1.0,1.0,-0.7111013531684875,0.2860046327114105,0.4250966906547546,0.1628651320934295,0.0,0.0,0.1263826340436935,25.39336585998535,25.0,0.0770236998796463,-4255.529296875,51.12887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,304.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.0948797389864921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096067726612091,0.1096110045909881,-4.226497367199045e-06,0.0,9.629087435314432e-05,0.0,0.0,4.249771118164063,0.0,0.0,0.0,0.2712256610393524,4.0,0.0,1.0
735780,293.24041748046875,297.1499938964844,293.1499938964844,0.0120393643155694,-674.9804077148438,303.36798095703125,0.5546005368232727,0.050000000745058,0.0457800291478633,293.8475646972656,297.1499938964844,293.1499938964844,0.0036188489757478,-287.9718322753906,296.15106201171875,0.5546005368232727,0.050000000745058,0.0482085756957531,293.1551818847656,297.1499938964844,293.1499938964844,0.1013683602213859,-1800.5367431640625,304.15155029296875,0.8294792175292969,0.1630689650774002,0.1146920025348663,293.2088317871094,297.1499938964844,293.1499938964844,0.0999739915132522,-2410.146484375,304.1556396484375,0.8264666199684143,0.1609128564596176,0.1534751504659652,293.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5546005368232727,0.050000000745058,0.2286807298660278,291.1706848144531,291.1499938964844,273.04656982421875,270.00592041015625,285.25213623046875,293.45562744140625,291.1706848144531,1.0,0.172462984919548,0.9960391521453856,0.9960391521453856,1.0,1.0,-0.7090438008308411,0.2850217223167419,0.4240221083164215,0.1626290827989578,0.0,0.0,0.1236213222146034,25.400997161865234,25.0,0.0694434866309166,-4227.98095703125,50.87260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,304.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.0942102000117302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084354817867279,0.1084397062659263,-4.22461744165048e-06,0.0,9.561137267155571e-05,0.0,0.0,4.201586246490479,0.0,0.0,0.0,0.2710418105125427,4.0,0.0,1.0
735840,293.24041748046875,297.1499938964844,293.1499938964844,0.0120393643155694,-674.9804077148438,303.36798095703125,0.5546005368232727,0.050000000745058,0.0457800291478633,293.8475646972656,297.1499938964844,293.1499938964844,0.0036188489757478,-287.9718322753906,296.15106201171875,0.5546005368232727,0.050000000745058,0.0482085756957531,293.1551818847656,297.1499938964844,293.1499938964844,0.1013683602213859,-1800.5367431640625,304.15155029296875,0.8294792175292969,0.1630689650774002,0.1146920025348663,293.2088317871094,297.1499938964844,293.1499938964844,0.0999739915132522,-2410.146484375,304.1556396484375,0.8264666199684143,0.1609128564596176,0.1534751504659652,293.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5546005368232727,0.050000000745058,0.2286807298660278,291.1706848144531,291.1499938964844,273.04656982421875,270.00592041015625,285.25213623046875,293.45562744140625,291.1706848144531,1.0,0.172462984919548,0.9960391521453856,0.9960391521453856,1.0,1.0,-0.7090438008308411,0.2850217223167419,0.4240221083164215,0.1626290827989578,0.0,0.0,0.1236213222146034,25.400997161865234,25.0,0.0694434866309166,-4227.98095703125,50.87260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,304.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.0942102000117302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084354817867279,0.1084397062659263,-4.22461744165048e-06,0.0,9.561137267155571e-05,0.0,0.0,4.201586246490479,0.0,0.0,0.0,0.2710418105125427,4.0,0.0,1.0
735900,293.241455078125,297.1499938964844,293.1499938964844,0.0120006846264004,-673.9656982421875,303.3495788574219,0.5545360445976257,0.050000000745058,0.045780461281538,293.8493957519531,297.1499938964844,293.1499938964844,0.0035242135636508,-280.6476745605469,296.02545166015625,0.5545360445976257,0.050000000745058,0.0482090301811695,293.1561889648437,297.1499938964844,293.1499938964844,0.1011724770069122,-1797.72314453125,304.151611328125,0.8290002942085266,0.1628069728612899,0.1145120933651924,293.2087097167969,297.1499938964844,293.1499938964844,0.0994212627410888,-2399.40283203125,304.1556091308594,0.8252461552619934,0.1601903289556503,0.1527911573648452,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5545360445976257,0.050000000745058,0.2286828905344009,291.17071533203125,291.1499938964844,273.066650390625,270.0247497558594,285.26287841796875,293.456298828125,291.17071533203125,1.0,0.1723638176918029,0.9961547255516052,0.9961547255516052,1.0,1.0,-0.708010733127594,0.2845267653465271,0.4234839379787445,0.1625138968229293,0.0,0.0,0.1222365945577621,25.40437889099121,25.0,0.0844942480325698,-4214.22509765625,50.743743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,303.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0938821285963058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078530400991439,0.1078572571277618,-4.2236861190758646e-06,0.0,9.527843212708832e-05,0.0,0.0,4.17765474319458,0.0,0.0,0.0,0.2709504961967468,4.0,0.0,1.0
735960,293.242431640625,297.1499938964844,293.1499938964844,0.0119619267061352,-672.94384765625,303.3310546875,0.554473340511322,0.050000000745058,0.0457808822393417,293.8511047363281,297.1499938964844,293.1499938964844,0.0034299450926482,-273.3197021484375,295.8997802734375,0.554473340511322,0.050000000745058,0.048209473490715,293.1571350097656,297.1499938964844,293.1499938964844,0.1009712591767311,-1794.832275390625,304.15167236328125,0.8285123109817505,0.1625382900238037,0.1143273636698722,293.2085876464844,297.1499938964844,293.1499938964844,0.0988716036081314,-2388.707275390625,304.15557861328125,0.8240286111831665,0.1594713628292083,0.1521103680133819,293.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.554473340511322,0.050000000745058,0.2286849915981292,291.1707458496094,291.1499938964844,273.086669921875,270.0435791015625,285.2736511230469,293.4569396972656,291.1707763671875,1.0,0.1722639501094818,0.9962762594223022,0.9962762594223022,1.0,1.0,-0.706975519657135,0.2840301096439361,0.4229454100131988,0.1624005138874054,0.0,0.0,0.1208481341600418,25.4074821472168,25.0,0.1065271943807601,-4200.48486328125,50.61452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.0935584604740142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072723045945167,0.1072765290737152,-4.222759343974758e-06,0.0,9.494994446868076e-05,0.0,0.0,4.153813362121582,0.0,0.0,0.0,0.2708595693111419,4.0,0.0,1.0
736020,293.2443542480469,297.1499938964844,293.1499938964844,0.011884213425219,-670.8792724609375,303.2936706542969,0.5543535351753235,0.050000000745058,0.0457816869020462,293.8542785644531,297.1499938964844,293.1499938964844,0.0032423788215965,-258.65399169921875,295.6482849121094,0.5543535351753235,0.050000000745058,0.048210322856903,293.1589660644531,297.1499938964844,293.1499938964844,0.1005527228116989,-1788.8170166015625,304.1518249511719,0.827508807182312,0.1619806438684463,0.1139433681964874,293.20831298828125,297.1499938964844,293.1499938964844,0.097783014178276,-2367.493408203125,304.1555480957031,0.8216041922569275,0.1580463200807571,0.1507604718208313,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5543535351753235,0.050000000745058,0.2286890149116516,291.1708679199219,291.1499938964844,273.1265869140625,270.0812072753906,285.295166015625,293.4582214355469,291.1708984375,1.0,0.1720622777938842,0.9965192675590516,0.9965192675590516,1.0,1.0,-0.7049015164375305,0.2830328643321991,0.4218686521053314,0.1621787101030349,0.0,0.0,0.118056409060955,25.41279029846192,25.0,0.1556633859872818,-4173.05078125,50.35529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,303.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.092924952507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061144322156906,0.106118656694889,-4.220919436193071e-06,0.0,9.430701175006106e-05,0.0,0.0,4.106337070465088,0.0,0.0,0.0,0.2706785202026367,4.0,0.0,1.0
736080,293.2443542480469,297.1499938964844,293.1499938964844,0.011884213425219,-670.8792724609375,303.2936706542969,0.5543535351753235,0.050000000745058,0.0457816869020462,293.8542785644531,297.1499938964844,293.1499938964844,0.0032423788215965,-258.65399169921875,295.6482849121094,0.5543535351753235,0.050000000745058,0.048210322856903,293.1589660644531,297.1499938964844,293.1499938964844,0.1005527228116989,-1788.8170166015625,304.1518249511719,0.827508807182312,0.1619806438684463,0.1139433681964874,293.20831298828125,297.1499938964844,293.1499938964844,0.097783014178276,-2367.493408203125,304.1555480957031,0.8216041922569275,0.1580463200807571,0.1507604718208313,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5543535351753235,0.050000000745058,0.2286890149116516,291.1708679199219,291.1499938964844,273.1265869140625,270.0812072753906,285.295166015625,293.4582214355469,291.1708984375,1.0,0.1720622777938842,0.9965192675590516,0.9965192675590516,1.0,1.0,-0.7049015164375305,0.2830328643321991,0.4218686521053314,0.1621787101030349,0.0,0.0,0.118056409060955,25.41279029846192,25.0,0.1556633859872818,-4173.05078125,50.35529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,303.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.092924952507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061144322156906,0.106118656694889,-4.220919436193071e-06,0.0,9.430701175006106e-05,0.0,0.0,4.106337070465088,0.0,0.0,0.0,0.2706785202026367,4.0,0.0,1.0
736140,293.2462158203125,297.1499938964844,293.1499938964844,0.0118064610287547,-668.7927856445312,303.25592041015625,0.5542402863502502,0.050000000745058,0.0457824505865573,293.8570861816406,297.1499938964844,293.1499938964844,0.0030560775194317,-243.99180603027344,295.3968200683594,0.5542402863502502,0.050000000745058,0.0482111237943172,293.16070556640625,297.1499938964844,293.1499938964844,0.1001169681549072,-1782.5504150390625,304.1519470214844,0.8264757394790649,0.1614013761281967,0.1135437116026878,293.2079772949219,297.1499938964844,293.1499938964844,0.0967080742120742,-2346.5107421875,304.1554870605469,0.8191881775856018,0.1566379517316818,0.1494257003068924,293.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5542402863502502,0.050000000745058,0.228692814707756,291.1710205078125,291.1499938964844,273.1663818359375,270.1187744140625,285.3166809082031,293.45947265625,291.1710205078125,1.0,0.1718587428331375,0.9967622756958008,0.9967622756958008,1.0,1.0,-0.7028263211250305,0.282032698392868,0.4207936227321625,0.1619625836610794,0.0,0.0,0.1152449697256088,25.41706657409668,25.0,0.2030597478151321,-4145.72412109375,50.095680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,303.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.0923066288232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049612089991569,0.1049654260277748,-4.219091351842508e-06,0.0,9.36794895096682e-05,0.0,0.0,4.0591230392456055,0.0,0.0,0.0,0.2704985737800598,4.0,0.0,1.0
736200,293.2462158203125,297.1499938964844,293.1499938964844,0.0118064610287547,-668.7927856445312,303.25592041015625,0.5542402863502502,0.050000000745058,0.0457824505865573,293.8570861816406,297.1499938964844,293.1499938964844,0.0030560775194317,-243.99180603027344,295.3968200683594,0.5542402863502502,0.050000000745058,0.0482111237943172,293.16070556640625,297.1499938964844,293.1499938964844,0.1001169681549072,-1782.5504150390625,304.1519470214844,0.8264757394790649,0.1614013761281967,0.1135437116026878,293.2079772949219,297.1499938964844,293.1499938964844,0.0967080742120742,-2346.5107421875,304.1554870605469,0.8191881775856018,0.1566379517316818,0.1494257003068924,293.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5542402863502502,0.050000000745058,0.228692814707756,291.1710205078125,291.1499938964844,273.1663818359375,270.1187744140625,285.3166809082031,293.45947265625,291.1710205078125,1.0,0.1718587428331375,0.9967622756958008,0.9967622756958008,1.0,1.0,-0.7028263211250305,0.282032698392868,0.4207936227321625,0.1619625836610794,0.0,0.0,0.1152449697256088,25.41706657409668,25.0,0.2030597478151321,-4145.72412109375,50.095680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,303.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.0923066288232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049612089991569,0.1049654260277748,-4.219091351842508e-06,0.0,9.36794895096682e-05,0.0,0.0,4.0591230392456055,0.0,0.0,0.0,0.2704985737800598,4.0,0.0,1.0
736260,293.2479248046875,297.1499938964844,293.1499938964844,0.0117287635803222,-666.6867065429688,303.21783447265625,0.5541344285011292,0.050000000745058,0.0457831621170043,293.8594665527344,297.1499938964844,293.1499938964844,0.0028708295430988,-229.3375396728516,295.1455383300781,0.5541344285011292,0.050000000745058,0.0482118763029575,293.1623229980469,297.1499938964844,293.1499938964844,0.0996648669242858,-1776.04443359375,304.15203857421875,0.8254150152206421,0.1608016341924667,0.1131291538476944,293.20758056640625,297.1499938964844,293.1499938964844,0.0956495106220245,-2325.818603515625,304.1554260253906,0.8167828321456909,0.1552502661943435,0.1481097936630249,293.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5541344285011292,0.050000000745058,0.2286963760852813,291.1711730957031,291.1499938964844,273.2059936523437,270.15625,285.3381652832031,293.4606628417969,291.17120361328125,1.0,0.1716536879539489,0.9970082640647888,0.9970082640647888,1.0,1.0,-0.7007555961608887,0.2810328006744385,0.4197227656841278,0.1617517322301864,0.0,0.0,0.1124087199568748,25.420196533203125,25.0,0.2366568595170974,-4118.51611328125,49.83625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,303.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.091703213751316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038106903433799,0.1038149073719978,-4.2172778194071725e-06,0.0,9.306710853707044e-05,0.0,0.0,4.012096405029297,0.0,0.0,0.0,0.2703193426132202,4.0,0.0,1.0
736320,293.2479248046875,297.1499938964844,293.1499938964844,0.0117287635803222,-666.6867065429688,303.21783447265625,0.5541344285011292,0.050000000745058,0.0457831621170043,293.8594665527344,297.1499938964844,293.1499938964844,0.0028708295430988,-229.3375396728516,295.1455383300781,0.5541344285011292,0.050000000745058,0.0482118763029575,293.1623229980469,297.1499938964844,293.1499938964844,0.0996648669242858,-1776.04443359375,304.15203857421875,0.8254150152206421,0.1608016341924667,0.1131291538476944,293.20758056640625,297.1499938964844,293.1499938964844,0.0956495106220245,-2325.818603515625,304.1554260253906,0.8167828321456909,0.1552502661943435,0.1481097936630249,293.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5541344285011292,0.050000000745058,0.2286963760852813,291.1711730957031,291.1499938964844,273.2059936523437,270.15625,285.3381652832031,293.4606628417969,291.17120361328125,1.0,0.1716536879539489,0.9970082640647888,0.9970082640647888,1.0,1.0,-0.7007555961608887,0.2810328006744385,0.4197227656841278,0.1617517322301864,0.0,0.0,0.1124087199568748,25.420196533203125,25.0,0.2366568595170974,-4118.51611328125,49.83625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,303.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.091703213751316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038106903433799,0.1038149073719978,-4.2172778194071725e-06,0.0,9.306710853707044e-05,0.0,0.0,4.012096405029297,0.0,0.0,0.0,0.2703193426132202,4.0,0.0,1.0
736380,293.2495422363281,297.1499938964844,293.1499938964844,0.0116512384265661,-664.5645751953125,303.1794738769531,0.5540357828140259,0.050000000745058,0.0457838289439678,293.8615417480469,297.1499938964844,293.1499938964844,0.0026863361708819,-214.68649291992188,294.8943786621094,0.5540357828140259,0.050000000745058,0.0482125766575336,293.163818359375,297.1499938964844,293.1499938964844,0.0991981029510498,-1769.3231201171875,304.1521301269531,0.8243287801742554,0.1601828783750534,0.1127010211348533,293.2071228027344,297.1499938964844,293.1499938964844,0.0946091711521148,-2305.46044921875,304.1553649902344,0.8143870830535889,0.1538856029510498,0.1468152552843094,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5540357828140259,0.050000000745058,0.2286997139453888,291.1713562011719,291.1499938964844,273.2454833984375,270.1935729980469,285.3595886230469,293.4617919921875,291.17138671875,1.0,0.1714476197957992,0.9972542524337769,0.9972542524337769,1.0,1.0,-0.6986938118934631,0.2800359427928924,0.4186578691005707,0.1615453064441681,0.0,0.0,0.1095474436879158,25.42222023010254,25.0,0.2446250021457672,-4091.463134765625,49.5776481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,303.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.0911125913262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026625111699104,0.1026667207479476,-4.215473381918855e-06,0.0,9.24677005968988e-05,0.0,0.0,3.965236186981201,0.0,0.0,0.0,0.2701409161090851,4.0,0.0,1.0
736440,293.2495422363281,297.1499938964844,293.1499938964844,0.0116512384265661,-664.5645751953125,303.1794738769531,0.5540357828140259,0.050000000745058,0.0457838289439678,293.8615417480469,297.1499938964844,293.1499938964844,0.0026863361708819,-214.68649291992188,294.8943786621094,0.5540357828140259,0.050000000745058,0.0482125766575336,293.163818359375,297.1499938964844,293.1499938964844,0.0991981029510498,-1769.3231201171875,304.1521301269531,0.8243287801742554,0.1601828783750534,0.1127010211348533,293.2071228027344,297.1499938964844,293.1499938964844,0.0946091711521148,-2305.46044921875,304.1553649902344,0.8143870830535889,0.1538856029510498,0.1468152552843094,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5540357828140259,0.050000000745058,0.2286997139453888,291.1713562011719,291.1499938964844,273.2454833984375,270.1935729980469,285.3595886230469,293.4617919921875,291.17138671875,1.0,0.1714476197957992,0.9972542524337769,0.9972542524337769,1.0,1.0,-0.6986938118934631,0.2800359427928924,0.4186578691005707,0.1615453064441681,0.0,0.0,0.1095474436879158,25.42222023010254,25.0,0.2446250021457672,-4091.463134765625,49.5776481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,303.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.0911125913262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026625111699104,0.1026667207479476,-4.215473381918855e-06,0.0,9.24677005968988e-05,0.0,0.0,3.965236186981201,0.0,0.0,0.0,0.2701409161090851,4.0,0.0,1.0
736500,293.25030517578125,297.1499938964844,293.1499938964844,0.0116125755012035,-663.4984741210938,303.1601867675781,0.5539887547492981,0.050000000745058,0.0457841493189334,293.8624572753906,297.1499938964844,293.1499938964844,0.0025943021755665,-207.3617706298828,294.768798828125,0.5539887547492981,0.050000000745058,0.0482129119336605,293.1645202636719,297.1499938964844,293.1499938964844,0.0989598557353019,-1765.890625,304.1521911621094,0.8237766623497009,0.1598671227693557,0.1124824061989784,293.20684814453125,297.1499938964844,293.1499938964844,0.0940956398844719,-2295.404541015625,304.1553039550781,0.8131903409957886,0.1532116383314132,0.1461758315563202,293.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5539887547492981,0.050000000745058,0.2287012934684753,291.17144775390625,291.1499938964844,273.26519775390625,270.2121887207031,285.3702697753906,293.4623413085937,291.1714782714844,1.0,0.171344369649887,0.9973772168159484,0.9973772168159484,1.0,1.0,-0.6976667046546936,0.2795390486717224,0.4181276857852936,0.1614433228969574,0.0,0.0,0.1081083267927169,25.42287826538086,25.0,0.2443777620792389,-4078.00927734375,49.44878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,303.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.0908210575580596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020897254347801,0.1020939350128173,-4.214574801153503e-06,0.0,9.217182378051804e-05,0.0,0.0,3.941885709762573,0.0,0.0,0.0,0.2700520753860473,4.0,0.0,1.0
736560,293.2510070800781,297.1499938964844,293.1499938964844,0.0115739880129694,-662.4292602539062,303.140869140625,0.5539430975914001,0.050000000745058,0.0457844585180282,293.8633117675781,297.1499938964844,293.1499938964844,0.0025023878552019,-200.0382232666016,294.64324951171875,0.5539430975914001,0.050000000745058,0.0482132397592067,293.16522216796875,297.1499938964844,293.1499938964844,0.0987185016274452,-1762.412109375,304.1522216796875,0.823218584060669,0.1595473438501358,0.1122608706355094,293.20660400390625,297.1499938964844,293.1499938964844,0.0935866087675094,-2285.43310546875,304.1552734375,0.8119935989379883,0.1525434106588363,0.1455417871475219,293.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5539430975914001,0.050000000745058,0.2287028431892395,291.1715393066406,291.1499938964844,273.28485107421875,270.2307434082031,285.3809509277344,293.4628601074219,291.17156982421875,1.0,0.1712410449981689,0.9975048303604126,0.9975048303604126,1.0,1.0,-0.6966425180435181,0.2790435254573822,0.4175990223884582,0.1613419950008392,0.0,0.0,0.1066635474562645,25.42331886291504,25.0,0.2424754202365875,-4064.608154296875,49.32027053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,303.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0905316695570945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015178561210632,0.1015220656991005,-4.213679403619608e-06,0.0,9.187813702737913e-05,0.0,0.0,3.91858983039856,0.0,0.0,0.0,0.2699635028839111,4.0,0.0,1.0
736620,293.2524108886719,297.1499938964844,293.1499938964844,0.0114970738068223,-660.2825927734375,303.1020812988281,0.5538558959960938,0.050000000745058,0.0457850471138954,293.8648376464844,297.1499938964844,293.1499938964844,0.0023188567720353,-185.39585876464844,294.3922119140625,0.5538558959960938,0.050000000745058,0.0482138618826866,293.16650390625,297.1499938964844,293.1499938964844,0.0982272252440452,-1755.328125,304.1523132324219,0.8220851421356201,0.1588965803384781,0.1118097230792045,293.2060241699219,297.1499938964844,293.1499938964844,0.0925821661949157,-2265.7490234375,304.1551818847656,0.8095970749855042,0.1512244939804077,0.1442901045083999,293.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5538558959960938,0.050000000745058,0.2287057936191558,291.17169189453125,291.1499938964844,273.3240966796875,270.2676696777344,285.4021911621094,293.4638671875,291.1717224121094,1.0,0.1710343807935714,0.997759997844696,0.997759997844696,1.0,1.0,-0.6946039199829102,0.2780572175979614,0.4165467023849487,0.1611406058073043,0.0,0.0,0.1037575826048851,25.4235897064209,25.0,0.233661875128746,-4037.973876953125,49.06448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,303.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.0899582654237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003771126270294,0.1003813222050666,-4.211897248751484e-06,0.0,9.129619866143912e-05,0.0,0.0,3.872172355651856,0.0,0.0,0.0,0.2697872519493103,4.0,0.0,1.0
736680,293.2524108886719,297.1499938964844,293.1499938964844,0.0114970738068223,-660.2825927734375,303.1020812988281,0.5538558959960938,0.050000000745058,0.0457850471138954,293.8648376464844,297.1499938964844,293.1499938964844,0.0023188567720353,-185.39585876464844,294.3922119140625,0.5538558959960938,0.050000000745058,0.0482138618826866,293.16650390625,297.1499938964844,293.1499938964844,0.0982272252440452,-1755.328125,304.1523132324219,0.8220851421356201,0.1588965803384781,0.1118097230792045,293.2060241699219,297.1499938964844,293.1499938964844,0.0925821661949157,-2265.7490234375,304.1551818847656,0.8095970749855042,0.1512244939804077,0.1442901045083999,293.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5538558959960938,0.050000000745058,0.2287057936191558,291.17169189453125,291.1499938964844,273.3240966796875,270.2676696777344,285.4021911621094,293.4638671875,291.1717224121094,1.0,0.1710343807935714,0.997759997844696,0.997759997844696,1.0,1.0,-0.6946039199829102,0.2780572175979614,0.4165467023849487,0.1611406058073043,0.0,0.0,0.1037575826048851,25.4235897064209,25.0,0.233661875128746,-4037.973876953125,49.06448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,303.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.0899582654237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003771126270294,0.1003813222050666,-4.211897248751484e-06,0.0,9.129619866143912e-05,0.0,0.0,3.872172355651856,0.0,0.0,0.0,0.2697872519493103,4.0,0.0,1.0
736740,293.253662109375,297.1499938964844,293.1499938964844,0.011420571245253,-658.126708984375,303.0631103515625,0.5537735223770142,0.050000000745058,0.0457856059074401,293.8661193847656,297.1499938964844,293.1499938964844,0.0021356558427214,-170.7628936767578,294.141357421875,0.5537735223770142,0.050000000745058,0.0482144504785537,293.167724609375,297.1499938964844,293.1499938964844,0.0977262407541275,-1748.0994873046875,304.1523742675781,0.8209311366081238,0.1582332700490951,0.1113493591547012,293.2054138183594,297.1499938964844,293.1499938964844,0.0915954336524009,-2246.40478515625,304.1551208496094,0.8071903586387634,0.1499285697937011,0.1430599838495254,293.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5537735223770142,0.050000000745058,0.2287085801362991,291.1718444824219,291.1499938964844,273.3632202148437,270.3043212890625,285.4233093261719,293.46484375,291.171875,1.0,0.1708279550075531,0.9980151653289796,0.9980151653289796,1.0,1.0,-0.6925798654556274,0.2770784795284271,0.4155013561248779,0.1609399318695068,0.0,0.0,0.1008317917585372,25.4231185913086,25.0,0.2174894511699676,-4011.572265625,48.81062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,303.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.089390181005001,0.0,0.0,0.0,0.0,1.0,0.0001273595844395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099240705370903,0.0992963686585426,-5.5661741498624906e-05,0.0,9.071967360796408e-05,0.0,0.0,3.8279776573181152,0.0,0.0,0.0,0.2696171402931213,4.0,0.0,1.0
736800,293.253662109375,297.1499938964844,293.1499938964844,0.011420571245253,-658.126708984375,303.0631103515625,0.5537735223770142,0.050000000745058,0.0457856059074401,293.8661193847656,297.1499938964844,293.1499938964844,0.0021356558427214,-170.7628936767578,294.141357421875,0.5537735223770142,0.050000000745058,0.0482144504785537,293.167724609375,297.1499938964844,293.1499938964844,0.0977262407541275,-1748.0994873046875,304.1523742675781,0.8209311366081238,0.1582332700490951,0.1113493591547012,293.2054138183594,297.1499938964844,293.1499938964844,0.0915954336524009,-2246.40478515625,304.1551208496094,0.8071903586387634,0.1499285697937011,0.1430599838495254,293.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5537735223770142,0.050000000745058,0.2287085801362991,291.1718444824219,291.1499938964844,273.3632202148437,270.3043212890625,285.4233093261719,293.46484375,291.171875,1.0,0.1708279550075531,0.9980151653289796,0.9980151653289796,1.0,1.0,-0.6925798654556274,0.2770784795284271,0.4155013561248779,0.1609399318695068,0.0,0.0,0.1008317917585372,25.4231185913086,25.0,0.2174894511699676,-4011.572265625,48.81062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,303.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.089390181005001,0.0,0.0,0.0,0.0,1.0,0.0001273595844395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099240705370903,0.0992963686585426,-5.5661741498624906e-05,0.0,9.071967360796408e-05,0.0,0.0,3.8279776573181152,0.0,0.0,0.0,0.2696171402931213,4.0,0.0,1.0
