time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736860,293.2548522949219,297.1499938964844,293.1499938964844,0.0113445427268743,-655.9638061523438,303.02398681640625,0.5536959171295166,0.050000000745058,0.0457861348986625,293.8671875,297.1499938964844,293.1499938964844,0.0019527201075106,-156.1416778564453,293.8906555175781,0.5536959171295166,0.050000000745058,0.0482150055468082,293.1688232421875,297.1499938964844,293.1499938964844,0.0972173735499382,-1740.752685546875,304.1524353027344,0.8197590708732605,0.1575597673654556,0.1108813658356666,293.20477294921875,297.1499938964844,293.1499938964844,0.0906269624829292,-2227.41552734375,304.155029296875,0.8047712445259094,0.1486565470695495,0.1418522447347641,293.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5536959171295166,0.050000000745058,0.2287112176418304,291.1719970703125,291.1499938964844,273.4022521972656,270.3406677246094,285.4443054199219,293.4657287597656,291.1719970703125,1.0,0.1706221252679824,0.998275339603424,0.998275339603424,1.0,1.0,-0.6905732154846191,0.2761093080043793,0.4144639074802398,0.1607391536235809,0.0,0.0,0.0978891402482986,25.42193031311035,25.0,0.1827453076839447,-3985.404541015625,48.559059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,303.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.0888259187340736,0.0,0.0,0.0,0.0,1.0,0.0004328401992097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981084704399108,0.0985258221626281,-0.0004173511697445,0.0,9.014701936393976e-05,0.0,0.0,3.7960400581359854,0.0,0.0,0.0,0.2694784104824066,4.0,0.0,1.0
736920,293.2548522949219,297.1499938964844,293.1499938964844,0.0113445427268743,-655.9638061523438,303.02398681640625,0.5536959171295166,0.050000000745058,0.0457861348986625,293.8671875,297.1499938964844,293.1499938964844,0.0019527201075106,-156.1416778564453,293.8906555175781,0.5536959171295166,0.050000000745058,0.0482150055468082,293.1688232421875,297.1499938964844,293.1499938964844,0.0972173735499382,-1740.752685546875,304.1524353027344,0.8197590708732605,0.1575597673654556,0.1108813658356666,293.20477294921875,297.1499938964844,293.1499938964844,0.0906269624829292,-2227.41552734375,304.155029296875,0.8047712445259094,0.1486565470695495,0.1418522447347641,293.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5536959171295166,0.050000000745058,0.2287112176418304,291.1719970703125,291.1499938964844,273.4022521972656,270.3406677246094,285.4443054199219,293.4657287597656,291.1719970703125,1.0,0.1706221252679824,0.998275339603424,0.998275339603424,1.0,1.0,-0.6905732154846191,0.2761093080043793,0.4144639074802398,0.1607391536235809,0.0,0.0,0.0978891402482986,25.42193031311035,25.0,0.1827453076839447,-3985.404541015625,48.559059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,303.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.0888259187340736,0.0,0.0,0.0,0.0,1.0,0.0004328401992097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981084704399108,0.0985258221626281,-0.0004173511697445,0.0,9.014701936393976e-05,0.0,0.0,3.7960400581359854,0.0,0.0,0.0,0.2694784104824066,4.0,0.0,1.0
736980,293.2554931640625,297.1499938964844,293.1499938964844,0.0112991817295551,-654.6636962890625,303.00048828125,0.5536515116691589,0.050000000745058,0.0457864366471767,293.8677062988281,297.1499938964844,293.1499938964844,0.0018430781783536,-147.37612915039062,293.7403564453125,0.5536515116691589,0.050000000745058,0.0482153221964836,293.16943359375,297.1499938964844,293.1499938964844,0.0969091579318046,-1736.3009033203125,304.1524658203125,0.8190485835075378,0.1571518927812576,0.1105976849794387,293.2043762207031,297.1499938964844,293.1499938964844,0.090054802596569,-2216.197265625,304.15496826171875,0.8033289313316345,0.1479050368070602,0.1411385685205459,293.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5536515116691589,0.050000000745058,0.2287127375602722,291.17205810546875,291.1499938964844,273.4256286621094,270.3623046875,285.4568176269531,293.4662475585937,291.17205810546875,1.0,0.1704990416765213,0.9984315037727356,0.9984315037727356,1.0,1.0,-0.6893787980079651,0.2755331099033355,0.4138456881046295,0.1606182903051376,0.0,0.0,0.0961178392171859,25.42088508605957,25.0,0.1540213823318481,-3969.833984375,48.40937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,303.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.0884886533021926,0.0,0.0,0.0,0.0,1.0,0.0006473055109381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974321737885475,0.0983041748404502,-0.0008720005280338,0.0,8.980473648989573e-05,0.0,0.0,3.786277532577514,0.0,0.0,0.0,0.26941978931427,4.0,0.0,1.0
737040,293.2558898925781,297.1499938964844,293.1499938964844,0.0112690553069114,-653.7962646484375,302.9847717285156,0.5536229014396667,0.050000000745058,0.0457866303622722,293.8680419921875,297.1499938964844,293.1499938964844,0.0017700290773063,-141.5355224609375,293.6402282714844,0.5536229014396667,0.050000000745058,0.04821552708745,293.1698303222656,297.1499938964844,293.1499938964844,0.0967027097940445,-1733.318359375,304.1524658203125,0.8185722827911377,0.1568787395954132,0.1104075834155082,293.2040710449219,297.1499938964844,293.1499938964844,0.0896772369742393,-2208.794921875,304.1549377441406,0.8023747801780701,0.1474091410636901,0.1406676024198532,293.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5536229014396667,0.050000000745058,0.2287137061357498,291.1720886230469,291.1499938964844,273.441162109375,270.3766784667969,285.4651184082031,293.466552734375,291.172119140625,1.0,0.1704172194004058,0.9985355734825134,0.9985355734825134,1.0,1.0,-0.6885870695114136,0.2751515507698059,0.41343554854393,0.1605374813079834,0.0,0.0,0.0949352085590362,25.420045852661133,25.0,0.1353099644184112,-3959.5185546875,48.310176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,303.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.0882642343640327,0.0,0.0,0.0,0.0,1.0,0.0007908452535048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969832092523574,0.0982518270611763,-0.0012686140835285,0.0,8.957697718869895e-05,0.0,0.0,3.783517599105835,0.0,0.0,0.0,0.2693908214569092,4.0,0.0,1.0
737100,293.2563781738281,297.1499938964844,293.1499938964844,0.0112315248697996,-652.7110595703125,302.9651184082031,0.5535881519317627,0.050000000745058,0.0457868687808513,293.86834716796875,297.1499938964844,293.1499938964844,0.0016787871718406,-134.2399444580078,293.5151062011719,0.5535881519317627,0.050000000745058,0.0482157766819,293.1702880859375,297.1499938964844,293.1499938964844,0.0964436829090118,-1729.575439453125,304.1524963378906,0.8179740905761719,0.1565359532833099,0.1101689860224723,293.2037353515625,297.1499938964844,293.1499938964844,0.0892099067568779,-2199.6337890625,304.1548767089844,0.8011912107467651,0.1467954218387603,0.1400846540927887,293.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5535881519317627,0.050000000745058,0.2287148833274841,291.1721496582031,291.1499938964844,273.4606018066406,270.39453125,285.4754638671875,293.4669494628906,291.1721496582031,1.0,0.1703152358531952,0.998665690422058,0.998665690422058,1.0,1.0,-0.6876031160354614,0.2746776938438415,0.4129254221916199,0.1604362428188324,0.0,0.0,0.0934551730751991,25.41883850097656,25.0,0.114329770207405,-3946.702392578125,48.18690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,303.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.0879841521382331,0.0,0.0,0.0,0.0,1.0,0.000963548081927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964244604110717,0.0982681065797805,-0.001843646983616,0.0,8.929273462854326e-05,0.0,0.0,3.783293008804321,0.0,0.0,0.0,0.2693638801574707,4.0,0.0,1.0
737160,293.2568664550781,297.1499938964844,293.1499938964844,0.0111941499635577,-651.6253051757812,302.9454650878906,0.5535544753074646,0.050000000745058,0.0457870997488498,293.86865234375,297.1499938964844,293.1499938964844,0.0015876113902777,-126.94942474365234,293.3900756835937,0.5535544753074646,0.050000000745058,0.0482160188257694,293.17071533203125,297.1499938964844,293.1499938964844,0.0961838066577911,-1725.819091796875,304.15252685546875,0.8173730373382568,0.1561920046806335,0.1099295020103454,293.203369140625,297.1499938964844,293.1499938964844,0.0887471660971641,-2190.564208984375,304.15484619140625,0.8000165820121765,0.1461878418922424,0.139507457613945,293.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5535544753074646,0.050000000745058,0.228716030716896,291.17218017578125,291.1499938964844,273.4800109863281,270.4122619628906,285.4857788085937,293.46734619140625,291.17218017578125,1.0,0.1702136099338531,0.998799741268158,0.998799741268158,1.0,1.0,-0.6866249442100525,0.2742072641849518,0.4124176800251007,0.1603344976902008,0.0,0.0,0.0919736623764038,25.41748237609864,25.0,0.0958767980337143,-3933.971435546875,48.06440353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,303.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.087704487144947,0.0,0.0,0.0,0.0,1.0,0.0011247963411733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958685725927352,0.0983451604843139,-0.0024765899870544,0.0,8.900890679797158e-05,0.0,0.0,3.785470724105835,0.0,0.0,0.0,0.2693440616130829,4.0,0.0,1.0
737220,293.2577209472656,297.1499938964844,293.1499938964844,0.0111198751255869,-649.452392578125,302.9060974121094,0.5534898042678833,0.050000000745058,0.045787539333105,293.8690490722656,297.1499938964844,293.1499938964844,0.0014054379425942,-112.38233947753906,293.1402282714844,0.5534898042678833,0.050000000745058,0.0482164844870567,293.1715393066406,297.1499938964844,293.1499938964844,0.0956617891788482,-1718.2713623046875,304.1525573730469,0.8161621689796448,0.1555009633302688,0.1094482317566871,293.2026062011719,297.1499938964844,293.1499938964844,0.0878354385495185,-2172.7001953125,304.1547546386719,0.7976945638656616,0.1449911743402481,0.138370469212532,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5534898042678833,0.050000000745058,0.2287182360887527,291.1722106933594,291.1499938964844,273.5187683105469,270.44744873046875,285.5062255859375,293.4680480957031,291.1722106933594,1.0,0.1700114905834198,0.9990679025650024,0.9990679025650024,1.0,1.0,-0.684686541557312,0.2732769548892975,0.4114095866680145,0.1601289361715316,0.0,0.0,0.089007169008255,25.41435432434082,25.0,0.0651138573884964,-3908.76611328125,47.82181167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,303.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0871464759111404,0.0,0.0,0.0,0.0,1.0,0.0014087778981775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947658643126487,0.0985806286334991,-0.0038147636223584,0.0,8.844259718898684e-05,0.0,0.0,3.7930967807769775,0.0,0.0,0.0,0.269315093755722,4.0,0.0,1.0
737280,293.2577209472656,297.1499938964844,293.1499938964844,0.0111198751255869,-649.452392578125,302.9060974121094,0.5534898042678833,0.050000000745058,0.045787539333105,293.8690490722656,297.1499938964844,293.1499938964844,0.0014054379425942,-112.38233947753906,293.1402282714844,0.5534898042678833,0.050000000745058,0.0482164844870567,293.1715393066406,297.1499938964844,293.1499938964844,0.0956617891788482,-1718.2713623046875,304.1525573730469,0.8161621689796448,0.1555009633302688,0.1094482317566871,293.2026062011719,297.1499938964844,293.1499938964844,0.0878354385495185,-2172.7001953125,304.1547546386719,0.7976945638656616,0.1449911743402481,0.138370469212532,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5534898042678833,0.050000000745058,0.2287182360887527,291.1722106933594,291.1499938964844,273.5187683105469,270.44744873046875,285.5062255859375,293.4680480957031,291.1722106933594,1.0,0.1700114905834198,0.9990679025650024,0.9990679025650024,1.0,1.0,-0.684686541557312,0.2732769548892975,0.4114095866680145,0.1601289361715316,0.0,0.0,0.089007169008255,25.41435432434082,25.0,0.0651138573884964,-3908.76611328125,47.82181167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,303.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0871464759111404,0.0,0.0,0.0,0.0,1.0,0.0014087778981775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947658643126487,0.0985806286334991,-0.0038147636223584,0.0,8.844259718898684e-05,0.0,0.0,3.7930967807769775,0.0,0.0,0.0,0.269315093755722,4.0,0.0,1.0
737340,293.25848388671875,297.1499938964844,293.1499938964844,0.0110462689772248,-647.27880859375,302.86669921875,0.5534286499023438,0.050000000745058,0.0457879565656185,293.8692932128906,297.1499938964844,293.1499938964844,0.0012235409813001,-97.83732604980467,292.8907470703125,0.5534286499023438,0.050000000745058,0.0482169240713119,293.1722717285156,297.1499938964844,293.1499938964844,0.0951370075345039,-1710.68017578125,304.1525573730469,0.8149389028549194,0.1548059433698654,0.1089640855789184,293.2018127441406,297.1499938964844,293.1499938964844,0.0869426950812339,-2155.218017578125,304.1546630859375,0.7954117059707642,0.1438201069831848,0.1372576057910919,293.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5534286499023438,0.050000000745058,0.228720337152481,291.1722412109375,291.1499938964844,273.55743408203125,270.4821472167969,285.5265197753906,293.4687194824219,291.1722412109375,1.0,0.1698111444711685,0.9993360638618468,0.9993360638618468,1.0,1.0,-0.6827734708786011,0.2723616659641266,0.4104117751121521,0.1599199920892715,0.0,0.0,0.0860379636287689,25.410717010498047,25.0,0.0336997546255588,-3883.895263671875,47.58262252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,303.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0865906924009323,0.0,0.0,0.0,0.0,1.0,0.0016448305686935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936754345893859,0.0988158881664276,-0.0051404577679932,0.0,8.787855040282011e-05,0.0,0.0,3.800802707672119,0.0,0.0,0.0,0.2692886292934418,4.0,0.0,1.0
737400,293.25848388671875,297.1499938964844,293.1499938964844,0.0110462689772248,-647.27880859375,302.86669921875,0.5534286499023438,0.050000000745058,0.0457879565656185,293.8692932128906,297.1499938964844,293.1499938964844,0.0012235409813001,-97.83732604980467,292.8907470703125,0.5534286499023438,0.050000000745058,0.0482169240713119,293.1722717285156,297.1499938964844,293.1499938964844,0.0951370075345039,-1710.68017578125,304.1525573730469,0.8149389028549194,0.1548059433698654,0.1089640855789184,293.2018127441406,297.1499938964844,293.1499938964844,0.0869426950812339,-2155.218017578125,304.1546630859375,0.7954117059707642,0.1438201069831848,0.1372576057910919,293.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5534286499023438,0.050000000745058,0.228720337152481,291.1722412109375,291.1499938964844,273.55743408203125,270.4821472167969,285.5265197753906,293.4687194824219,291.1722412109375,1.0,0.1698111444711685,0.9993360638618468,0.9993360638618468,1.0,1.0,-0.6827734708786011,0.2723616659641266,0.4104117751121521,0.1599199920892715,0.0,0.0,0.0860379636287689,25.410717010498047,25.0,0.0336997546255588,-3883.895263671875,47.58262252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,303.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0865906924009323,0.0,0.0,0.0,0.0,1.0,0.0016448305686935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936754345893859,0.0988158881664276,-0.0051404577679932,0.0,8.787855040282011e-05,0.0,0.0,3.800802707672119,0.0,0.0,0.0,0.2692886292934418,4.0,0.0,1.0
737460,293.2591552734375,297.1499938964844,293.1499938964844,0.0109733706340193,-645.1063232421875,302.8273010253906,0.553370475769043,0.050000000745058,0.0457883551716804,293.8693542480469,297.1499938964844,293.1499938964844,0.0010419331956654,-83.3155288696289,292.64166259765625,0.553370475769043,0.050000000745058,0.0482173450291156,293.1729431152344,297.1499938964844,293.1499938964844,0.0946096777915954,-1703.049072265625,304.152587890625,0.8137020468711853,0.1541071236133575,0.1084772050380706,293.20098876953125,297.1499938964844,293.1499938964844,0.0860696658492088,-2138.13427734375,304.1545715332031,0.7931709289550781,0.1426756531000137,0.1361697912216186,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.553370475769043,0.050000000745058,0.2287223190069198,291.1722412109375,291.1499938964844,273.5960388183594,270.51629638671875,285.54656982421875,293.4693298339844,291.1722412109375,1.0,0.1696128398180008,0.999601662158966,0.999601662158966,0.9999948740005492,1.0,-0.68088698387146,0.271462470293045,0.4094245135784149,0.1597071141004562,0.0,0.0,0.083070233464241,25.40663719177246,25.0,-0.0082246521487832,-3859.358642578125,47.34705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,303.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.0860379114747047,0.0,0.0,0.0,0.0,1.0,0.0018430908676236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925979316234588,0.098997414112091,-0.006399480625987,0.0,8.73175376909785e-05,0.0,0.0,3.80645489692688,0.0,0.0,0.0,0.2692578136920929,4.0,0.0,1.0
737520,293.2591552734375,297.1499938964844,293.1499938964844,0.0109733706340193,-645.1063232421875,302.8273010253906,0.553370475769043,0.050000000745058,0.0457883551716804,293.8693542480469,297.1499938964844,293.1499938964844,0.0010419331956654,-83.3155288696289,292.64166259765625,0.553370475769043,0.050000000745058,0.0482173450291156,293.1729431152344,297.1499938964844,293.1499938964844,0.0946096777915954,-1703.049072265625,304.152587890625,0.8137020468711853,0.1541071236133575,0.1084772050380706,293.20098876953125,297.1499938964844,293.1499938964844,0.0860696658492088,-2138.13427734375,304.1545715332031,0.7931709289550781,0.1426756531000137,0.1361697912216186,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.553370475769043,0.050000000745058,0.2287223190069198,291.1722412109375,291.1499938964844,273.5960388183594,270.51629638671875,285.54656982421875,293.4693298339844,291.1722412109375,1.0,0.1696128398180008,0.999601662158966,0.999601662158966,0.9999948740005492,1.0,-0.68088698387146,0.271462470293045,0.4094245135784149,0.1597071141004562,0.0,0.0,0.083070233464241,25.40663719177246,25.0,-0.0082246521487832,-3859.358642578125,47.34705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,303.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.0860379114747047,0.0,0.0,0.0,0.0,1.0,0.0018430908676236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925979316234588,0.098997414112091,-0.006399480625987,0.0,8.73175376909785e-05,0.0,0.0,3.80645489692688,0.0,0.0,0.0,0.2692578136920929,4.0,0.0,1.0
737580,293.2597045898437,297.1499938964844,293.1499938964844,0.0109012247994542,-642.9368286132812,302.7879333496094,0.5533148646354675,0.050000000745058,0.0457887351512908,293.8692321777344,297.1499938964844,293.1499938964844,0.0008606566116213,-68.82030487060547,292.3929748535156,0.5533148646354675,0.050000000745058,0.0482177436351776,293.17352294921875,297.1499938964844,293.1499938964844,0.0940800979733467,-1695.3829345703125,304.1526184082031,0.8124503493309021,0.1534048318862915,0.1079878360033035,293.2001342773437,297.1499938964844,293.1499938964844,0.0852163210511207,-2121.449951171875,304.1544494628906,0.790972888469696,0.1415577828884124,0.1351070702075958,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5533148646354675,0.050000000745058,0.2287242263555526,291.1722106933594,291.1499938964844,273.6346130371094,270.5498962402344,285.56640625,293.4698791503906,291.1722106933594,1.0,0.1694167703390121,0.9998672008514404,0.9998672008514404,0.9999897480010986,1.0,-0.6790274977684021,0.2705798149108886,0.4084477126598358,0.1594895273447036,0.0,0.0,0.0801097303628921,25.40219497680664,25.0,-0.0569305419921875,-3835.1669921875,47.115196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,303.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0854890719056129,0.0,0.0,0.0,0.0,1.0,0.002014955272898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915347710251808,0.0991294980049133,-0.0075947274453938,0.0,8.676054130773991e-05,0.0,0.0,3.810190200805664,0.0,0.0,0.0,0.2692227065563202,4.0,0.0,1.0
737640,293.2597045898437,297.1499938964844,293.1499938964844,0.0109012247994542,-642.9368286132812,302.7879333496094,0.5533148646354675,0.050000000745058,0.0457887351512908,293.8692321777344,297.1499938964844,293.1499938964844,0.0008606566116213,-68.82030487060547,292.3929748535156,0.5533148646354675,0.050000000745058,0.0482177436351776,293.17352294921875,297.1499938964844,293.1499938964844,0.0940800979733467,-1695.3829345703125,304.1526184082031,0.8124503493309021,0.1534048318862915,0.1079878360033035,293.2001342773437,297.1499938964844,293.1499938964844,0.0852163210511207,-2121.449951171875,304.1544494628906,0.790972888469696,0.1415577828884124,0.1351070702075958,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5533148646354675,0.050000000745058,0.2287242263555526,291.1722106933594,291.1499938964844,273.6346130371094,270.5498962402344,285.56640625,293.4698791503906,291.1722106933594,1.0,0.1694167703390121,0.9998672008514404,0.9998672008514404,0.9999897480010986,1.0,-0.6790274977684021,0.2705798149108886,0.4084477126598358,0.1594895273447036,0.0,0.0,0.0801097303628921,25.40219497680664,25.0,-0.0569305419921875,-3835.1669921875,47.115196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,303.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0854890719056129,0.0,0.0,0.0,0.0,1.0,0.002014955272898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915347710251808,0.0991294980049133,-0.0075947274453938,0.0,8.676054130773991e-05,0.0,0.0,3.810190200805664,0.0,0.0,0.0,0.2692227065563202,4.0,0.0,1.0
737700,293.2599792480469,297.1499938964844,293.1499938964844,0.01086544431746,-641.8535766601562,302.76824951171875,0.5532878637313843,0.050000000745058,0.0457889214158058,293.869140625,297.1499938964844,293.1499938964844,0.0007701441645622,-61.58277130126953,292.268798828125,0.5532878637313843,0.050000000745058,0.0482179410755634,293.1737976074219,297.1499938964844,293.1499938964844,0.0938145071268081,-1691.537353515625,304.1526184082031,0.8118184208869934,0.153052419424057,0.1077422648668289,293.1996765136719,297.1499938964844,293.1499938964844,0.0847970023751258,-2113.257568359375,304.1544189453125,0.7898901700973511,0.1410088092088699,0.1345851272344589,293.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5532878637313843,0.050000000745058,0.2287251502275467,291.17218017578125,291.1499938964844,273.65386962890625,270.56646728515625,285.5762634277344,293.4701538085937,291.17218017578125,1.0,0.1693196147680282,1.0,1.0,0.9999871253967284,1.0,-0.6781079769134521,0.2701447010040283,0.4079632461071014,0.159378632903099,0.0,0.0,0.0786337330937385,25.39986038208008,25.0,-0.0802713558077812,-3823.205322265625,47.00068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,303.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0852164849638938,0.0,0.0,0.0,0.0,1.0,0.002093456685543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910090878605842,0.0991807729005813,-0.0081716859713196,0.0,8.648389484733343e-05,0.0,0.0,3.811487197875977,0.0,0.0,0.0,0.2692038118839264,4.0,0.0,1.0
737760,293.2601928710937,297.1499938964844,293.1499938964844,0.0108298566192388,-640.7713012695312,302.74859619140625,0.5532613396644592,0.050000000745058,0.0457891039550304,293.8689880371094,297.1499938964844,293.1499938964844,0.0006797104724682,-54.35152816772461,292.1447448730469,0.5532613396644592,0.050000000745058,0.0482181310653686,293.174072265625,297.1499938964844,293.1499938964844,0.0935484021902084,-1687.6839599609375,304.1526184082031,0.8111822009086609,0.1526992172002792,0.1074961349368095,293.1992492675781,297.1499938964844,293.1499938964844,0.0843821987509727,-2105.157470703125,304.15435791015625,0.7888174057006836,0.1404659748077392,0.1340689659118652,293.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5532613396644592,0.050000000745058,0.2287260591983795,291.1721496582031,291.1499938964844,273.6731262207031,270.5828552246094,285.5860290527344,293.47039794921875,291.172119140625,1.0,0.1692230254411697,1.0,1.0,0.999847650527954,1.0,-0.6771946549415588,0.2697147727012634,0.4074798822402954,0.1592674106359481,0.0,0.0,0.0771610289812088,25.39746284484864,25.0,-0.1068190410733223,-3811.337646484375,46.88706588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,303.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.0849452018737793,0.0,0.0,0.0,0.0,1.0,0.0021681440994143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09048742800951,0.0992255583405494,-0.0087381275370717,0.0,8.620858716312796e-05,0.0,0.0,3.812534332275391,0.0,0.0,0.0,0.2691844701766968,4.0,0.0,1.0
737820,293.2605895996094,297.1499938964844,293.1499938964844,0.0107593005523085,-638.6115112304688,302.7093200683594,0.5532093644142151,0.050000000745058,0.045789461582899,293.8685913085937,297.1499938964844,293.1499938964844,0.0005402214592322,-43.007083892822266,291.8968505859375,0.5532093644142151,0.050000000745058,0.0482185073196888,293.174560546875,297.1499938964844,293.1499938964844,0.0930145382881164,-1679.9517822265625,304.15264892578125,0.8098955750465393,0.1519901603460312,0.1070020273327827,293.1983642578125,297.1499938964844,293.1499938964844,0.0835674330592155,-2089.26025390625,304.1542663574219,0.7867056727409363,0.1394004225730896,0.1330556720495224,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5532093644142151,0.050000000745058,0.2287278324365615,291.17205810546875,291.1499938964844,273.7115783691406,270.6151733398437,285.6053771972656,293.4708557128906,291.1720275878906,1.0,0.1690317392349243,1.0,1.0,0.9995687007904052,1.0,-0.6753886342048645,0.268867939710617,0.4065206944942474,0.1590403020381927,0.0,0.0,0.0742298364639282,25.39250564575196,25.0,-0.1576168835163116,-3787.89013671875,46.662723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,303.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0844076052308082,0.0,0.0,0.0,0.0,1.0,0.0023074485361576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894575268030166,0.0992963537573814,-0.0098388260230422,0.0,8.56629922054708e-05,0.0,0.0,3.813911676406861,0.0,0.0,0.0,0.2691443860530853,4.0,0.0,1.0
737880,293.2605895996094,297.1499938964844,293.1499938964844,0.0107593005523085,-638.6115112304688,302.7093200683594,0.5532093644142151,0.050000000745058,0.045789461582899,293.8685913085937,297.1499938964844,293.1499938964844,0.0005402214592322,-43.007083892822266,291.8968505859375,0.5532093644142151,0.050000000745058,0.0482185073196888,293.174560546875,297.1499938964844,293.1499938964844,0.0930145382881164,-1679.9517822265625,304.15264892578125,0.8098955750465393,0.1519901603460312,0.1070020273327827,293.1983642578125,297.1499938964844,293.1499938964844,0.0835674330592155,-2089.26025390625,304.1542663574219,0.7867056727409363,0.1394004225730896,0.1330556720495224,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5532093644142151,0.050000000745058,0.2287278324365615,291.17205810546875,291.1499938964844,273.7115783691406,270.6151733398437,285.6053771972656,293.4708557128906,291.1720275878906,1.0,0.1690317392349243,1.0,1.0,0.9995687007904052,1.0,-0.6753886342048645,0.268867939710617,0.4065206944942474,0.1590403020381927,0.0,0.0,0.0742298364639282,25.39250564575196,25.0,-0.1576168835163116,-3787.89013671875,46.662723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,303.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0844076052308082,0.0,0.0,0.0,0.0,1.0,0.0023074485361576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894575268030166,0.0992963537573814,-0.0098388260230422,0.0,8.56629922054708e-05,0.0,0.0,3.813911676406861,0.0,0.0,0.0,0.2691443860530853,4.0,0.0,1.0
737940,293.26092529296875,297.1499938964844,293.1499938964844,0.010689528658986,-636.4564819335938,302.67010498046875,0.5531586408615112,0.050000000745058,0.0457898117601871,293.8680725097656,297.1499938964844,293.1499938964844,0.0004462022043298,-25.995586395263672,291.6493530273437,0.5531586408615112,0.050000000745058,0.0482188761234283,293.17498779296875,297.1499938964844,293.1499938964844,0.0924783572554588,-1672.1844482421875,304.15264892578125,0.8085883855819702,0.1512776464223861,0.1065055355429649,293.19744873046875,297.1499938964844,293.1499938964844,0.0827706679701805,-2073.732421875,304.1541748046875,0.784635066986084,0.1383595019578933,0.1320656836032867,293.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531586408615112,0.050000000745058,0.2287295907735824,291.1719055175781,291.1499938964844,273.75,270.64678955078125,285.6244812011719,293.4712829589844,291.171875,1.0,0.1688428521156311,1.0,1.0,0.9992896914482116,1.0,-0.673607587814331,0.2680373191833496,0.405570238828659,0.1588067561388015,0.0,0.0,0.0713176652789115,25.387392044067383,25.0,-0.1889804154634475,-3764.819580078125,46.44198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,303.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.0838770642876625,0.0,0.0,0.0,0.0,1.0,0.002436390845105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884456261992454,0.0993523150682449,-0.0109066944569349,0.0,8.512456406606361e-05,0.0,0.0,3.814730167388916,0.0,0.0,0.0,0.2691036164760589,4.0,0.0,1.0
738000,293.26092529296875,297.1499938964844,293.1499938964844,0.010689528658986,-636.4564819335938,302.67010498046875,0.5531586408615112,0.050000000745058,0.0457898117601871,293.8680725097656,297.1499938964844,293.1499938964844,0.0004462022043298,-25.995586395263672,291.6493530273437,0.5531586408615112,0.050000000745058,0.0482188761234283,293.17498779296875,297.1499938964844,293.1499938964844,0.0924783572554588,-1672.1844482421875,304.15264892578125,0.8085883855819702,0.1512776464223861,0.1065055355429649,293.19744873046875,297.1499938964844,293.1499938964844,0.0827706679701805,-2073.732421875,304.1541748046875,0.784635066986084,0.1383595019578933,0.1320656836032867,293.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531586408615112,0.050000000745058,0.2287295907735824,291.1719055175781,291.1499938964844,273.75,270.64678955078125,285.6244812011719,293.4712829589844,291.171875,1.0,0.1688428521156311,1.0,1.0,0.9992896914482116,1.0,-0.673607587814331,0.2680373191833496,0.405570238828659,0.1588067561388015,0.0,0.0,0.0713176652789115,25.387392044067383,25.0,-0.1889804154634475,-3764.819580078125,46.44198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,303.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.0838770642876625,0.0,0.0,0.0,0.0,1.0,0.002436390845105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884456261992454,0.0993523150682449,-0.0109066944569349,0.0,8.512456406606361e-05,0.0,0.0,3.814730167388916,0.0,0.0,0.0,0.2691036164760589,4.0,0.0,1.0
738060,293.27313232421875,297.1499938964844,293.1499938964844,0.0105539346113801,-632.1612548828125,302.5981140136719,0.5521801114082336,0.050000000745058,0.0457964688539505,293.8787536621094,297.1499938964844,293.1499938964844,0.0003459610743448,-8.992372512817383,291.3729553222656,0.5521801114082336,0.050000000745058,0.04822588711977,293.18572998046875,297.1499938964844,293.1499938964844,0.0906866267323494,-1645.981201171875,304.15478515625,0.8030712604522705,0.1484458446502685,0.1048388332128524,293.2071533203125,297.1499938964844,293.1499938964844,0.0807049795985221,-2033.2431640625,304.1562805175781,0.7782084941864014,0.135173961520195,0.1294901818037033,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5521801114082336,0.050000000745058,0.2287628501653671,291.1739196777344,291.1499938964844,273.7894897460937,270.6781005859375,285.6534423828125,293.4836120605469,291.1752319335937,1.0,0.1685935407876968,1.0,1.0,0.9990081787109376,1.0,-0.6685734987258911,0.2658309638500213,0.4027425050735473,0.1577969789505005,0.0,0.0,0.0680707469582557,25.51833152770996,25.0,6.532170295715332,-3734.63232421875,45.98750686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.083348736166954,0.0,0.0,0.0,0.0,1.0,0.0025600953958928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874001160264015,0.0993730276823043,-0.011972913518548,0.0,8.45883769216016e-05,0.0,0.0,3.81416916847229,0.0,0.0,0.0,0.269057959318161,4.0,0.0,1.0
738120,293.27313232421875,297.1499938964844,293.1499938964844,0.0105539346113801,-632.1612548828125,302.5981140136719,0.5521801114082336,0.050000000745058,0.0457964688539505,293.8787536621094,297.1499938964844,293.1499938964844,0.0003459610743448,-8.992372512817383,291.3729553222656,0.5521801114082336,0.050000000745058,0.04822588711977,293.18572998046875,297.1499938964844,293.1499938964844,0.0906866267323494,-1645.981201171875,304.15478515625,0.8030712604522705,0.1484458446502685,0.1048388332128524,293.2071533203125,297.1499938964844,293.1499938964844,0.0807049795985221,-2033.2431640625,304.1562805175781,0.7782084941864014,0.135173961520195,0.1294901818037033,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5521801114082336,0.050000000745058,0.2287628501653671,291.1739196777344,291.1499938964844,273.7894897460937,270.6781005859375,285.6534423828125,293.4836120605469,291.1752319335937,1.0,0.1685935407876968,1.0,1.0,0.9990081787109376,1.0,-0.6685734987258911,0.2658309638500213,0.4027425050735473,0.1577969789505005,0.0,0.0,0.0680707469582557,25.51833152770996,25.0,6.532170295715332,-3734.63232421875,45.98750686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.083348736166954,0.0,0.0,0.0,0.0,1.0,0.0025600953958928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874001160264015,0.0993730276823043,-0.011972913518548,0.0,8.45883769216016e-05,0.0,0.0,3.81416916847229,0.0,0.0,0.0,0.269057959318161,4.0,0.0,1.0
738180,293.281494140625,297.1499938964844,293.1499938964844,0.0104353735223412,-628.1754150390625,302.5334167480469,0.5515498518943787,0.050000000745058,0.0458008013665676,293.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5515498518943787,0.050000000745058,0.0482304506003856,293.1903991699219,297.1499938964844,293.1499938964844,0.0890879482030868,-1622.6292724609375,304.15582275390625,0.7985441088676453,0.1465906351804733,0.103417232632637,293.2110900878906,297.1499938964844,293.1499938964844,0.0787877589464187,-1995.8411865234373,304.1573181152344,0.7727479338645935,0.1329181790351867,0.1271887570619583,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5515498518943787,0.050000000745058,0.2287845015525818,291.1830139160156,291.1499938964844,273.8309326171875,270.7094116210937,285.6822814941406,293.4944763183594,291.18463134765625,1.0,0.1683005392551422,1.0,1.0,0.9987266063690186,1.0,-0.6641416549682617,0.2638720273971557,0.4002696573734283,0.1569513976573944,0.0,0.0,0.0630801394581794,25.59366798400879,25.0,11.297690391540527,-3697.75927734375,45.54526901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,303.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.0827896445989608,0.0,0.0,0.0,0.0,1.0,0.0027140642050653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858675986528396,0.0992200896143913,-0.0133524881675839,0.0,8.40209613670595e-05,0.0,0.0,3.806331396102905,0.0,0.0,0.0,0.268975168466568,4.0,0.0,1.0
738240,293.281494140625,297.1499938964844,293.1499938964844,0.0104353735223412,-628.1754150390625,302.5334167480469,0.5515498518943787,0.050000000745058,0.0458008013665676,293.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5515498518943787,0.050000000745058,0.0482304506003856,293.1903991699219,297.1499938964844,293.1499938964844,0.0890879482030868,-1622.6292724609375,304.15582275390625,0.7985441088676453,0.1465906351804733,0.103417232632637,293.2110900878906,297.1499938964844,293.1499938964844,0.0787877589464187,-1995.8411865234373,304.1573181152344,0.7727479338645935,0.1329181790351867,0.1271887570619583,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5515498518943787,0.050000000745058,0.2287845015525818,291.1830139160156,291.1499938964844,273.8309326171875,270.7094116210937,285.6822814941406,293.4944763183594,291.18463134765625,1.0,0.1683005392551422,1.0,1.0,0.9987266063690186,1.0,-0.6641416549682617,0.2638720273971557,0.4002696573734283,0.1569513976573944,0.0,0.0,0.0630801394581794,25.59366798400879,25.0,11.297690391540527,-3697.75927734375,45.54526901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,303.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.0827896445989608,0.0,0.0,0.0,0.0,1.0,0.0027140642050653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858675986528396,0.0992200896143913,-0.0133524881675839,0.0,8.40209613670595e-05,0.0,0.0,3.806331396102905,0.0,0.0,0.0,0.268975168466568,4.0,0.0,1.0
738300,293.2846984863281,297.1499938964844,293.1499938964844,0.0103795686736702,-626.2908325195312,302.5025939941406,0.5513820648193359,0.050000000745058,0.0458019636571407,293.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.5513820648193359,0.050000000745058,0.0482316724956035,293.1916809082031,297.1499938964844,293.1499938964844,0.0884469896554946,-1613.29736328125,304.1559143066406,0.79683518409729,0.1458223611116409,0.1028513833880424,293.2120666503906,297.1499938964844,293.1499938964844,0.0779884532094001,-1980.3323974609373,304.1574401855469,0.7705951929092407,0.1319538354873657,0.1262358129024505,293.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.5513820648193359,0.050000000745058,0.2287902981042862,291.1869506835937,291.1499938964844,273.8523254394531,270.7250671386719,285.6961669921875,293.4988708496094,291.18817138671875,1.0,0.1681500375270843,1.0,1.0,0.998585879802704,1.0,-0.6623286604881287,0.2630581557750702,0.3992705047130584,0.1566362082958221,0.0,0.0,0.0602134019136428,25.60873794555664,25.0,10.250816345214844,-3677.578125,45.34755706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,302.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3515625,18000.0,0.0,0.0,0.0824869275093078,0.0,0.0,0.0,0.0,1.0,0.002805053954944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849422216415405,0.0991350337862968,-0.0141928065568208,0.0,8.371374860871583e-05,0.0,0.0,3.801819324493408,0.0,0.0,0.0,0.2689250111579895,4.0,0.0,1.0
738360,293.28741455078125,297.1499938964844,293.1499938964844,0.0103260409086942,-624.4921264648438,302.4723815917969,0.5512648820877075,0.050000000745058,0.045802779495716,293.8898620605469,297.1499938964844,293.1499938964844,8.251470717368647e-05,-0.0,291.1904602050781,0.5512648820877075,0.050000000745058,0.0482325293123722,293.1925964355469,297.1499938964844,293.1499938964844,0.087868720293045,-1604.8997802734375,304.1558837890625,0.7953209280967712,0.145115777850151,0.1023370996117591,293.2126770019531,297.1499938964844,293.1499938964844,0.0772516503930091,-1966.0877685546875,304.1574401855469,0.7686456441879272,0.131049633026123,0.1253535151481628,293.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5512648820877075,0.050000000745058,0.2287943661212921,291.1898193359375,291.1499938964844,273.8741455078125,270.7406921386719,285.7098388671875,293.5027160644531,291.1906433105469,1.0,0.1679987609386444,1.0,1.0,0.9984244108200072,1.0,-0.6606594324111938,0.2623037099838257,0.3983556926250458,0.1563599854707718,0.0,0.0,0.0572677254676818,25.61606979370117,25.0,8.211468696594238,-3657.27197265625,45.15874099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,302.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0821640565991401,0.0,0.0,0.0,0.0,1.0,0.0029005405958741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839839056134224,0.099076859652996,-0.0150929549708962,0.0,8.338606858160347e-05,0.0,0.0,3.798275947570801,0.0,0.0,0.0,0.2688753008842468,4.0,0.0,1.0
738420,293.2917175292969,297.1499938964844,293.1499938964844,0.0102246841415762,-621.107666015625,302.4133605957031,0.551122784614563,0.050000000745058,0.0458037704229354,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.551122784614563,0.050000000745058,0.048233576118946,293.19354248046875,297.1499938964844,293.1499938964844,0.0868485420942306,-1590.134765625,304.1556396484375,0.7926863431930542,0.1438449919223785,0.1014177426695823,293.2131652832031,297.1499938964844,293.1499938964844,0.0759000927209854,-1940.0809326171875,304.1571960449219,0.765125036239624,0.1293618530035019,0.1237219870090484,293.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.551122784614563,0.050000000745058,0.2287993133068084,291.1927185058594,291.1499938964844,273.9188537597656,270.7718505859375,285.736572265625,293.50885009765625,291.19293212890625,1.0,0.1676973700523376,1.0,1.0,0.998101532459259,1.0,-0.657606303691864,0.2609136998653412,0.3966926336288452,0.1558805108070373,0.0,0.0,0.0513437390327453,25.616714477539062,25.0,3.5811879634857178,-3617.561767578125,44.80062103271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,302.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0814530551433563,0.0,0.0,0.0,0.0,1.0,0.003094506682828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08206507563591,0.0990372449159622,-0.0169721692800521,0.0,8.266449731308967e-05,0.0,0.0,3.794142007827759,0.0,0.0,0.0,0.2687829136848449,4.0,0.0,1.0
738480,293.2917175292969,297.1499938964844,293.1499938964844,0.0102246841415762,-621.107666015625,302.4133605957031,0.551122784614563,0.050000000745058,0.0458037704229354,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.551122784614563,0.050000000745058,0.048233576118946,293.19354248046875,297.1499938964844,293.1499938964844,0.0868485420942306,-1590.134765625,304.1556396484375,0.7926863431930542,0.1438449919223785,0.1014177426695823,293.2131652832031,297.1499938964844,293.1499938964844,0.0759000927209854,-1940.0809326171875,304.1571960449219,0.765125036239624,0.1293618530035019,0.1237219870090484,293.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.551122784614563,0.050000000745058,0.2287993133068084,291.1927185058594,291.1499938964844,273.9188537597656,270.7718505859375,285.736572265625,293.50885009765625,291.19293212890625,1.0,0.1676973700523376,1.0,1.0,0.998101532459259,1.0,-0.657606303691864,0.2609136998653412,0.3966926336288452,0.1558805108070373,0.0,0.0,0.0513437390327453,25.616714477539062,25.0,3.5811879634857178,-3617.561767578125,44.80062103271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,302.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0814530551433563,0.0,0.0,0.0,0.0,1.0,0.003094506682828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08206507563591,0.0990372449159622,-0.0169721692800521,0.0,8.266449731308967e-05,0.0,0.0,3.794142007827759,0.0,0.0,0.0,0.2687829136848449,4.0,0.0,1.0
738540,293.2948608398437,297.1499938964844,293.1499938964844,0.0101291928440332,-617.935302734375,302.35565185546875,0.5510575771331787,0.050000000745058,0.0458042323589324,293.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.5510575771331787,0.050000000745058,0.0482340604066848,293.1935729980469,297.1499938964844,293.1499938964844,0.0859725922346115,-1577.5084228515625,304.1552124023437,0.7904462218284607,0.1427331864833831,0.1006145551800727,293.2130126953125,297.1499938964844,293.1499938964844,0.0746594965457916,-1916.3408203125,304.1568603515625,0.7619360089302063,0.1277890652418136,0.1222098171710968,293.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.5510575771331787,0.050000000745058,0.2288016229867935,291.1928405761719,291.1499938964844,273.96484375,270.8028259277344,285.7626037597656,293.5133972167969,291.192626953125,1.0,0.1674014925956726,1.0,1.0,0.9977786540985109,1.0,-0.6548314690589905,0.2596433758735657,0.3951880633831024,0.1554635018110275,0.0,0.0,0.0456030741333961,25.60592269897461,25.0,-0.2771896421909332,-3580.03369140625,44.464263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,302.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0806605368852615,0.0,0.0,0.0,0.0,1.0,0.0032819523476064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802264288067817,0.0990664735436439,-0.0188400484621524,0.0,8.186019113054499e-05,0.0,0.0,3.792795658111572,0.0,0.0,0.0,0.268701434135437,4.0,0.0,1.0
738600,293.2948608398437,297.1499938964844,293.1499938964844,0.0101291928440332,-617.935302734375,302.35565185546875,0.5510575771331787,0.050000000745058,0.0458042323589324,293.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.5510575771331787,0.050000000745058,0.0482340604066848,293.1935729980469,297.1499938964844,293.1499938964844,0.0859725922346115,-1577.5084228515625,304.1552124023437,0.7904462218284607,0.1427331864833831,0.1006145551800727,293.2130126953125,297.1499938964844,293.1499938964844,0.0746594965457916,-1916.3408203125,304.1568603515625,0.7619360089302063,0.1277890652418136,0.1222098171710968,293.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.5510575771331787,0.050000000745058,0.2288016229867935,291.1928405761719,291.1499938964844,273.96484375,270.8028259277344,285.7626037597656,293.5133972167969,291.192626953125,1.0,0.1674014925956726,1.0,1.0,0.9977786540985109,1.0,-0.6548314690589905,0.2596433758735657,0.3951880633831024,0.1554635018110275,0.0,0.0,0.0456030741333961,25.60592269897461,25.0,-0.2771896421909332,-3580.03369140625,44.464263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,302.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0806605368852615,0.0,0.0,0.0,0.0,1.0,0.0032819523476064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802264288067817,0.0990664735436439,-0.0188400484621524,0.0,8.186019113054499e-05,0.0,0.0,3.792795658111572,0.0,0.0,0.0,0.268701434135437,4.0,0.0,1.0
