time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738660,293.2971496582031,297.1499938964844,293.1499938964844,0.0100381541997194,-614.9121704101562,302.29901123046875,0.5510414838790894,0.050000000745058,0.045804351568222,293.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5510414838790894,0.050000000745058,0.048234187066555,293.1929016113281,297.1499938964844,293.1499938964844,0.0852178186178207,-1566.666259765625,304.1547241210937,0.7885290384292603,0.141761377453804,0.0999120473861694,293.21246337890625,297.1499938964844,293.1499938964844,0.0735003873705864,-1894.2657470703125,304.1565246582031,0.7589862942695618,0.1263067126274109,0.120787613093853,293.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5510414838790894,0.050000000745058,0.2288022190332412,291.19110107421875,291.1499938964844,274.01190185546875,270.83349609375,285.7880249023437,293.5167236328125,291.1906433105469,1.0,0.1671144664287567,1.0,1.0,0.9974616169929504,1.0,-0.6522824764251709,0.2584741115570068,0.3938083946704864,0.1550880819559097,0.0,0.0,0.0402245447039604,25.588098526000977,25.0,-2.77210545539856,-3545.32080078125,44.14811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,302.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0798026993870735,0.0,0.0,0.0,0.0,1.0,0.0034558014012873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785285755991935,0.0991320312023162,-0.0206034574657678,0.0,8.098959369817749e-05,0.0,0.0,3.793060779571533,0.0,0.0,0.0,0.2686305642127991,4.0,0.0,1.0
738720,293.2971496582031,297.1499938964844,293.1499938964844,0.0100381541997194,-614.9121704101562,302.29901123046875,0.5510414838790894,0.050000000745058,0.045804351568222,293.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5510414838790894,0.050000000745058,0.048234187066555,293.1929016113281,297.1499938964844,293.1499938964844,0.0852178186178207,-1566.666259765625,304.1547241210937,0.7885290384292603,0.141761377453804,0.0999120473861694,293.21246337890625,297.1499938964844,293.1499938964844,0.0735003873705864,-1894.2657470703125,304.1565246582031,0.7589862942695618,0.1263067126274109,0.120787613093853,293.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5510414838790894,0.050000000745058,0.2288022190332412,291.19110107421875,291.1499938964844,274.01190185546875,270.83349609375,285.7880249023437,293.5167236328125,291.1906433105469,1.0,0.1671144664287567,1.0,1.0,0.9974616169929504,1.0,-0.6522824764251709,0.2584741115570068,0.3938083946704864,0.1550880819559097,0.0,0.0,0.0402245447039604,25.588098526000977,25.0,-2.77210545539856,-3545.32080078125,44.14811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,302.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0798026993870735,0.0,0.0,0.0,0.0,1.0,0.0034558014012873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785285755991935,0.0991320312023162,-0.0206034574657678,0.0,8.098959369817749e-05,0.0,0.0,3.793060779571533,0.0,0.0,0.0,0.2686305642127991,4.0,0.0,1.0
738780,293.2987670898437,297.1499938964844,293.1499938964844,0.0099504152312874,-611.9828491210938,302.2432556152344,0.5510578751564026,0.050000000745058,0.0458042472600936,293.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5510578751564026,0.050000000745058,0.0482340790331363,293.1917419433594,297.1499938964844,293.1499938964844,0.084564983844757,-1557.3134765625,304.1542358398437,0.7868849635124207,0.1409131288528442,0.0992982164025306,293.2115783691406,297.1499938964844,293.1499938964844,0.0724044367671012,-1873.4783935546875,304.1561584472656,0.7562251091003418,0.1249003857374191,0.1194398775696754,293.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5510578751564026,0.050000000745058,0.2288016974925995,291.1884765625,291.1499938964844,274.05975341796875,270.8638000488281,285.8128662109375,293.51910400390625,291.1878967285156,1.0,0.1668383479118347,1.0,1.0,0.99714457988739,1.0,-0.6499274373054504,0.2573935985565185,0.3925338387489319,0.154743954539299,0.0,0.0,0.0352691672742366,25.56594657897949,25.0,-3.963568687438965,-3513.42626953125,43.85115432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475036621094,302.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0789054930210113,0.0,0.0,0.0,0.0,1.0,0.0036137371789664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769911631941795,0.099210038781166,-0.0222188737243413,0.0,8.00790439825505e-05,0.0,0.0,3.794034719467163,0.0,0.0,0.0,0.2685686945915222,4.0,0.0,1.0
738840,293.2987670898437,297.1499938964844,293.1499938964844,0.0099504152312874,-611.9828491210938,302.2432556152344,0.5510578751564026,0.050000000745058,0.0458042472600936,293.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5510578751564026,0.050000000745058,0.0482340790331363,293.1917419433594,297.1499938964844,293.1499938964844,0.084564983844757,-1557.3134765625,304.1542358398437,0.7868849635124207,0.1409131288528442,0.0992982164025306,293.2115783691406,297.1499938964844,293.1499938964844,0.0724044367671012,-1873.4783935546875,304.1561584472656,0.7562251091003418,0.1249003857374191,0.1194398775696754,293.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5510578751564026,0.050000000745058,0.2288016974925995,291.1884765625,291.1499938964844,274.05975341796875,270.8638000488281,285.8128662109375,293.51910400390625,291.1878967285156,1.0,0.1668383479118347,1.0,1.0,0.99714457988739,1.0,-0.6499274373054504,0.2573935985565185,0.3925338387489319,0.154743954539299,0.0,0.0,0.0352691672742366,25.56594657897949,25.0,-3.963568687438965,-3513.42626953125,43.85115432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475036621094,302.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0789054930210113,0.0,0.0,0.0,0.0,1.0,0.0036137371789664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769911631941795,0.099210038781166,-0.0222188737243413,0.0,8.00790439825505e-05,0.0,0.0,3.794034719467163,0.0,0.0,0.0,0.2685686945915222,4.0,0.0,1.0
738900,293.29937744140625,297.1499938964844,293.1499938964844,0.0099075082689523,-610.5400390625,302.2157287597656,0.5510748624801636,0.050000000745058,0.0458041317760944,293.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5510748624801636,0.050000000745058,0.0482339598238468,293.19097900390625,297.1499938964844,293.1499938964844,0.0842721611261367,-1553.125,304.15399169921875,0.7861540913581848,0.1405312716960907,0.0990216434001922,293.2110595703125,297.1499938964844,293.1499938964844,0.0718763321638107,-1863.489013671875,304.156005859375,0.7549051642417908,0.1242227777838707,0.1187909096479415,293.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5510748624801636,0.050000000745058,0.2288011312484741,291.18701171875,291.1499938964844,274.0839233398437,270.8788146972656,285.8251037597656,293.5200500488281,291.1864624023437,1.0,0.1667047888040542,1.0,1.0,0.9969860911369324,1.0,-0.6488156914710999,0.2568832039833069,0.3919325172901153,0.154583066701889,0.0,0.0,0.0329472012817859,25.55381774902344,25.0,-4.171420097351074,-3498.4267578125,43.70961380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,302.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0784509479999542,0.0,0.0,0.0,0.0,1.0,0.0036868671886622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762808471918106,0.0992487147450447,-0.0229678656905889,0.0,7.961774099385366e-05,0.0,0.0,3.794590950012207,0.0,0.0,0.0,0.2685405015945434,4.0,0.0,1.0
738960,293.29986572265625,297.1499938964844,293.1499938964844,0.0098651377484202,-609.1068115234375,302.1883544921875,0.5510964393615723,0.050000000745058,0.045803990215063,293.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5510964393615723,0.050000000745058,0.0482338070869445,293.1901550292969,297.1499938964844,293.1499938964844,0.0839996561408042,-1549.22998046875,304.1537780761719,0.7854788899421692,0.1401756107807159,0.098763883113861,293.2104797363281,297.1499938964844,293.1499938964844,0.0713599547743797,-1853.737548828125,304.1558532714844,0.7536216378211975,0.1235609576106071,0.118157297372818,293.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5510964393615723,0.050000000745058,0.2288004010915756,291.1855773925781,291.1499938964844,274.10821533203125,270.8937072753906,285.8372497558594,293.52081298828125,291.1850280761719,1.0,0.1665743738412857,1.0,1.0,0.9968259334564208,1.0,-0.6477447152137756,0.2563906610012054,0.3913540542125702,0.1544305831193924,0.0,0.0,0.030721828341484,25.54122734069824,25.0,-4.186205387115479,-3483.9775390625,43.57255935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,302.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0779972374439239,0.0,0.0,0.0,0.0,1.0,0.0037563855294138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756065770983696,0.0992855131626129,-0.0236789416521787,0.0,7.915728201624006e-05,0.0,0.0,3.795124530792236,0.0,0.0,0.0,0.2685138583183288,4.0,0.0,1.0
739020,293.3005676269531,297.1499938964844,293.1499938964844,0.0097817741334438,-606.2583618164062,302.1341857910156,0.5511499047279358,0.050000000745058,0.0458036251366138,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5511499047279358,0.050000000745058,0.0482334233820438,293.18829345703125,297.1499938964844,293.1499938964844,0.0835094675421714,-1542.2298583984375,304.1533203125,0.7842795252799988,0.1395364254713058,0.0983001515269279,293.2092590332031,297.1499938964844,293.1499938964844,0.0703584402799606,-1834.8695068359373,304.15557861328125,0.7511523962020874,0.1222810670733451,0.1169324442744255,293.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5511499047279358,0.050000000745058,0.2287985980510711,291.182861328125,291.1499938964844,274.1570129394531,270.9230651855469,285.8612976074219,293.52197265625,291.182373046875,1.0,0.1663230955600738,1.0,1.0,0.996505618095398,1.0,-0.6457151174545288,0.2554537057876587,0.3902613818645477,0.1541511416435241,0.0,0.0,0.0265252944082021,25.51521682739257,25.0,-3.832473039627075,-3456.454345703125,43.31129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,302.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0771055817604065,0.0,0.0,0.0,0.0,1.0,0.0038859203923493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743531957268714,0.0993510782718658,-0.0249978806823492,0.0,7.825236389180645e-05,0.0,0.0,3.796012163162232,0.0,0.0,0.0,0.2684642076492309,4.0,0.0,1.0
739080,293.3005676269531,297.1499938964844,293.1499938964844,0.0097817741334438,-606.2583618164062,302.1341857910156,0.5511499047279358,0.050000000745058,0.0458036251366138,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5511499047279358,0.050000000745058,0.0482334233820438,293.18829345703125,297.1499938964844,293.1499938964844,0.0835094675421714,-1542.2298583984375,304.1533203125,0.7842795252799988,0.1395364254713058,0.0983001515269279,293.2092590332031,297.1499938964844,293.1499938964844,0.0703584402799606,-1834.8695068359373,304.15557861328125,0.7511523962020874,0.1222810670733451,0.1169324442744255,293.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5511499047279358,0.050000000745058,0.2287985980510711,291.182861328125,291.1499938964844,274.1570129394531,270.9230651855469,285.8612976074219,293.52197265625,291.182373046875,1.0,0.1663230955600738,1.0,1.0,0.996505618095398,1.0,-0.6457151174545288,0.2554537057876587,0.3902613818645477,0.1541511416435241,0.0,0.0,0.0265252944082021,25.51521682739257,25.0,-3.832473039627075,-3456.454345703125,43.31129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,302.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0771055817604065,0.0,0.0,0.0,0.0,1.0,0.0038859203923493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743531957268714,0.0993510782718658,-0.0249978806823492,0.0,7.825236389180645e-05,0.0,0.0,3.796012163162232,0.0,0.0,0.0,0.2684642076492309,4.0,0.0,1.0
739140,293.3009338378906,297.1499938964844,293.1499938964844,0.0097000347450375,-603.42529296875,302.0806884765625,0.5512127876281738,0.050000000745058,0.0458032004535198,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5512127876281738,0.050000000745058,0.048232976347208,293.18621826171875,297.1499938964844,293.1499938964844,0.0830856636166572,-1536.1829833984375,304.1529235839844,0.7832621335983276,0.138985738158226,0.0978999435901641,293.2078857421875,297.1499938964844,293.1499938964844,0.0693947449326515,-1816.76904296875,304.15533447265625,0.7488002777099609,0.1210554912686348,0.1157600954174995,293.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5512127876281738,0.050000000745058,0.2287964671850204,291.1805419921875,291.1499938964844,274.2059020996094,270.9518737792969,285.885009765625,293.52276611328125,291.1801147460937,1.0,0.1660847514867782,1.0,1.0,0.996185302734375,1.0,-0.6438242197036743,0.2545771300792694,0.3892470896244049,0.1539008915424347,0.0,0.0,0.022616134956479,25.488773345947266,25.0,-3.2464914321899414,-3430.407470703125,43.06643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,302.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0762536078691482,0.0,0.0,0.0,0.0,1.0,0.0040048351511359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732073336839675,0.0994042158126831,-0.0261968821287155,0.0,7.738771819276735e-05,0.0,0.0,3.796566247940064,0.0,0.0,0.0,0.2684183120727539,4.0,0.0,1.0
739200,293.3009338378906,297.1499938964844,293.1499938964844,0.0097000347450375,-603.42529296875,302.0806884765625,0.5512127876281738,0.050000000745058,0.0458032004535198,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5512127876281738,0.050000000745058,0.048232976347208,293.18621826171875,297.1499938964844,293.1499938964844,0.0830856636166572,-1536.1829833984375,304.1529235839844,0.7832621335983276,0.138985738158226,0.0978999435901641,293.2078857421875,297.1499938964844,293.1499938964844,0.0693947449326515,-1816.76904296875,304.15533447265625,0.7488002777099609,0.1210554912686348,0.1157600954174995,293.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5512127876281738,0.050000000745058,0.2287964671850204,291.1805419921875,291.1499938964844,274.2059020996094,270.9518737792969,285.885009765625,293.52276611328125,291.1801147460937,1.0,0.1660847514867782,1.0,1.0,0.996185302734375,1.0,-0.6438242197036743,0.2545771300792694,0.3892470896244049,0.1539008915424347,0.0,0.0,0.022616134956479,25.488773345947266,25.0,-3.2464914321899414,-3430.407470703125,43.06643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,302.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0762536078691482,0.0,0.0,0.0,0.0,1.0,0.0040048351511359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732073336839675,0.0994042158126831,-0.0261968821287155,0.0,7.738771819276735e-05,0.0,0.0,3.796566247940064,0.0,0.0,0.0,0.2684183120727539,4.0,0.0,1.0
739260,293.3010559082031,297.1499938964844,293.1499938964844,0.0096197826787829,-600.6043701171875,302.0278015136719,0.5512808561325073,0.050000000745058,0.0458027385175228,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5512808561325073,0.050000000745058,0.0482324883341789,293.1840209960937,297.1499938964844,293.1499938964844,0.0827210843563079,-1530.98486328125,304.1525573730469,0.7824043035507202,0.1385141313076019,0.0975565463304519,293.2064514160156,297.1499938964844,293.1499938964844,0.068465456366539,-1799.36767578125,304.15509033203125,0.7465512752532959,0.1198797151446342,0.1146358177065849,293.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5512808561325073,0.050000000745058,0.2287941575050354,291.1785888671875,291.1499938964844,274.25469970703125,270.98004150390625,285.9083251953125,293.5232238769531,291.17822265625,1.0,0.1658592373132705,1.0,1.0,0.9958640336990356,1.0,-0.6420588493347168,0.2537564933300018,0.3883023858070373,0.1536741405725479,0.0,0.0,0.0189405884593725,25.46250915527344,25.0,-2.6712119579315186,-3405.513916015625,42.83697891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,302.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0754591301083564,0.0,0.0,0.0,0.0,1.0,0.0041154674254357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721483752131462,0.0994458794593811,-0.0272975042462348,0.0,7.6581425673794e-05,0.0,0.0,3.796794414520264,0.0,0.0,0.0,0.2683753073215484,4.0,0.0,1.0
739320,293.3010559082031,297.1499938964844,293.1499938964844,0.0096197826787829,-600.6043701171875,302.0278015136719,0.5512808561325073,0.050000000745058,0.0458027385175228,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5512808561325073,0.050000000745058,0.0482324883341789,293.1840209960937,297.1499938964844,293.1499938964844,0.0827210843563079,-1530.98486328125,304.1525573730469,0.7824043035507202,0.1385141313076019,0.0975565463304519,293.2064514160156,297.1499938964844,293.1499938964844,0.068465456366539,-1799.36767578125,304.15509033203125,0.7465512752532959,0.1198797151446342,0.1146358177065849,293.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5512808561325073,0.050000000745058,0.2287941575050354,291.1785888671875,291.1499938964844,274.25469970703125,270.98004150390625,285.9083251953125,293.5232238769531,291.17822265625,1.0,0.1658592373132705,1.0,1.0,0.9958640336990356,1.0,-0.6420588493347168,0.2537564933300018,0.3883023858070373,0.1536741405725479,0.0,0.0,0.0189405884593725,25.46250915527344,25.0,-2.6712119579315186,-3405.513916015625,42.83697891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,302.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0754591301083564,0.0,0.0,0.0,0.0,1.0,0.0041154674254357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721483752131462,0.0994458794593811,-0.0272975042462348,0.0,7.6581425673794e-05,0.0,0.0,3.796794414520264,0.0,0.0,0.0,0.2683753073215484,4.0,0.0,1.0
739380,293.30096435546875,297.1499938964844,293.1499938964844,0.009540949948132,-597.7962646484375,301.9754943847656,0.5513507723808289,0.050000000745058,0.0458022616803646,293.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5513507723808289,0.050000000745058,0.0482319854199886,293.1817626953125,297.1499938964844,293.1499938964844,0.082409843802452,-1526.5506591796875,304.1522216796875,0.7816864252090454,0.1381130367517471,0.0972639769315719,293.2049865722656,297.1499938964844,293.1499938964844,0.0675684139132499,-1782.6212158203125,304.1549072265625,0.7443942427635193,0.1187501475214958,0.1135560944676399,293.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5513507723808289,0.050000000745058,0.2287917733192443,291.17694091796875,291.1499938964844,274.3031311035156,271.0074768066406,285.93115234375,293.5234680175781,291.1766357421875,1.0,0.1656462848186493,1.0,1.0,0.9955428242683412,1.0,-0.640407919883728,0.2529880106449127,0.3874199092388153,0.153466060757637,0.0,0.0,0.0154622811824083,25.43687057495117,25.0,-2.2169554233551025,-3381.604248046875,42.62197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,302.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0747342854738235,0.0,0.0,0.0,0.0,1.0,0.0042195995338261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711618214845657,0.0994784235954284,-0.0283166021108627,0.0,7.58457972551696e-05,0.0,0.0,3.796766757965088,0.0,0.0,0.0,0.2683347165584564,4.0,0.0,1.0
739440,293.30096435546875,297.1499938964844,293.1499938964844,0.009540949948132,-597.7962646484375,301.9754943847656,0.5513507723808289,0.050000000745058,0.0458022616803646,293.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5513507723808289,0.050000000745058,0.0482319854199886,293.1817626953125,297.1499938964844,293.1499938964844,0.082409843802452,-1526.5506591796875,304.1522216796875,0.7816864252090454,0.1381130367517471,0.0972639769315719,293.2049865722656,297.1499938964844,293.1499938964844,0.0675684139132499,-1782.6212158203125,304.1549072265625,0.7443942427635193,0.1187501475214958,0.1135560944676399,293.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5513507723808289,0.050000000745058,0.2287917733192443,291.17694091796875,291.1499938964844,274.3031311035156,271.0074768066406,285.93115234375,293.5234680175781,291.1766357421875,1.0,0.1656462848186493,1.0,1.0,0.9955428242683412,1.0,-0.640407919883728,0.2529880106449127,0.3874199092388153,0.153466060757637,0.0,0.0,0.0154622811824083,25.43687057495117,25.0,-2.2169554233551025,-3381.604248046875,42.62197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,302.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0747342854738235,0.0,0.0,0.0,0.0,1.0,0.0042195995338261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711618214845657,0.0994784235954284,-0.0283166021108627,0.0,7.58457972551696e-05,0.0,0.0,3.796766757965088,0.0,0.0,0.0,0.2683347165584564,4.0,0.0,1.0
739500,293.3008728027344,297.1499938964844,293.1499938964844,0.009502057917416,-596.3978881835938,301.94952392578125,0.5513856410980225,0.050000000745058,0.0458020232617855,293.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513856410980225,0.050000000745058,0.0482317358255386,293.1806030273437,297.1499938964844,293.1499938964844,0.0822724923491478,-1524.5950927734375,304.1520690917969,0.7813741564750671,0.1379363238811493,0.0971348881721496,293.2042236328125,297.1499938964844,293.1499938964844,0.0671314597129821,-1774.4830322265625,304.15478515625,0.7433472275733948,0.118201658129692,0.1130319386720657,293.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513856410980225,0.050000000745058,0.22879059612751,291.1762084960937,291.1499938964844,274.3271484375,271.0209045410156,285.9423828125,293.5235290527344,291.1759338378906,1.0,0.1655443757772445,1.0,1.0,0.9953821897506714,1.0,-0.639621913433075,0.2526220977306366,0.3869998157024383,0.1533676832914352,0.0,0.0,0.0137897655367851,25.42439079284668,25.0,-2.138876676559448,-3369.26708984375,42.51957321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,301.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0744001567363739,0.0,0.0,0.0,0.0,1.0,0.0042719948105514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07065150141716,0.0994736552238464,-0.0288221519440412,0.0,7.550670125056058e-05,0.0,0.0,3.795942783355713,0.0,0.0,0.0,0.2683121860027313,4.0,0.0,1.0
739560,293.3007202148437,297.1499938964844,293.1499938964844,0.0094639360904693,-595.03564453125,301.923583984375,0.5514201521873474,0.050000000745058,0.0458017885684967,293.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5514201521873474,0.050000000745058,0.0482314899563789,293.179443359375,297.1499938964844,293.1499938964844,0.0821513086557388,-1522.8807373046875,304.15191650390625,0.7810891270637512,0.137773722410202,0.0970159992575645,293.2034606933594,297.1499938964844,293.1499938964844,0.0667063742876052,-1766.5897216796875,304.1546936035156,0.7423189878463745,0.1176632270216941,0.1125174537301063,293.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5514201521873474,0.050000000745058,0.2287894189357757,291.175048828125,291.1499938964844,274.3510131835937,271.0341491699219,285.9534606933594,293.5235595703125,291.17401123046875,1.0,0.1654453575611114,1.0,1.0,0.9952207803726196,1.0,-0.6388598084449768,0.2522675395011902,0.3865922689437866,0.1532722264528274,0.0,0.0,0.0122278621420264,25.41217041015625,25.0,-6.868811130523682,-3335.44580078125,42.42031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,301.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1875,18000.0,0.0,0.0,0.0740794390439987,0.0,0.0,0.0,0.0,1.0,0.0043977824971079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689416900277137,0.0989556312561035,-0.03001394495368,0.0,7.51812185626477e-05,0.0,0.0,3.774475574493408,0.0,0.0,0.0,0.2681919038295746,4.0,0.0,1.0
739620,293.3003234863281,297.1499938964844,293.1499938964844,0.0094011947512626,-593.2225952148438,301.8689270019531,0.5514876842498779,0.050000000745058,0.0458013303577899,293.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5514876842498779,0.050000000745058,0.0482310056686401,293.1771850585937,297.1499938964844,293.1499938964844,0.082083836197853,-1522.201904296875,304.1513977050781,0.7805978059768677,0.1374904066324234,0.0968077331781387,293.2019348144531,297.1499938964844,293.1499938964844,0.0660049095749855,-1753.895263671875,304.154296875,0.7403192520141602,0.1166176050901413,0.1115177646279335,293.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5514876842498779,0.050000000745058,0.2287871241569519,291.1547241210937,291.1499938964844,274.3980407714844,271.0599670410156,285.97509765625,293.5234375,291.14898681640625,1.0,0.165255919098854,1.0,1.0,0.9948980212211608,1.0,-0.6374062299728394,0.2515921294689178,0.3858140707015991,0.1530893892049789,0.0,0.0,0.0126128578558564,25.388538360595703,25.0,-29.78060913085937,-3294.058837890625,42.231082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,301.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.073346734046936,0.0,0.0,0.0,0.0,1.0,0.0046516177244484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669056847691536,0.0992018729448318,-0.0322961919009685,0.0,7.443760841852054e-05,0.0,0.0,3.779749155044556,0.0,0.0,0.0,0.2681182622909546,4.0,0.0,1.0
739680,293.3003234863281,297.1499938964844,293.1499938964844,0.0094011947512626,-593.2225952148438,301.8689270019531,0.5514876842498779,0.050000000745058,0.0458013303577899,293.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5514876842498779,0.050000000745058,0.0482310056686401,293.1771850585937,297.1499938964844,293.1499938964844,0.082083836197853,-1522.201904296875,304.1513977050781,0.7805978059768677,0.1374904066324234,0.0968077331781387,293.2019348144531,297.1499938964844,293.1499938964844,0.0660049095749855,-1753.895263671875,304.154296875,0.7403192520141602,0.1166176050901413,0.1115177646279335,293.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5514876842498779,0.050000000745058,0.2287871241569519,291.1547241210937,291.1499938964844,274.3980407714844,271.0599670410156,285.97509765625,293.5234375,291.14898681640625,1.0,0.165255919098854,1.0,1.0,0.9948980212211608,1.0,-0.6374062299728394,0.2515921294689178,0.3858140707015991,0.1530893892049789,0.0,0.0,0.0126128578558564,25.388538360595703,25.0,-29.78060913085937,-3294.058837890625,42.231082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,301.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.073346734046936,0.0,0.0,0.0,0.0,1.0,0.0046516177244484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669056847691536,0.0992018729448318,-0.0322961919009685,0.0,7.443760841852054e-05,0.0,0.0,3.779749155044556,0.0,0.0,0.0,0.2681182622909546,4.0,0.0,1.0
739740,293.2997741699219,297.1499938964844,293.1499938964844,0.009324362501502,-590.276611328125,301.8182067871094,0.5515545606613159,0.050000000745058,0.0458008758723735,293.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5515545606613159,0.050000000745058,0.0482305251061916,293.1748962402344,297.1499938964844,293.1499938964844,0.08186886459589,-1519.068359375,304.1513061523437,0.7802118062973022,0.1372610479593277,0.0966382175683975,293.2004089355469,297.1499938964844,293.1499938964844,0.0651664063334465,-1738.2872314453125,304.154296875,0.7383995056152344,0.1156148985028266,0.1105588525533676,293.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5515545606613159,0.050000000745058,0.2287848591804504,291.1537780761719,291.1499938964844,274.4440612792969,271.0848693847656,285.9959411621094,293.5231018066406,291.15887451171875,1.0,0.1650775521993637,1.0,1.0,0.9945752024650574,1.0,-0.6360480785369873,0.2509624063968658,0.3850857019424438,0.1529172211885452,0.0,0.0,0.0129004465416073,25.365747451782227,25.0,14.30777645111084,-3337.8935546875,42.05403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,301.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0727170184254646,0.0,0.0,0.0,0.0,1.0,0.0044745556078851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696788877248764,0.1004054173827171,-0.0307265315204858,0.0,7.379853195743635e-05,0.0,0.0,3.830375909805298,0.0,0.0,0.0,0.2683437764644623,4.0,0.0,1.0
739800,293.2997741699219,297.1499938964844,293.1499938964844,0.009324362501502,-590.276611328125,301.8182067871094,0.5515545606613159,0.050000000745058,0.0458008758723735,293.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5515545606613159,0.050000000745058,0.0482305251061916,293.1748962402344,297.1499938964844,293.1499938964844,0.08186886459589,-1519.068359375,304.1513061523437,0.7802118062973022,0.1372610479593277,0.0966382175683975,293.2004089355469,297.1499938964844,293.1499938964844,0.0651664063334465,-1738.2872314453125,304.154296875,0.7383995056152344,0.1156148985028266,0.1105588525533676,293.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5515545606613159,0.050000000745058,0.2287848591804504,291.1537780761719,291.1499938964844,274.4440612792969,271.0848693847656,285.9959411621094,293.5231018066406,291.15887451171875,1.0,0.1650775521993637,1.0,1.0,0.9945752024650574,1.0,-0.6360480785369873,0.2509624063968658,0.3850857019424438,0.1529172211885452,0.0,0.0,0.0129004465416073,25.365747451782227,25.0,14.30777645111084,-3337.8935546875,42.05403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,301.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0727170184254646,0.0,0.0,0.0,0.0,1.0,0.0044745556078851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696788877248764,0.1004054173827171,-0.0307265315204858,0.0,7.379853195743635e-05,0.0,0.0,3.830375909805298,0.0,0.0,0.0,0.2683437764644623,4.0,0.0,1.0
739860,293.2992248535156,297.1499938964844,293.1499938964844,0.0092487847432494,-587.4277954101562,301.7688903808594,0.5516156554222107,0.050000000745058,0.0458004586398601,293.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5516156554222107,0.050000000745058,0.0482300892472267,293.1727600097656,297.1499938964844,293.1499938964844,0.0817078799009323,-1516.7703857421875,304.151123046875,0.7798944711685181,0.1370658874511718,0.0964963734149932,293.1988830566406,297.1499938964844,293.1499938964844,0.0643747895956039,-1723.6680908203125,304.1541442871094,0.7365387678146362,0.1146446391940116,0.1096334978938102,293.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5516156554222107,0.050000000745058,0.2287827879190445,291.1593017578125,291.1499938964844,274.48876953125,271.1088562011719,286.0161437988281,293.5228576660156,291.1521911621094,1.0,0.1649096012115478,1.0,1.0,0.9942501187324524,1.0,-0.634763777256012,0.2503697276115417,0.3843940794467926,0.1527495682239532,0.0,0.0,0.0106113692745566,25.344526290893555,25.0,-27.6461238861084,-3207.7998046875,41.88743209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,301.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.0722691342234611,0.0,0.0,0.0,0.0,1.0,0.0049549555405974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629148408770561,0.0977233052253723,-0.0348084643483161,0.0,7.334398833336309e-05,0.0,0.0,3.7200679779052734,0.0,0.0,0.0,0.2678435742855072,4.0,0.0,1.0
739920,293.2992248535156,297.1499938964844,293.1499938964844,0.0092487847432494,-587.4277954101562,301.7688903808594,0.5516156554222107,0.050000000745058,0.0458004586398601,293.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5516156554222107,0.050000000745058,0.0482300892472267,293.1727600097656,297.1499938964844,293.1499938964844,0.0817078799009323,-1516.7703857421875,304.151123046875,0.7798944711685181,0.1370658874511718,0.0964963734149932,293.1988830566406,297.1499938964844,293.1499938964844,0.0643747895956039,-1723.6680908203125,304.1541442871094,0.7365387678146362,0.1146446391940116,0.1096334978938102,293.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5516156554222107,0.050000000745058,0.2287827879190445,291.1593017578125,291.1499938964844,274.48876953125,271.1088562011719,286.0161437988281,293.5228576660156,291.1521911621094,1.0,0.1649096012115478,1.0,1.0,0.9942501187324524,1.0,-0.634763777256012,0.2503697276115417,0.3843940794467926,0.1527495682239532,0.0,0.0,0.0106113692745566,25.344526290893555,25.0,-27.6461238861084,-3207.7998046875,41.88743209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,301.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.0722691342234611,0.0,0.0,0.0,0.0,1.0,0.0049549555405974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629148408770561,0.0977233052253723,-0.0348084643483161,0.0,7.334398833336309e-05,0.0,0.0,3.7200679779052734,0.0,0.0,0.0,0.2678435742855072,4.0,0.0,1.0
739980,293.29852294921875,297.1499938964844,293.1499938964844,0.0091874236240983,-585.4482421875,301.7149658203125,0.5516701936721802,0.050000000745058,0.0458000898361206,293.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5516701936721802,0.050000000745058,0.0482297018170356,293.17071533203125,297.1499938964844,293.1499938964844,0.0816927179694175,-1516.743896484375,304.1508178710937,0.7796303629875183,0.1369041204452514,0.096376784145832,293.1973876953125,297.1499938964844,293.1499938964844,0.0637131854891777,-1711.7081298828125,304.1539001464844,0.73473060131073,0.113709308207035,0.1087392717599868,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5516701936721802,0.050000000745058,0.2287809401750564,291.1370849609375,291.1499938964844,274.531982421875,271.1318054199219,286.0353698730469,293.5224304199219,291.1454772949219,1.0,0.1647511571645736,1.0,1.0,0.9939250946044922,1.0,-0.6335439682006836,0.2498103678226471,0.3837335705757141,0.1525835990905761,0.0,0.0,0.0147126410156488,25.32489013671875,25.0,24.03739547729492,-3341.689208984375,41.73016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,301.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.071697823703289,0.0,0.0,0.0,0.0,1.0,0.0045258137397468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070543922483921,0.1017351821064949,-0.0311912652105093,0.0,7.276417454704642e-05,0.0,0.0,3.881211042404175,0.0,0.0,0.0,0.2684784829616546,4.0,0.0,1.0
740040,293.29852294921875,297.1499938964844,293.1499938964844,0.0091874236240983,-585.4482421875,301.7149658203125,0.5516701936721802,0.050000000745058,0.0458000898361206,293.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5516701936721802,0.050000000745058,0.0482297018170356,293.17071533203125,297.1499938964844,293.1499938964844,0.0816927179694175,-1516.743896484375,304.1508178710937,0.7796303629875183,0.1369041204452514,0.096376784145832,293.1973876953125,297.1499938964844,293.1499938964844,0.0637131854891777,-1711.7081298828125,304.1539001464844,0.73473060131073,0.113709308207035,0.1087392717599868,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5516701936721802,0.050000000745058,0.2287809401750564,291.1370849609375,291.1499938964844,274.531982421875,271.1318054199219,286.0353698730469,293.5224304199219,291.1454772949219,1.0,0.1647511571645736,1.0,1.0,0.9939250946044922,1.0,-0.6335439682006836,0.2498103678226471,0.3837335705757141,0.1525835990905761,0.0,0.0,0.0147126410156488,25.32489013671875,25.0,24.03739547729492,-3341.689208984375,41.73016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,301.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.071697823703289,0.0,0.0,0.0,0.0,1.0,0.0045258137397468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070543922483921,0.1017351821064949,-0.0311912652105093,0.0,7.276417454704642e-05,0.0,0.0,3.881211042404175,0.0,0.0,0.0,0.2684784829616546,4.0,0.0,1.0
740100,293.2981872558594,297.1499938964844,293.1499938964844,0.0091353794559836,-582.8806762695312,301.6949462890625,0.551695704460144,0.050000000745058,0.0457999184727668,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.551695704460144,0.050000000745058,0.048229519277811,293.16973876953125,297.1499938964844,293.1499938964844,0.0814438611268997,-1512.852783203125,304.151123046875,0.7795177102088928,0.1368313878774643,0.0963248461484909,293.1966552734375,297.1499938964844,293.1499938964844,0.0631740689277648,-1701.40869140625,304.1541748046875,0.7338488101959229,0.1132535338401794,0.1083048433065414,293.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.551695704460144,0.050000000745058,0.2287800759077072,291.1626281738281,291.1499938964844,274.55291748046875,271.1428527832031,286.044677734375,293.5222473144531,291.171875,1.0,0.1646753549575805,1.0,1.0,0.9937625527381896,1.0,-0.6329587697982788,0.2495433688163757,0.3834154307842254,0.1525015234947204,0.0,0.0,0.0113395415246486,25.31555938720703,25.0,39.763458251953125,-3312.63427734375,41.65496444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,301.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.0716348588466644,0.0,0.0,0.0,0.0,1.0,0.0045314887538552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691817551851272,0.1004323065280914,-0.0312505550682544,0.0,7.270026981132105e-05,0.0,0.0,3.832047700881958,0.0,0.0,0.0,0.2683349847793579,4.0,0.0,1.0
740160,293.2978820800781,297.1499938964844,293.1499938964844,0.0090933572500944,-581.0809936523438,301.6726989746094,0.5517176389694214,0.050000000745058,0.0457997694611549,293.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5517176389694214,0.050000000745058,0.0482293628156185,293.1688537597656,297.1499938964844,293.1499938964844,0.0813247710466384,-1511.0540771484375,304.151123046875,0.7794027328491211,0.1367577016353607,0.0962736383080482,293.1959533691406,297.1499938964844,293.1499938964844,0.062751717865467,-1693.549560546875,304.1541748046875,0.7329724431037903,0.1128020361065864,0.1078755557537078,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5517176389694214,0.050000000745058,0.2287793308496475,291.1762084960937,291.1499938964844,274.57342529296875,271.1536865234375,286.0538024902344,293.5221862792969,291.17303466796875,1.0,0.1646015793085098,1.0,1.0,0.9935993552207948,1.0,-0.6323809027671814,0.2492810934782028,0.3830997943878174,0.1524175107479095,0.0,0.0,0.008081623353064,25.3068904876709,25.0,-8.622669219970703,-3128.362060546875,41.58137130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,301.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.341796875,18000.0,0.0,0.0,0.0715798586606979,0.0,0.0,0.0,0.0,1.0,0.0051590125076472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594377182424068,0.0957965031266212,-0.0363587886095047,0.0,7.264445594046265e-05,0.0,0.0,3.6458795070648193,0.0,0.0,0.0,0.2675356566905975,4.0,0.0,1.0
740220,293.2970886230469,297.1499938964844,293.1499938964844,0.0090694334357976,-581.8316040039062,301.6084289550781,0.5517532825469971,0.050000000745058,0.0457995273172855,293.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5517532825469971,0.050000000745058,0.0482291094958782,293.16717529296875,297.1499938964844,293.1499938964844,0.0817739591002464,-1518.4384765625,304.1500244140625,0.7791710495948792,0.1366210728883743,0.0961741507053375,293.1945495605469,297.1499938964844,293.1499938964844,0.0625131502747535,-1690.3160400390625,304.1531982421875,0.7312420606613159,0.1119224578142166,0.1070343703031539,293.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5517532825469971,0.050000000745058,0.2287781238555908,291.098388671875,291.1499938964844,274.6129150390625,271.1744384765625,286.07110595703125,293.521728515625,291.1014709472656,1.0,0.1644596308469772,1.0,1.0,0.9932730197906494,1.0,-0.6312499046325684,0.248771920800209,0.3824779987335205,0.1522445678710937,0.0,0.0,0.0197034701704978,25.29110336303711,25.0,0.2739130556583404,-3340.38818359375,41.438873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,301.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5078125,18000.0,0.0,0.0,0.0708533450961113,0.0,0.0,0.0,0.0,1.0,0.0047204112634062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709823444485664,0.1038710474967956,-0.0328886993229389,0.0,7.190713222371414e-05,0.0,0.0,3.96033787727356,0.0,0.0,0.0,0.2685948014259338,4.0,0.0,1.0
740280,293.2970886230469,297.1499938964844,293.1499938964844,0.0090694334357976,-581.8316040039062,301.6084289550781,0.5517532825469971,0.050000000745058,0.0457995273172855,293.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5517532825469971,0.050000000745058,0.0482291094958782,293.16717529296875,297.1499938964844,293.1499938964844,0.0817739591002464,-1518.4384765625,304.1500244140625,0.7791710495948792,0.1366210728883743,0.0961741507053375,293.1945495605469,297.1499938964844,293.1499938964844,0.0625131502747535,-1690.3160400390625,304.1531982421875,0.7312420606613159,0.1119224578142166,0.1070343703031539,293.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5517532825469971,0.050000000745058,0.2287781238555908,291.098388671875,291.1499938964844,274.6129150390625,271.1744384765625,286.07110595703125,293.521728515625,291.1014709472656,1.0,0.1644596308469772,1.0,1.0,0.9932730197906494,1.0,-0.6312499046325684,0.248771920800209,0.3824779987335205,0.1522445678710937,0.0,0.0,0.0197034701704978,25.29110336303711,25.0,0.2739130556583404,-3340.38818359375,41.438873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,301.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5078125,18000.0,0.0,0.0,0.0708533450961113,0.0,0.0,0.0,0.0,1.0,0.0047204112634062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709823444485664,0.1038710474967956,-0.0328886993229389,0.0,7.190713222371414e-05,0.0,0.0,3.96033787727356,0.0,0.0,0.0,0.2685948014259338,4.0,0.0,1.0
740340,293.29638671875,297.1499938964844,293.1499938964844,0.0089493058621883,-575.2396240234375,301.5757751464844,0.5517863035202026,0.050000000745058,0.0457993075251579,293.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5517863035202026,0.050000000745058,0.0482288748025894,293.1656494140625,297.1499938964844,293.1499938964844,0.0810446068644523,-1506.898193359375,304.1512145996094,0.7789705395698547,0.1364938020706176,0.0960871949791908,293.1931457519531,297.1499938964844,293.1499938964844,0.0612704753875732,-1666.32470703125,304.1541748046875,0.7295750975608826,0.1110763102769851,0.1062286272644996,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5517863035202026,0.050000000745058,0.2287770211696624,291.18096923828125,291.1499938964844,274.6501770019531,271.19403076171875,286.0873718261719,293.5213623046875,291.1919250488281,1.0,0.164325013756752,1.0,1.0,0.9929466843605042,1.0,-0.6301766633987427,0.2482928037643432,0.3818838894367218,0.1520726084709167,0.0,0.0,0.0104517871513962,25.27615165710449,25.0,67.1700439453125,-3310.67626953125,41.303993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,302.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.0709532424807548,0.0,0.0,0.0,0.0,1.0,0.0044930041767656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699331164360046,0.1008425801992416,-0.030909463763237,0.0,7.200852269306779e-05,0.0,0.0,3.849788427352905,0.0,0.0,0.0,0.2684180736541748,4.0,0.0,1.0
740400,293.29638671875,297.1499938964844,293.1499938964844,0.0089493058621883,-575.2396240234375,301.5757751464844,0.5517863035202026,0.050000000745058,0.0457993075251579,293.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5517863035202026,0.050000000745058,0.0482288748025894,293.1656494140625,297.1499938964844,293.1499938964844,0.0810446068644523,-1506.898193359375,304.1512145996094,0.7789705395698547,0.1364938020706176,0.0960871949791908,293.1931457519531,297.1499938964844,293.1499938964844,0.0612704753875732,-1666.32470703125,304.1541748046875,0.7295750975608826,0.1110763102769851,0.1062286272644996,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5517863035202026,0.050000000745058,0.2287770211696624,291.18096923828125,291.1499938964844,274.6501770019531,271.19403076171875,286.0873718261719,293.5213623046875,291.1919250488281,1.0,0.164325013756752,1.0,1.0,0.9929466843605042,1.0,-0.6301766633987427,0.2482928037643432,0.3818838894367218,0.1520726084709167,0.0,0.0,0.0104517871513962,25.27615165710449,25.0,67.1700439453125,-3310.67626953125,41.303993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,302.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.0709532424807548,0.0,0.0,0.0,0.0,1.0,0.0044930041767656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699331164360046,0.1008425801992416,-0.030909463763237,0.0,7.200852269306779e-05,0.0,0.0,3.849788427352905,0.0,0.0,0.0,0.2684180736541748,4.0,0.0,1.0
