time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740460,293.2957763671875,297.1499938964844,293.1499938964844,0.0089179268106818,-575.6083374023438,301.516845703125,0.5517984628677368,0.050000000745058,0.0457992255687713,293.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5517984628677368,0.050000000745058,0.0482287928462028,293.1644897460937,297.1499938964844,293.1499938964844,0.0814596340060234,-1513.799072265625,304.1499938964844,0.7786878347396851,0.1363326758146286,0.095979519188404,293.19189453125,297.1499938964844,293.1499938964844,0.0610403008759021,-1663.275146484375,304.153076171875,0.727896511554718,0.1102374196052551,0.1054320260882377,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5517984628677368,0.050000000745058,0.2287766188383102,291.13214111328125,291.1499938964844,274.6849975585937,271.21240234375,286.1027526855469,293.5213928222656,291.0830078125,1.0,0.1641960591077804,1.0,1.0,0.9926185011863708,1.0,-0.6290907859802246,0.2478153109550476,0.3812754452228546,0.1518824398517608,0.0,0.0,0.0126274870708584,25.26462745666504,25.0,-187.7706451416016,-2953.1787109375,41.17168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,299.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.0706250444054603,0.0,0.0,0.0,0.0,1.0,0.0063229757361114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0513302311301231,0.0951646566390991,-0.0438344255089759,0.0,7.167543662944809e-05,0.0,0.0,3.600641250610352,0.0,0.0,0.0,0.2672086060047149,4.0,0.0,1.0
740520,293.2957763671875,297.1499938964844,293.1499938964844,0.0089179268106818,-575.6083374023438,301.516845703125,0.5517984628677368,0.050000000745058,0.0457992255687713,293.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5517984628677368,0.050000000745058,0.0482287928462028,293.1644897460937,297.1499938964844,293.1499938964844,0.0814596340060234,-1513.799072265625,304.1499938964844,0.7786878347396851,0.1363326758146286,0.095979519188404,293.19189453125,297.1499938964844,293.1499938964844,0.0610403008759021,-1663.275146484375,304.153076171875,0.727896511554718,0.1102374196052551,0.1054320260882377,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5517984628677368,0.050000000745058,0.2287766188383102,291.13214111328125,291.1499938964844,274.6849975585937,271.21240234375,286.1027526855469,293.5213928222656,291.0830078125,1.0,0.1641960591077804,1.0,1.0,0.9926185011863708,1.0,-0.6290907859802246,0.2478153109550476,0.3812754452228546,0.1518824398517608,0.0,0.0,0.0126274870708584,25.26462745666504,25.0,-187.7706451416016,-2953.1787109375,41.17168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,299.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.0706250444054603,0.0,0.0,0.0,0.0,1.0,0.0063229757361114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0513302311301231,0.0951646566390991,-0.0438344255089759,0.0,7.167543662944809e-05,0.0,0.0,3.600641250610352,0.0,0.0,0.0,0.2672086060047149,4.0,0.0,1.0
740580,293.2948303222656,297.1499938964844,293.1499938964844,0.0088446531444787,-572.1248779296875,301.4667358398437,0.5518096089363098,0.050000000745058,0.0457991547882556,293.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5518096089363098,0.050000000745058,0.0482287146151065,293.1634216308594,297.1499938964844,293.1499938964844,0.0811630636453628,-1509.15576171875,304.15069580078125,0.7784093022346497,0.1361851692199707,0.0958738699555397,293.1905822753906,297.1499938964844,293.1499938964844,0.0602232255041599,-1647.9820556640625,304.1535949707031,0.7262793779373169,0.1094449386000633,0.1046699956059455,293.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5518096089363098,0.050000000745058,0.2287762612104416,291.1216735839844,291.1499938964844,274.7171325683594,271.2294921875,286.1163024902344,293.5205078125,291.15594482421875,1.0,0.1640723347663879,1.0,1.0,0.9922903180122375,1.0,-0.628048837184906,0.2473619133234024,0.3806869089603424,0.1516904085874557,0.0,0.0,0.0234781503677368,25.253517150878903,25.0,107.45940399169922,-3377.83251953125,41.04495620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,302.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.0700702965259552,0.0,0.0,0.0,0.0,1.0,0.0044445851817727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074085034430027,0.1045554727315902,-0.0304704420268535,0.0,7.111244485713542e-05,0.0,0.0,3.9956541061401367,0.0,0.0,0.0,0.2689093649387359,4.0,0.0,1.0
740640,293.2948303222656,297.1499938964844,293.1499938964844,0.0088446531444787,-572.1248779296875,301.4667358398437,0.5518096089363098,0.050000000745058,0.0457991547882556,293.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5518096089363098,0.050000000745058,0.0482287146151065,293.1634216308594,297.1499938964844,293.1499938964844,0.0811630636453628,-1509.15576171875,304.15069580078125,0.7784093022346497,0.1361851692199707,0.0958738699555397,293.1905822753906,297.1499938964844,293.1499938964844,0.0602232255041599,-1647.9820556640625,304.1535949707031,0.7262793779373169,0.1094449386000633,0.1046699956059455,293.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5518096089363098,0.050000000745058,0.2287762612104416,291.1216735839844,291.1499938964844,274.7171325683594,271.2294921875,286.1163024902344,293.5205078125,291.15594482421875,1.0,0.1640723347663879,1.0,1.0,0.9922903180122375,1.0,-0.628048837184906,0.2473619133234024,0.3806869089603424,0.1516904085874557,0.0,0.0,0.0234781503677368,25.253517150878903,25.0,107.45940399169922,-3377.83251953125,41.04495620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,302.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.0700702965259552,0.0,0.0,0.0,0.0,1.0,0.0044445851817727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074085034430027,0.1045554727315902,-0.0304704420268535,0.0,7.111244485713542e-05,0.0,0.0,3.9956541061401367,0.0,0.0,0.0,0.2689093649387359,4.0,0.0,1.0
740700,293.2945251464844,297.1499938964844,293.1499938964844,0.008774914778769,-568.0486450195312,301.4566650390625,0.5518121719360352,0.050000000745058,0.0457991398870945,293.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5518121719360352,0.050000000745058,0.0482286997139453,293.1630249023437,297.1499938964844,293.1499938964844,0.0806664302945137,-1501.3162841796875,304.1514587402344,0.7782537341117859,0.1360925137996673,0.0958164408802986,293.18994140625,297.1499938964844,293.1499938964844,0.0595312751829624,-1634.5908203125,304.1541748046875,0.7254877686500549,0.1090531349182128,0.1043003872036933,293.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5518121719360352,0.050000000745058,0.2287761867046356,291.190185546875,291.1499938964844,274.7321472167969,271.2375793457031,286.1228942871094,293.5205383300781,291.2064819335937,1.0,0.1640123724937439,1.0,1.0,0.9921262860298156,1.0,-0.6275361776351929,0.2471407502889633,0.3803954720497131,0.1515919268131256,0.0,0.0,0.0136907780542969,25.24850845336914,25.0,103.26687622070312,-3331.121337890625,40.98319625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,302.1925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.0703638419508934,0.0,0.0,0.0,0.0,1.0,0.004400688689202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717828124761581,0.1018481105566024,-0.030065294355154,0.0,7.141035166569054e-05,0.0,0.0,3.891189336776733,0.0,0.0,0.0,0.2686310708522796,4.0,0.0,1.0
740760,293.2943115234375,297.1499938964844,293.1499938964844,0.0087272776290774,-565.6484375,301.438232421875,0.5518056154251099,0.050000000745058,0.0457991883158683,293.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5518056154251099,0.050000000745058,0.0482287481427192,293.16278076171875,297.1499938964844,293.1499938964844,0.080422818660736,-1497.5673828125,304.1516418457031,0.7780447602272034,0.1359766572713852,0.0957436859607696,293.1893920898437,297.1499938964844,293.1499938964844,0.0590674094855785,-1625.90380859375,304.1542663574219,0.7246766090393066,0.1086567416787147,0.1039275601506233,293.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5518056154251099,0.050000000745058,0.2287764251232147,291.21856689453125,291.1499938964844,274.7463684082031,271.24530029296875,286.1292419433594,293.520751953125,291.2225036621094,1.0,0.1639531105756759,1.0,1.0,0.9919610023498536,1.0,-0.6270018815994263,0.2469123750925064,0.3800894618034363,0.1514841169118881,0.0,0.0,0.006104415282607,25.244903564453125,25.0,53.136112213134766,-3126.81103515625,40.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,301.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.0706544443964958,0.0,0.0,0.0,0.0,1.0,0.0049969400279223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607528574764728,0.0959209129214286,-0.0351680554449558,0.0,7.170528260758147e-05,0.0,0.0,3.6559460163116455,0.0,0.0,0.0,0.2675873339176178,4.0,0.0,1.0
740820,293.2936706542969,297.1499938964844,293.1499938964844,0.0087797585874795,-572.503662109375,301.34814453125,0.5517746210098267,0.050000000745058,0.0457994043827056,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5517746210098267,0.050000000745058,0.0482289791107177,293.1624755859375,297.1499938964844,293.1499938964844,0.0818225592374801,-1520.3603515625,304.14862060546875,0.7775086164474487,0.1357124149799347,0.095563106238842,293.1883239746094,297.1499938964844,293.1499938964844,0.059772927314043,-1641.9188232421875,304.15155029296875,0.7230228185653687,0.1078749299049377,0.1031808853149414,293.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5517746210098267,0.050000000745058,0.2287774980068206,291.02252197265625,291.1499938964844,274.7724609375,271.2597351074219,286.140625,293.520751953125,290.9765014648437,1.0,0.1638359129428863,1.0,1.0,0.9916305541992188,1.0,-0.625890851020813,0.2464431226253509,0.379447728395462,0.1512469053268432,0.0,0.0,0.0304703097790479,25.240346908569336,25.0,-143.59512329101562,-3325.737548828125,40.79383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,300.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.49609375,18000.0,0.0,0.0,0.0695262402296066,0.0,0.0,0.0,0.0,1.0,0.0053426884114742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710574984550476,0.1086538955569267,-0.0375963971018791,0.0,7.056029426166788e-05,0.0,0.0,4.13266658782959,0.0,0.0,0.0,0.2687002718448639,4.0,0.0,1.0
740880,293.2936706542969,297.1499938964844,293.1499938964844,0.0087797585874795,-572.503662109375,301.34814453125,0.5517746210098267,0.050000000745058,0.0457994043827056,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5517746210098267,0.050000000745058,0.0482289791107177,293.1624755859375,297.1499938964844,293.1499938964844,0.0818225592374801,-1520.3603515625,304.14862060546875,0.7775086164474487,0.1357124149799347,0.095563106238842,293.1883239746094,297.1499938964844,293.1499938964844,0.059772927314043,-1641.9188232421875,304.15155029296875,0.7230228185653687,0.1078749299049377,0.1031808853149414,293.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5517746210098267,0.050000000745058,0.2287774980068206,291.02252197265625,291.1499938964844,274.7724609375,271.2597351074219,286.140625,293.520751953125,290.9765014648437,1.0,0.1638359129428863,1.0,1.0,0.9916305541992188,1.0,-0.625890851020813,0.2464431226253509,0.379447728395462,0.1512469053268432,0.0,0.0,0.0304703097790479,25.240346908569336,25.0,-143.59512329101562,-3325.737548828125,40.79383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,300.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.49609375,18000.0,0.0,0.0,0.0695262402296066,0.0,0.0,0.0,0.0,1.0,0.0053426884114742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710574984550476,0.1086538955569267,-0.0375963971018791,0.0,7.056029426166788e-05,0.0,0.0,4.13266658782959,0.0,0.0,0.0,0.2687002718448639,4.0,0.0,1.0
740940,293.2928161621094,297.1499938964844,293.1499938964844,0.0086240628734231,-562.2698364257812,301.331298828125,0.5517566800117493,0.050000000745058,0.0457995310425758,293.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5517566800117493,0.050000000745058,0.0482291132211685,293.1622009277344,297.1499938964844,293.1499938964844,0.0803281217813491,-1496.625732421875,304.151611328125,0.7770034670829773,0.1354547291994094,0.0953882038593292,293.1871032714844,297.1499938964844,293.1499938964844,0.0580588765442371,-1608.282958984375,304.1539306640625,0.7214805483818054,0.1071509197354316,0.1024865210056305,293.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5517566800117493,0.050000000745058,0.228778138756752,291.1644287109375,291.1499938964844,274.7951965332031,271.27276611328125,286.1500244140625,293.5199279785156,291.19854736328125,1.0,0.1637217700481414,1.0,1.0,0.9913000464439392,1.0,-0.6248487234115601,0.2460066974163055,0.3788419961929321,0.1510175764560699,0.0,0.0,0.023909768089652,25.23393440246582,25.0,156.33648681640625,-3383.74169921875,40.67288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,302.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.0696067884564399,0.0,0.0,0.0,0.0,1.0,0.0042862463742494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075240708887577,0.1042368710041046,-0.0289961621165275,0.0,7.064204692142084e-05,0.0,0.0,3.987936496734619,0.0,0.0,0.0,0.2689957320690155,4.0,0.0,1.0
741000,293.2928161621094,297.1499938964844,293.1499938964844,0.0086240628734231,-562.2698364257812,301.331298828125,0.5517566800117493,0.050000000745058,0.0457995310425758,293.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5517566800117493,0.050000000745058,0.0482291132211685,293.1622009277344,297.1499938964844,293.1499938964844,0.0803281217813491,-1496.625732421875,304.151611328125,0.7770034670829773,0.1354547291994094,0.0953882038593292,293.1871032714844,297.1499938964844,293.1499938964844,0.0580588765442371,-1608.282958984375,304.1539306640625,0.7214805483818054,0.1071509197354316,0.1024865210056305,293.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5517566800117493,0.050000000745058,0.228778138756752,291.1644287109375,291.1499938964844,274.7951965332031,271.27276611328125,286.1500244140625,293.5199279785156,291.19854736328125,1.0,0.1637217700481414,1.0,1.0,0.9913000464439392,1.0,-0.6248487234115601,0.2460066974163055,0.3788419961929321,0.1510175764560699,0.0,0.0,0.023909768089652,25.23393440246582,25.0,156.33648681640625,-3383.74169921875,40.67288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,302.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.0696067884564399,0.0,0.0,0.0,0.0,1.0,0.0042862463742494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075240708887577,0.1042368710041046,-0.0289961621165275,0.0,7.064204692142084e-05,0.0,0.0,3.987936496734619,0.0,0.0,0.0,0.2689957320690155,4.0,0.0,1.0
741060,293.2925720214844,297.1499938964844,293.1499938964844,0.008518966846168,-556.5411376953125,301.30078125,0.5517081618309021,0.050000000745058,0.0457998700439929,293.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.5517081618309021,0.050000000745058,0.0482294671237468,293.1625366210937,297.1499938964844,293.1499938964844,0.0795880854129791,-1485.26953125,304.1522521972656,0.7762802243232727,0.1350763887166977,0.0951477438211441,293.1861572265625,297.1499938964844,293.1499938964844,0.057043258100748,-1589.1663818359375,304.1542663574219,0.7198798656463623,0.1064035296440124,0.1017877906560897,293.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.5517081618309021,0.050000000745058,0.2287798225879669,291.246826171875,291.1499938964844,274.8143005371094,271.2843322753906,286.15887451171875,293.5207824707031,291.24639892578125,1.0,0.1636088341474533,1.0,1.0,0.9909667372703552,1.0,-0.6237244606018066,0.2455423474311828,0.3781820833683014,0.1507545709609985,0.0,0.0,0.0036197451408952,25.232097625732425,25.0,32.8093376159668,-2947.933349609375,40.54809188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,301.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.451171875,18000.0,0.0,0.0,0.070432424545288,0.0,0.0,0.0,0.0,1.0,0.005520892329514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523505583405494,0.0912122353911399,-0.0388616770505905,0.0,7.147995347622782e-05,0.0,0.0,3.4707956314086914,0.0,0.0,0.0,0.2668166160583496,4.0,0.0,1.0
741120,293.2925720214844,297.1499938964844,293.1499938964844,0.008518966846168,-556.5411376953125,301.30078125,0.5517081618309021,0.050000000745058,0.0457998700439929,293.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.5517081618309021,0.050000000745058,0.0482294671237468,293.1625366210937,297.1499938964844,293.1499938964844,0.0795880854129791,-1485.26953125,304.1522521972656,0.7762802243232727,0.1350763887166977,0.0951477438211441,293.1861572265625,297.1499938964844,293.1499938964844,0.057043258100748,-1589.1663818359375,304.1542663574219,0.7198798656463623,0.1064035296440124,0.1017877906560897,293.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.5517081618309021,0.050000000745058,0.2287798225879669,291.246826171875,291.1499938964844,274.8143005371094,271.2843322753906,286.15887451171875,293.5207824707031,291.24639892578125,1.0,0.1636088341474533,1.0,1.0,0.9909667372703552,1.0,-0.6237244606018066,0.2455423474311828,0.3781820833683014,0.1507545709609985,0.0,0.0,0.0036197451408952,25.232097625732425,25.0,32.8093376159668,-2947.933349609375,40.54809188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,301.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.451171875,18000.0,0.0,0.0,0.070432424545288,0.0,0.0,0.0,0.0,1.0,0.005520892329514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523505583405494,0.0912122353911399,-0.0388616770505905,0.0,7.147995347622782e-05,0.0,0.0,3.4707956314086914,0.0,0.0,0.0,0.2668166160583496,4.0,0.0,1.0
741180,293.2918701171875,297.1499938964844,293.1499938964844,0.0086422180756926,-569.1400146484375,301.1780090332031,0.5516343712806702,0.050000000745058,0.0458003804087638,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.5516343712806702,0.050000000745058,0.0482300072908401,293.16314697265625,297.1499938964844,293.1499938964844,0.0817985460162162,-1521.2415771484375,304.147705078125,0.775343656539917,0.1346352845430374,0.0948412343859672,293.1852722167969,297.1499938964844,293.1499938964844,0.0585650019347667,-1621.625,304.15020751953125,0.7182132005691528,0.1056687012314796,0.1010805964469909,293.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.5516343712806702,0.050000000745058,0.2287823855876922,290.9117431640625,291.1499938964844,274.8295593261719,271.2944030761719,286.16552734375,293.5207214355469,290.8839416503906,1.0,0.1634947061538696,1.0,1.0,0.9906334280967712,1.0,-0.62251216173172,0.2450477927923202,0.3774643838405609,0.1504559069871902,0.0,0.0,0.0502089485526084,25.233821868896484,25.0,-119.51358795166016,-3379.742919921875,40.417762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,300.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.767578125,18000.0,0.0,0.0,0.0684559866786003,0.0,0.0,0.0,0.0,1.0,0.0053199930116534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743372365832328,0.1117801368236541,-0.037442896515131,0.0,6.947412475710735e-05,0.0,0.0,4.25465202331543,0.0,0.0,0.0,0.2691748440265655,4.0,0.0,1.0
741240,293.2918701171875,297.1499938964844,293.1499938964844,0.0086422180756926,-569.1400146484375,301.1780090332031,0.5516343712806702,0.050000000745058,0.0458003804087638,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.5516343712806702,0.050000000745058,0.0482300072908401,293.16314697265625,297.1499938964844,293.1499938964844,0.0817985460162162,-1521.2415771484375,304.147705078125,0.775343656539917,0.1346352845430374,0.0948412343859672,293.1852722167969,297.1499938964844,293.1499938964844,0.0585650019347667,-1621.625,304.15020751953125,0.7182132005691528,0.1056687012314796,0.1010805964469909,293.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.5516343712806702,0.050000000745058,0.2287823855876922,290.9117431640625,291.1499938964844,274.8295593261719,271.2944030761719,286.16552734375,293.5207214355469,290.8839416503906,1.0,0.1634947061538696,1.0,1.0,0.9906334280967712,1.0,-0.62251216173172,0.2450477927923202,0.3774643838405609,0.1504559069871902,0.0,0.0,0.0502089485526084,25.233821868896484,25.0,-119.51358795166016,-3379.742919921875,40.417762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,300.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.767578125,18000.0,0.0,0.0,0.0684559866786003,0.0,0.0,0.0,0.0,1.0,0.0053199930116534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743372365832328,0.1117801368236541,-0.037442896515131,0.0,6.947412475710735e-05,0.0,0.0,4.25465202331543,0.0,0.0,0.0,0.2691748440265655,4.0,0.0,1.0
741300,293.2912902832031,297.1499938964844,293.1499938964844,0.0085426671430468,-561.7191162109375,301.1767578125,0.5516116619110107,0.050000000745058,0.0458005368709564,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5516116619110107,0.050000000745058,0.0482301712036132,293.163330078125,297.1499938964844,293.1499938964844,0.0805445536971092,-1501.2669677734375,304.1504211425781,0.7749208211898804,0.1344345360994339,0.09469835460186,293.1846618652344,297.1499938964844,293.1499938964844,0.0573558062314987,-1597.571044921875,304.15240478515625,0.7174561619758606,0.1053396239876747,0.1007579490542411,293.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5516116619110107,0.050000000745058,0.2287831753492355,291.0089416503906,291.1499938964844,274.835693359375,271.2988586425781,286.1676940917969,293.51983642578125,291.08892822265625,1.0,0.1634381264448166,1.0,1.0,0.9904667735099792,1.0,-0.6219547986984253,0.2448216080665588,0.3771331906318664,0.1503168791532516,0.0,0.0,0.0517616681754589,25.232526779174805,25.0,186.99449157714844,-3504.599609375,40.35573196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,302.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.33984375,18000.0,0.0,0.0,0.0682912915945053,0.0,0.0,0.0,0.0,1.0,0.0042279330082237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823090299963951,0.1107421964406967,-0.0284331683069467,0.0,6.930697418283671e-05,0.0,0.0,4.242465972900391,0.0,0.0,0.0,0.269758939743042,4.0,0.0,1.0
741360,293.291015625,297.1499938964844,293.1499938964844,0.0084269531071186,-553.7008056640625,301.19110107421875,0.55158931016922,0.050000000745058,0.0458006933331489,293.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.55158931016922,0.050000000745058,0.0482303351163864,293.1636657714844,297.1499938964844,293.1499938964844,0.0792998522520065,-1481.6292724609375,304.152587890625,0.7744782567024231,0.1342003345489502,0.0945482775568962,293.1841125488281,297.1499938964844,293.1499938964844,0.0561717115342617,-1574.2437744140625,304.1540832519531,0.7167203426361084,0.1050075441598892,0.1004467979073524,293.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.55158931016922,0.050000000745058,0.2287839502096176,291.1766662597656,291.1499938964844,274.8407592773437,271.3029479980469,286.1700134277344,293.5198669433594,291.2201843261719,1.0,0.1633819192647934,1.0,1.0,0.9902982115745544,1.0,-0.6214026212692261,0.2445983439683914,0.3768042623996734,0.1501775830984115,0.0,0.0,0.0327202267944812,25.2312068939209,25.0,220.9040679931641,-3433.53076171875,40.29430770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,302.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.484375,18000.0,0.0,0.0,0.0688590332865715,0.0,0.0,0.0,0.0,1.0,0.0040112859569489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787075832486152,0.1050202473998069,-0.0263126622885465,0.0,6.988316454226151e-05,0.0,0.0,4.024906635284424,0.0,0.0,0.0,0.2692617774009704,4.0,0.0,1.0
741420,293.2910461425781,297.1499938964844,293.1499938964844,0.0083158146589994,-547.2879638671875,301.1658935546875,0.551500141620636,0.050000000745058,0.0458013117313385,293.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.551500141620636,0.050000000745058,0.0482309870421886,293.1649780273437,297.1499938964844,293.1499938964844,0.0782790780067443,-1466.1112060546875,304.1533508300781,0.7732766270637512,0.1335863471031189,0.0941530615091323,293.183349609375,297.1499938964844,293.1499938964844,0.0550966821610927,-1554.0037841796875,304.1544494628906,0.7151027917861938,0.1042970642447471,0.0997891351580619,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.551500141620636,0.050000000745058,0.2287870347499847,291.278564453125,291.1499938964844,274.84765625,271.3098449707031,286.174072265625,293.5213317871094,291.2826843261719,1.0,0.1632676273584365,1.0,1.0,0.9899610877037048,1.0,-0.6201443076133728,0.2440934777259826,0.3760508298873901,0.1498488038778305,0.0,0.0,0.0064341332763433,25.23502349853516,25.0,95.50691223144533,-3222.4755859375,40.16178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,302.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.478515625,18000.0,0.0,0.0,0.0700497403740882,0.0,0.0,0.0,0.0,1.0,0.0044575268402695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672448500990867,0.097841627895832,-0.0305967815220356,0.0,7.109157741069794e-05,0.0,0.0,3.735804557800293,0.0,0.0,0.0,0.2680113613605499,4.0,0.0,1.0
741480,293.2910461425781,297.1499938964844,293.1499938964844,0.0083158146589994,-547.2879638671875,301.1658935546875,0.551500141620636,0.050000000745058,0.0458013117313385,293.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.551500141620636,0.050000000745058,0.0482309870421886,293.1649780273437,297.1499938964844,293.1499938964844,0.0782790780067443,-1466.1112060546875,304.1533508300781,0.7732766270637512,0.1335863471031189,0.0941530615091323,293.183349609375,297.1499938964844,293.1499938964844,0.0550966821610927,-1554.0037841796875,304.1544494628906,0.7151027917861938,0.1042970642447471,0.0997891351580619,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.551500141620636,0.050000000745058,0.2287870347499847,291.278564453125,291.1499938964844,274.84765625,271.3098449707031,286.174072265625,293.5213317871094,291.2826843261719,1.0,0.1632676273584365,1.0,1.0,0.9899610877037048,1.0,-0.6201443076133728,0.2440934777259826,0.3760508298873901,0.1498488038778305,0.0,0.0,0.0064341332763433,25.23502349853516,25.0,95.50691223144533,-3222.4755859375,40.16178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,302.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.478515625,18000.0,0.0,0.0,0.0700497403740882,0.0,0.0,0.0,0.0,1.0,0.0044575268402695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672448500990867,0.097841627895832,-0.0305967815220356,0.0,7.109157741069794e-05,0.0,0.0,3.735804557800293,0.0,0.0,0.0,0.2680113613605499,4.0,0.0,1.0
741540,293.290771484375,297.1499938964844,293.1499938964844,0.0084643326699733,-563.0925903320312,301.0340270996094,0.5513743758201599,0.050000000745058,0.0458021834492683,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5513743758201599,0.050000000745058,0.048231903463602,293.16668701171875,297.1499938964844,293.1499938964844,0.0809522792696952,-1509.9195556640625,304.1472473144531,0.7717505097389221,0.132860392332077,0.0936566814780235,293.1827392578125,297.1499938964844,293.1499938964844,0.0571859925985336,-1597.912841796875,304.1490478515625,0.7133471965789795,0.1035774275660514,0.0991019532084465,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5513743758201599,0.050000000745058,0.2287913858890533,290.9231872558594,291.1499938964844,274.8500061035156,271.31512451171875,286.1759033203125,293.522216796875,290.7014465332031,1.0,0.1631486862897873,1.0,1.0,0.9896239638328552,1.0,-0.6187312602996826,0.2435310781002044,0.3752001523971557,0.1494672000408172,0.0,0.0,0.0456780008971691,25.24385070800781,25.0,-647.3463134765625,-3312.868896484375,40.01811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,298.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.138671875,18000.0,0.0,0.0,0.0681530609726905,0.0,0.0,0.0,0.0,1.0,0.0062020341865718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703733935952186,0.1133914515376091,-0.0430180616676807,0.0,6.916669372003525e-05,0.0,0.0,4.289728164672852,0.0,0.0,0.0,0.2688745558261871,4.0,0.0,1.0
741600,293.290771484375,297.1499938964844,293.1499938964844,0.0084643326699733,-563.0925903320312,301.0340270996094,0.5513743758201599,0.050000000745058,0.0458021834492683,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5513743758201599,0.050000000745058,0.048231903463602,293.16668701171875,297.1499938964844,293.1499938964844,0.0809522792696952,-1509.9195556640625,304.1472473144531,0.7717505097389221,0.132860392332077,0.0936566814780235,293.1827392578125,297.1499938964844,293.1499938964844,0.0571859925985336,-1597.912841796875,304.1490478515625,0.7133471965789795,0.1035774275660514,0.0991019532084465,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5513743758201599,0.050000000745058,0.2287913858890533,290.9231872558594,291.1499938964844,274.8500061035156,271.31512451171875,286.1759033203125,293.522216796875,290.7014465332031,1.0,0.1631486862897873,1.0,1.0,0.9896239638328552,1.0,-0.6187312602996826,0.2435310781002044,0.3752001523971557,0.1494672000408172,0.0,0.0,0.0456780008971691,25.24385070800781,25.0,-647.3463134765625,-3312.868896484375,40.01811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,298.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.138671875,18000.0,0.0,0.0,0.0681530609726905,0.0,0.0,0.0,0.0,1.0,0.0062020341865718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703733935952186,0.1133914515376091,-0.0430180616676807,0.0,6.916669372003525e-05,0.0,0.0,4.289728164672852,0.0,0.0,0.0,0.2688745558261871,4.0,0.0,1.0
741660,293.2893371582031,297.1499938964844,293.1499938964844,0.0082967048510909,-549.9735107421875,301.02166748046875,0.551298975944519,0.050000000745058,0.0458027087152004,293.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.551298975944519,0.050000000745058,0.0482324585318565,293.1679382324219,297.1499938964844,293.1499938964844,0.0784544497728347,-1470.46484375,304.1527709960937,0.7703560590744019,0.1321861445903778,0.0931866392493248,293.1815490722656,297.1499938964844,293.1499938964844,0.0550028532743454,-1554.6553955078125,304.15338134765625,0.7118591070175171,0.1029893010854721,0.098517470061779,293.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.551298975944519,0.050000000745058,0.2287940233945846,291.0604553222656,291.1499938964844,274.8500061035156,271.31951904296875,286.1745910644531,293.5199584960937,291.1601257324219,1.0,0.1630289107561111,1.0,1.0,0.9892824292182922,1.0,-0.6174700856208801,0.2430347204208374,0.3744353353977203,0.1491171270608902,0.0,0.0,0.0691767334938049,25.24483108520508,25.0,360.3966979980469,-3649.059326171875,39.88298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,303.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.0670901536941528,0.0,0.0,0.0,0.0,1.0,0.0033142135944217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918288752436637,0.1110581755638122,-0.0192293003201484,0.0,6.808798207202926e-05,0.0,0.0,4.276461124420166,0.0,0.0,0.0,0.270352691411972,4.0,0.0,1.0
741720,293.2893371582031,297.1499938964844,293.1499938964844,0.0082967048510909,-549.9735107421875,301.02166748046875,0.551298975944519,0.050000000745058,0.0458027087152004,293.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.551298975944519,0.050000000745058,0.0482324585318565,293.1679382324219,297.1499938964844,293.1499938964844,0.0784544497728347,-1470.46484375,304.1527709960937,0.7703560590744019,0.1321861445903778,0.0931866392493248,293.1815490722656,297.1499938964844,293.1499938964844,0.0550028532743454,-1554.6553955078125,304.15338134765625,0.7118591070175171,0.1029893010854721,0.098517470061779,293.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.551298975944519,0.050000000745058,0.2287940233945846,291.0604553222656,291.1499938964844,274.8500061035156,271.31951904296875,286.1745910644531,293.5199584960937,291.1601257324219,1.0,0.1630289107561111,1.0,1.0,0.9892824292182922,1.0,-0.6174700856208801,0.2430347204208374,0.3744353353977203,0.1491171270608902,0.0,0.0,0.0691767334938049,25.24483108520508,25.0,360.3966979980469,-3649.059326171875,39.88298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,303.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.0670901536941528,0.0,0.0,0.0,0.0,1.0,0.0033142135944217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918288752436637,0.1110581755638122,-0.0192293003201484,0.0,6.808798207202926e-05,0.0,0.0,4.276461124420166,0.0,0.0,0.0,0.270352691411972,4.0,0.0,1.0
741780,293.2895812988281,297.1499938964844,293.1499938964844,0.008117513731122,-537.8637084960938,301.0345458984375,0.5511725544929504,0.050000000745058,0.0458035878837108,293.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.5511725544929504,0.050000000745058,0.0482333824038505,293.1705627441406,297.1499938964844,293.1499938964844,0.0762790143489837,-1437.0460205078125,304.1553039550781,0.7684859037399292,0.1312009394168853,0.0925672054290771,293.1808166503906,297.1499938964844,293.1499938964844,0.0532220490276813,-1520.24169921875,304.1550598144531,0.7102743983268738,0.1023372635245323,0.0979283452033996,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.5511725544929504,0.050000000745058,0.2287984043359756,291.315673828125,291.1499938964844,274.8500061035156,271.3239440917969,286.1756591796875,293.5219116210937,291.32763671875,1.0,0.1629061251878738,1.0,1.0,0.9889408946037292,1.0,-0.6160271763801575,0.2424723207950592,0.3735548257827759,0.1487017571926117,0.0,0.0,0.0248383749276399,25.253129959106445,25.0,196.9338836669922,-3369.398193359375,39.73628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,302.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.935546875,18000.0,0.0,0.0,0.0690437778830528,0.0,0.0,0.0,0.0,1.0,0.0036945103202015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762826576828956,0.0993611961603164,-0.0230785366147756,0.0,7.00706586940214e-05,0.0,0.0,3.8051929473876953,0.0,0.0,0.0,0.2686972022056579,4.0,0.0,1.0
741840,293.2895812988281,297.1499938964844,293.1499938964844,0.008117513731122,-537.8637084960938,301.0345458984375,0.5511725544929504,0.050000000745058,0.0458035878837108,293.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.5511725544929504,0.050000000745058,0.0482333824038505,293.1705627441406,297.1499938964844,293.1499938964844,0.0762790143489837,-1437.0460205078125,304.1553039550781,0.7684859037399292,0.1312009394168853,0.0925672054290771,293.1808166503906,297.1499938964844,293.1499938964844,0.0532220490276813,-1520.24169921875,304.1550598144531,0.7102743983268738,0.1023372635245323,0.0979283452033996,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.5511725544929504,0.050000000745058,0.2287984043359756,291.315673828125,291.1499938964844,274.8500061035156,271.3239440917969,286.1756591796875,293.5219116210937,291.32763671875,1.0,0.1629061251878738,1.0,1.0,0.9889408946037292,1.0,-0.6160271763801575,0.2424723207950592,0.3735548257827759,0.1487017571926117,0.0,0.0,0.0248383749276399,25.253129959106445,25.0,196.9338836669922,-3369.398193359375,39.73628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,302.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.935546875,18000.0,0.0,0.0,0.0690437778830528,0.0,0.0,0.0,0.0,1.0,0.0036945103202015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762826576828956,0.0993611961603164,-0.0230785366147756,0.0,7.00706586940214e-05,0.0,0.0,3.8051929473876953,0.0,0.0,0.0,0.2686972022056579,4.0,0.0,1.0
741900,293.2899169921875,297.1499938964844,293.1499938964844,0.0080780945718288,-535.8394775390625,301.014404296875,0.5510702133178711,0.050000000745058,0.0458042956888675,293.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.5510702133178711,0.050000000745058,0.0482341311872005,293.17242431640625,297.1499938964844,293.1499938964844,0.0757326260209083,-1429.1434326171875,304.15533447265625,0.7672392725944519,0.1305794715881347,0.0921618938446044,293.1806640625,297.1499938964844,293.1499938964844,0.0528410635888576,-1513.3619384765625,304.15484619140625,0.7093334197998047,0.1019769161939621,0.0975970104336738,293.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.5510702133178711,0.050000000745058,0.2288019508123397,291.33477783203125,291.1499938964844,274.8500061035156,271.3261413574219,286.17633056640625,293.5232238769531,291.3378295898437,1.0,0.1628408879041671,1.0,1.0,0.9887701272964478,1.0,-0.6151491403579712,0.2421314418315887,0.3730176985263824,0.1484438776969909,0.0,0.0,0.0104768117889761,25.2628116607666,25.0,113.16932678222656,-3282.9140625,39.65205764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,302.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.775390625,18000.0,0.0,0.0,0.0698244422674179,0.0,0.0,0.0,0.0,1.0,0.0040040859021246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716001465916633,0.09780103713274,-0.0262008942663669,0.0,7.086293044267222e-05,0.0,0.0,3.73640775680542,0.0,0.0,0.0,0.2682803571224212,4.0,0.0,1.0
741960,293.290283203125,297.1499938964844,293.1499938964844,0.008047379553318,-534.550537109375,300.9898376464844,0.5509522557258606,0.050000000745058,0.0458051152527332,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.5509522557258606,0.050000000745058,0.0482349954545497,293.1744689941406,297.1499938964844,293.1499938964844,0.0752548798918724,-1422.4285888671875,304.1552124023437,0.7658321857452393,0.1298912763595581,0.0917053669691085,293.1805725097656,297.1499938964844,293.1499938964844,0.0525527149438858,-1508.368896484375,304.15447998046875,0.7083276510238647,0.101606860756874,0.0972520783543586,293.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.5509522557258606,0.050000000745058,0.2288060486316681,291.3362121582031,291.1499938964844,274.8500061035156,271.3283386230469,286.1769104003906,293.52447509765625,291.3246459960937,1.0,0.1627725064754486,1.0,1.0,0.98859703540802,1.0,-0.6141942143440247,0.241761714220047,0.3724325001239776,0.1481605470180511,0.0,0.0,0.0,25.27455711364746,25.0,-57.50852966308594,-2322.599853515625,39.5618782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,300.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.73046875,18000.0,0.0,0.0,0.0703875571489334,0.0,0.0,0.0,0.0,1.0,0.0068648704327642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030080996453762,0.0772030353546142,-0.0471220389008522,0.0,7.143442053347826e-05,0.0,0.0,2.924043655395508,0.0,0.0,0.0,0.2646911740303039,4.0,0.0,1.0
742020,293.2894897460937,297.1499938964844,293.1499938964844,0.0083500873297452,-562.8734130859375,300.7584533691406,0.5507100224494934,0.050000000745058,0.0458068028092384,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.5507100224494934,0.050000000745058,0.0482367686927318,293.1785888671875,297.1499938964844,293.1499938964844,0.0792251601815223,-1487.4676513671875,304.1469116210937,0.762742817401886,0.1284337043762207,0.0906956195831298,293.1801452636719,297.1499938964844,293.1499938964844,0.0562332980334758,-1583.8997802734375,304.1469116210937,0.7063226103782654,0.100921556353569,0.0965756624937057,293.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.5507100224494934,0.050000000745058,0.2288144677877426,290.5975646972656,291.1499938964844,274.8500061035156,271.332763671875,286.1761779785156,293.524169921875,290.6307678222656,1.0,0.1626267731189727,1.0,1.0,0.9882507920265198,1.0,-0.6121848821640015,0.2409878820180893,0.371196985244751,0.1475546956062317,0.0,0.0,0.1103528961539268,25.29812431335449,25.0,-106.77278137207033,-3586.54248046875,39.371429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,302.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.470703125,18000.0,0.0,0.0,0.065771147608757,0.0,0.0,0.0,0.0,1.0,0.0047575617209076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868134424090385,0.1199822947382927,-0.0331688523292541,0.0,6.67493513901718e-05,0.0,0.0,4.581138610839844,0.0,0.0,0.0,0.2704319357872009,4.0,0.0,1.0
742080,293.2894897460937,297.1499938964844,293.1499938964844,0.0083500873297452,-562.8734130859375,300.7584533691406,0.5507100224494934,0.050000000745058,0.0458068028092384,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.5507100224494934,0.050000000745058,0.0482367686927318,293.1785888671875,297.1499938964844,293.1499938964844,0.0792251601815223,-1487.4676513671875,304.1469116210937,0.762742817401886,0.1284337043762207,0.0906956195831298,293.1801452636719,297.1499938964844,293.1499938964844,0.0562332980334758,-1583.8997802734375,304.1469116210937,0.7063226103782654,0.100921556353569,0.0965756624937057,293.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.5507100224494934,0.050000000745058,0.2288144677877426,290.5975646972656,291.1499938964844,274.8500061035156,271.332763671875,286.1761779785156,293.524169921875,290.6307678222656,1.0,0.1626267731189727,1.0,1.0,0.9882507920265198,1.0,-0.6121848821640015,0.2409878820180893,0.371196985244751,0.1475546956062317,0.0,0.0,0.1103528961539268,25.29812431335449,25.0,-106.77278137207033,-3586.54248046875,39.371429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,302.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.470703125,18000.0,0.0,0.0,0.065771147608757,0.0,0.0,0.0,0.0,1.0,0.0047575617209076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868134424090385,0.1199822947382927,-0.0331688523292541,0.0,6.67493513901718e-05,0.0,0.0,4.581138610839844,0.0,0.0,0.0,0.2704319357872009,4.0,0.0,1.0
742140,293.2889404296875,297.1499938964844,293.1499938964844,0.0079883551225066,-533.7387084960938,300.864013671875,0.55052649974823,0.050000000745058,0.0458080880343914,293.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.55052649974823,0.050000000745058,0.0482381209731102,293.1826171875,297.1499938964844,293.1499938964844,0.07367505133152,-1400.9151611328125,304.156982421875,0.7596629858016968,0.1268951743841171,0.0896644741296768,293.17919921875,297.1499938964844,293.1499938964844,0.0520211234688758,-1500.1649169921875,304.1547546386719,0.7047185301780701,0.1003506034612655,0.0960335806012153,293.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.55052649974823,0.050000000745058,0.2288208752870559,291.2027587890625,291.1499938964844,274.8500061035156,271.337158203125,286.1750183105469,293.5232849121094,291.28076171875,1.0,0.1624746322631836,1.0,1.0,0.9879046082496644,1.0,-0.6103076934814453,0.2402727305889129,0.3700349330902099,0.1469736993312835,0.0,0.0,0.0646282583475112,25.312105178833008,25.0,423.4341430664063,-3628.488525390625,39.18577194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.0670417100191116,0.0,0.0,0.0,0.0,1.0,0.0028481485787779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920419842004776,0.1066986918449401,-0.0146567039191722,0.0,6.803881115047261e-05,0.0,0.0,4.114468574523926,0.0,0.0,0.0,0.2701188027858734,4.0,0.0,1.0
742200,293.2889404296875,297.1499938964844,293.1499938964844,0.0079883551225066,-533.7387084960938,300.864013671875,0.55052649974823,0.050000000745058,0.0458080880343914,293.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.55052649974823,0.050000000745058,0.0482381209731102,293.1826171875,297.1499938964844,293.1499938964844,0.07367505133152,-1400.9151611328125,304.156982421875,0.7596629858016968,0.1268951743841171,0.0896644741296768,293.17919921875,297.1499938964844,293.1499938964844,0.0520211234688758,-1500.1649169921875,304.1547546386719,0.7047185301780701,0.1003506034612655,0.0960335806012153,293.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.55052649974823,0.050000000745058,0.2288208752870559,291.2027587890625,291.1499938964844,274.8500061035156,271.337158203125,286.1750183105469,293.5232849121094,291.28076171875,1.0,0.1624746322631836,1.0,1.0,0.9879046082496644,1.0,-0.6103076934814453,0.2402727305889129,0.3700349330902099,0.1469736993312835,0.0,0.0,0.0646282583475112,25.312105178833008,25.0,423.4341430664063,-3628.488525390625,39.18577194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.0670417100191116,0.0,0.0,0.0,0.0,1.0,0.0028481485787779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920419842004776,0.1066986918449401,-0.0146567039191722,0.0,6.803881115047261e-05,0.0,0.0,4.114468574523926,0.0,0.0,0.0,0.2701188027858734,4.0,0.0,1.0
