time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742260,293.2901916503906,297.1499938964844,293.1499938964844,0.0078529296442866,-524.9637451171875,300.856689453125,0.5502431988716125,0.050000000745058,0.0458100698888301,293.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5502431988716125,0.050000000745058,0.0482402108609676,293.18829345703125,297.1499938964844,293.1499938964844,0.0713163241744041,-1366.311767578125,304.158447265625,0.7557263970375061,0.1249222531914711,0.0883644223213195,293.1790771484375,297.1499938964844,293.1499938964844,0.0506655499339103,-1474.648681640625,304.15533447265625,0.702742874622345,0.0996341332793235,0.0953947529196739,293.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5502431988716125,0.050000000745058,0.2288307845592498,291.3734741210937,291.1499938964844,274.8500061035156,271.3415832519531,286.1763000488281,293.5267944335937,291.37939453125,1.0,0.1623094081878662,1.0,1.0,0.9875484108924866,1.0,-0.6079976558685303,0.2393926233053207,0.3686049878597259,0.1462555080652237,0.0,0.0,0.019203258678317,25.340097427368164,25.0,173.05555725097656,-3323.331298828125,38.96934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,302.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9296875,18000.0,0.0,0.0,0.0692625865340232,0.0,0.0,0.0,0.0,1.0,0.0036487882025539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747638568282127,0.0973607525229454,-0.0225968938320875,0.0,7.029272092040628e-05,0.0,0.0,3.725369930267334,0.0,0.0,0.0,0.2684254646301269,4.0,0.0,1.0
742320,293.2901916503906,297.1499938964844,293.1499938964844,0.0078529296442866,-524.9637451171875,300.856689453125,0.5502431988716125,0.050000000745058,0.0458100698888301,293.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5502431988716125,0.050000000745058,0.0482402108609676,293.18829345703125,297.1499938964844,293.1499938964844,0.0713163241744041,-1366.311767578125,304.158447265625,0.7557263970375061,0.1249222531914711,0.0883644223213195,293.1790771484375,297.1499938964844,293.1499938964844,0.0506655499339103,-1474.648681640625,304.15533447265625,0.702742874622345,0.0996341332793235,0.0953947529196739,293.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5502431988716125,0.050000000745058,0.2288307845592498,291.3734741210937,291.1499938964844,274.8500061035156,271.3415832519531,286.1763000488281,293.5267944335937,291.37939453125,1.0,0.1623094081878662,1.0,1.0,0.9875484108924866,1.0,-0.6079976558685303,0.2393926233053207,0.3686049878597259,0.1462555080652237,0.0,0.0,0.019203258678317,25.340097427368164,25.0,173.05555725097656,-3323.331298828125,38.96934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,302.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9296875,18000.0,0.0,0.0,0.0692625865340232,0.0,0.0,0.0,0.0,1.0,0.0036487882025539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747638568282127,0.0973607525229454,-0.0225968938320875,0.0,7.029272092040628e-05,0.0,0.0,3.725369930267334,0.0,0.0,0.0,0.2684254646301269,4.0,0.0,1.0
742380,293.291748046875,297.1499938964844,293.1499938964844,0.0078130811452865,-524.4761962890625,300.7961730957031,0.5498844385147095,0.050000000745058,0.0458125881850719,293.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524475097656,0.5498844385147095,0.050000000745058,0.0482428595423698,293.1947937011719,297.1499938964844,293.1499938964844,0.0700461193919181,-1349.404541015625,304.1576232910156,0.751032292842865,0.1226382628083229,0.0868185460567474,293.17938232421875,297.1499938964844,293.1499938964844,0.0503830201923847,-1470.7503662109375,304.1539306640625,0.7004044055938721,0.098834790289402,0.094653770327568,293.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524475097656,0.5498844385147095,0.050000000745058,0.2288433611392974,291.341552734375,291.1499938964844,274.8500061035156,271.3459777832031,286.1773681640625,293.5303649902344,291.24493408203125,1.0,0.1621251851320266,1.0,1.0,0.9871922731399536,1.0,-0.6052744388580322,0.2383566051721573,0.3669178485870361,0.145403191447258,0.0,0.0,0.0,25.377912521362305,25.0,-599.9776000976562,-316.7108154296875,38.72030258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,298.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.88671875,18000.0,0.0,0.0,0.0703004449605941,0.0,0.0,0.0,0.0,1.0,0.0097467266023159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028177013155072,0.0633981078863143,-0.0605804063379764,0.0,7.134601037250832e-05,0.0,0.0,2.375282049179077,0.0,0.0,0.0,0.2626956105232239,4.0,0.0,1.0
742440,293.291748046875,297.1499938964844,293.1499938964844,0.0078130811452865,-524.4761962890625,300.7961730957031,0.5498844385147095,0.050000000745058,0.0458125881850719,293.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524475097656,0.5498844385147095,0.050000000745058,0.0482428595423698,293.1947937011719,297.1499938964844,293.1499938964844,0.0700461193919181,-1349.404541015625,304.1576232910156,0.751032292842865,0.1226382628083229,0.0868185460567474,293.17938232421875,297.1499938964844,293.1499938964844,0.0503830201923847,-1470.7503662109375,304.1539306640625,0.7004044055938721,0.098834790289402,0.094653770327568,293.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524475097656,0.5498844385147095,0.050000000745058,0.2288433611392974,291.341552734375,291.1499938964844,274.8500061035156,271.3459777832031,286.1773681640625,293.5303649902344,291.24493408203125,1.0,0.1621251851320266,1.0,1.0,0.9871922731399536,1.0,-0.6052744388580322,0.2383566051721573,0.3669178485870361,0.145403191447258,0.0,0.0,0.0,25.377912521362305,25.0,-599.9776000976562,-316.7108154296875,38.72030258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,298.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.88671875,18000.0,0.0,0.0,0.0703004449605941,0.0,0.0,0.0,0.0,1.0,0.0097467266023159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028177013155072,0.0633981078863143,-0.0605804063379764,0.0,7.134601037250832e-05,0.0,0.0,2.375282049179077,0.0,0.0,0.0,0.2626956105232239,4.0,0.0,1.0
742500,293.29168701171875,297.1499938964844,293.1499938964844,0.008061277680099,-548.7529296875,300.6263427734375,0.5497028231620789,0.050000000745058,0.0458138659596443,293.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.5497028231620789,0.050000000745058,0.0482442080974578,293.19793701171875,297.1499938964844,293.1499938964844,0.0734099596738815,-1403.945068359375,304.1500549316406,0.7485363483428955,0.1214492097496986,0.08599104732275,293.179443359375,297.1499938964844,293.1499938964844,0.0537434257566928,-1538.8985595703125,304.14703369140625,0.6992160081863403,0.0984521508216857,0.0942788645625114,293.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.5497028231620789,0.050000000745058,0.2288497537374496,290.7908935546875,291.1499938964844,274.8500061035156,271.3481750488281,286.1769714355469,293.53082275390625,290.51251220703125,1.0,0.1620261520147323,1.0,1.0,0.9870141744613647,1.0,-0.6038422584533691,0.2378138601779937,0.366028368473053,0.1449502855539322,0.0,0.0,0.0684284120798111,25.396547317504883,25.0,-804.8814086914062,-3335.265869140625,38.5885124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,299.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17783.966796875,18000.0,0.0,0.0,0.0668957754969596,0.0,0.0,0.0,0.0,1.0,0.0062878257595002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724598318338394,0.1160072535276413,-0.0435474254190921,0.0,6.78907017572783e-05,0.0,0.0,4.3917646408081055,0.0,0.0,0.0,0.2688531279563904,4.0,0.0,1.0
742560,293.2908630371094,297.1499938964844,293.1499938964844,0.0080579603090882,-547.4645385742188,300.5640563964844,0.5495513081550598,0.050000000745058,0.0458149388432502,293.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6313171386719,0.5495513081550598,0.050000000745058,0.0482453368604183,293.20068359375,297.1499938964844,293.1499938964844,0.0721471756696701,-1385.237548828125,304.1525573730469,0.7461166381835938,0.1203047707676887,0.0851781591773033,293.1791381835937,297.1499938964844,293.1499938964844,0.053156778216362,-1527.473876953125,304.1488342285156,0.6981804966926575,0.0981373786926269,0.0939503386616706,293.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6313171386719,0.5495513081550598,0.050000000745058,0.2288551032543182,290.6424255371094,291.1499938964844,274.8500061035156,271.35040283203125,286.1751708984375,293.5290832519531,290.810546875,1.0,0.16192427277565,1.0,1.0,0.9868299961090088,1.0,-0.6024813652038574,0.2373020201921463,0.3651793599128723,0.1445128321647644,0.0,0.0,0.1239267066121101,25.41027069091797,25.0,220.881103515625,-3787.7216796875,38.45951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,303.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.65234375,18000.0,0.0,0.0,0.0648213103413581,0.0,0.0,0.0,0.0,1.0,0.0035730234812945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009682342410087,0.1227914988994598,-0.0218232627958059,0.0,6.578538886969909e-05,0.0,0.0,4.723371982574463,0.0,0.0,0.0,0.2714779675006866,4.0,0.0,1.0
742620,293.2915954589844,297.1499938964844,293.1499938964844,0.0077037089504301,-519.023193359375,300.689453125,0.5492744445800781,0.050000000745058,0.0458168983459472,293.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5492744445800781,0.050000000745058,0.0482474006712436,293.20660400390625,297.1499938964844,293.1499938964844,0.0662366524338722,-1296.232421875,304.16119384765625,0.7411813139915466,0.117821954190731,0.0835059136152267,293.1787109375,297.1499938964844,293.1499938964844,0.0491369105875492,-1448.5777587890625,304.1556091308594,0.6963122487068176,0.0974913835525512,0.0933613628149032,293.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5492744445800781,0.050000000745058,0.2288648933172226,291.301513671875,291.1499938964844,274.8500061035156,271.35479736328125,286.17437744140625,293.5303955078125,291.3568725585937,1.0,0.1617134362459182,1.0,1.0,0.9864615201950072,1.0,-0.599784255027771,0.2362943738698959,0.3634898960590362,0.1436323076486587,0.0,0.0,0.0529978424310684,25.43302345275879,25.0,405.8287048339844,-3540.779541015625,38.20024490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,303.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48046875,18000.0,0.0,0.0,0.06702471524477,0.0,0.0,0.0,0.0,1.0,0.0028691915795207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880771949887275,0.1029273644089698,-0.0148501666262745,0.0,6.8021567130927e-05,0.0,0.0,3.964389562606812,0.0,0.0,0.0,0.2696507275104522,4.0,0.0,1.0
742680,293.2915954589844,297.1499938964844,293.1499938964844,0.0077037089504301,-519.023193359375,300.689453125,0.5492744445800781,0.050000000745058,0.0458168983459472,293.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5492744445800781,0.050000000745058,0.0482474006712436,293.20660400390625,297.1499938964844,293.1499938964844,0.0662366524338722,-1296.232421875,304.16119384765625,0.7411813139915466,0.117821954190731,0.0835059136152267,293.1787109375,297.1499938964844,293.1499938964844,0.0491369105875492,-1448.5777587890625,304.1556091308594,0.6963122487068176,0.0974913835525512,0.0933613628149032,293.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5492744445800781,0.050000000745058,0.2288648933172226,291.301513671875,291.1499938964844,274.8500061035156,271.35479736328125,286.17437744140625,293.5303955078125,291.3568725585937,1.0,0.1617134362459182,1.0,1.0,0.9864615201950072,1.0,-0.599784255027771,0.2362943738698959,0.3634898960590362,0.1436323076486587,0.0,0.0,0.0529978424310684,25.43302345275879,25.0,405.8287048339844,-3540.779541015625,38.20024490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,303.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48046875,18000.0,0.0,0.0,0.06702471524477,0.0,0.0,0.0,0.0,1.0,0.0028691915795207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880771949887275,0.1029273644089698,-0.0148501666262745,0.0,6.8021567130927e-05,0.0,0.0,3.964389562606812,0.0,0.0,0.0,0.2696507275104522,4.0,0.0,1.0
742740,293.29376220703125,297.1499938964844,293.1499938964844,0.0075951404869556,-512.3297119140625,300.66522216796875,0.5488938093185425,0.050000000745058,0.0458196029067039,293.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5488938093185425,0.050000000745058,0.0482502467930316,293.2138366699219,297.1499938964844,293.1499938964844,0.0634738579392433,-1257.650634765625,304.1620178222656,0.7353442907333374,0.1149231642484664,0.0815497562289238,293.1791381835937,297.1499938964844,293.1499938964844,0.0480022132396698,-1427.8143310546875,304.15557861328125,0.6939430236816406,0.0966784730553627,0.0926308631896972,293.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5488938093185425,0.050000000745058,0.2288783937692642,291.4120483398437,291.1499938964844,274.8500061035156,271.35919189453125,286.1752319335937,293.53497314453125,291.41510009765625,1.0,0.1614845693111419,1.0,1.0,0.986093044281006,1.0,-0.5965828895568848,0.2350964546203613,0.3614864349365234,0.142589271068573,0.0,0.0,0.0077057373709976,25.47020149230957,25.0,144.3560333251953,-3251.176025390625,37.90447616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,302.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.876953125,18000.0,0.0,0.0,0.069135345518589,0.0,0.0,0.0,0.0,1.0,0.0038457922637462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716230198740959,0.0962218269705772,-0.024598803371191,0.0,7.016358722466975e-05,0.0,0.0,3.67653226852417,0.0,0.0,0.0,0.2681519389152527,4.0,0.0,1.0
742800,293.29376220703125,297.1499938964844,293.1499938964844,0.0075951404869556,-512.3297119140625,300.66522216796875,0.5488938093185425,0.050000000745058,0.0458196029067039,293.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5488938093185425,0.050000000745058,0.0482502467930316,293.2138366699219,297.1499938964844,293.1499938964844,0.0634738579392433,-1257.650634765625,304.1620178222656,0.7353442907333374,0.1149231642484664,0.0815497562289238,293.1791381835937,297.1499938964844,293.1499938964844,0.0480022132396698,-1427.8143310546875,304.15557861328125,0.6939430236816406,0.0966784730553627,0.0926308631896972,293.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5488938093185425,0.050000000745058,0.2288783937692642,291.4120483398437,291.1499938964844,274.8500061035156,271.35919189453125,286.1752319335937,293.53497314453125,291.41510009765625,1.0,0.1614845693111419,1.0,1.0,0.986093044281006,1.0,-0.5965828895568848,0.2350964546203613,0.3614864349365234,0.142589271068573,0.0,0.0,0.0077057373709976,25.47020149230957,25.0,144.3560333251953,-3251.176025390625,37.90447616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,302.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.876953125,18000.0,0.0,0.0,0.069135345518589,0.0,0.0,0.0,0.0,1.0,0.0038457922637462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716230198740959,0.0962218269705772,-0.024598803371191,0.0,7.016358722466975e-05,0.0,0.0,3.67653226852417,0.0,0.0,0.0,0.2681519389152527,4.0,0.0,1.0
742860,293.29559326171875,297.1499938964844,293.1499938964844,0.0077115497551858,-527.0863647460938,300.5158996582031,0.5484691262245178,0.050000000745058,0.0458226315677166,293.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5484691262245178,0.050000000745058,0.0482534393668174,293.2213134765625,297.1499938964844,293.1499938964844,0.0639878138899803,-1269.95361328125,304.1565856933594,0.7288584113121033,0.1117916703224182,0.0793934315443039,293.1797790527344,297.1499938964844,293.1499938964844,0.0499175377190113,-1467.86474609375,304.1500244140625,0.6912790536880493,0.0958081558346748,0.0918126553297042,293.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5484691262245178,0.050000000745058,0.2288935333490371,291.0700378417969,291.1499938964844,274.8500061035156,271.3636169433594,286.1752319335937,293.5387878417969,290.7406005859375,1.0,0.1612345427274704,1.0,1.0,0.9857149124145508,1.0,-0.5930387377738953,0.2337737530469894,0.3592649698257446,0.1414278447628021,0.0,0.0,0.0256883837282657,25.512365341186523,25.0,-1330.0206298828125,-2046.004150390625,37.58000564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,298.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17847.392578125,18000.0,0.0,0.0,0.0680728331208229,0.0,0.0,0.0,0.0,1.0,0.0099274441599845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232532359659671,0.0841720625758171,-0.0609188266098499,0.0,6.908527575433254e-05,0.0,0.0,3.128017902374268,0.0,0.0,0.0,0.2658627927303314,4.0,0.0,1.0
742920,293.29559326171875,297.1499938964844,293.1499938964844,0.0077115497551858,-527.0863647460938,300.5158996582031,0.5484691262245178,0.050000000745058,0.0458226315677166,293.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5484691262245178,0.050000000745058,0.0482534393668174,293.2213134765625,297.1499938964844,293.1499938964844,0.0639878138899803,-1269.95361328125,304.1565856933594,0.7288584113121033,0.1117916703224182,0.0793934315443039,293.1797790527344,297.1499938964844,293.1499938964844,0.0499175377190113,-1467.86474609375,304.1500244140625,0.6912790536880493,0.0958081558346748,0.0918126553297042,293.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5484691262245178,0.050000000745058,0.2288935333490371,291.0700378417969,291.1499938964844,274.8500061035156,271.3636169433594,286.1752319335937,293.5387878417969,290.7406005859375,1.0,0.1612345427274704,1.0,1.0,0.9857149124145508,1.0,-0.5930387377738953,0.2337737530469894,0.3592649698257446,0.1414278447628021,0.0,0.0,0.0256883837282657,25.512365341186523,25.0,-1330.0206298828125,-2046.004150390625,37.58000564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,298.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17847.392578125,18000.0,0.0,0.0,0.0680728331208229,0.0,0.0,0.0,0.0,1.0,0.0099274441599845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232532359659671,0.0841720625758171,-0.0609188266098499,0.0,6.908527575433254e-05,0.0,0.0,3.128017902374268,0.0,0.0,0.0,0.2658627927303314,4.0,0.0,1.0
742980,293.2947692871094,297.1499938964844,293.1499938964844,0.0076865116134285,-524.9561157226562,300.41900634765625,0.5481294989585876,0.050000000745058,0.0458250679075717,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.5481294989585876,0.050000000745058,0.0482560023665428,293.2273864746094,297.1499938964844,293.1499938964844,0.0612181983888149,-1231.5794677734375,304.1600341796875,0.7223564982414246,0.1087502315640449,0.0772486925125122,293.1794738769531,297.1499938964844,293.1499938964844,0.0490486361086368,-1451.7271728515625,304.1523742675781,0.6890103220939636,0.0951162800192833,0.0911101251840591,293.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.5481294989585876,0.050000000745058,0.2289057075977325,290.89752197265625,291.1499938964844,274.8500061035156,271.3680114746094,286.1712646484375,293.5367431640625,291.0774841308594,1.0,0.1609702110290527,1.0,1.0,0.9853367209434508,1.0,-0.5896421670913696,0.2325220704078674,0.3571200966835022,0.1402835249900818,0.0,0.0,0.1078188344836235,25.539907455444336,25.0,483.7225341796875,-3833.6826171875,37.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,304.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.056640625,18000.0,0.0,0.0,0.0640568509697914,0.0,0.0,0.0,0.0,1.0,0.0026431700680404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064024865627288,0.1191665455698967,-0.0127640543505549,0.0,6.500955350929871e-05,0.0,0.0,4.609974384307861,0.0,0.0,0.0,0.2716473639011383,4.0,0.0,1.0
743040,293.2947692871094,297.1499938964844,293.1499938964844,0.0076865116134285,-524.9561157226562,300.41900634765625,0.5481294989585876,0.050000000745058,0.0458250679075717,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.5481294989585876,0.050000000745058,0.0482560023665428,293.2273864746094,297.1499938964844,293.1499938964844,0.0612181983888149,-1231.5794677734375,304.1600341796875,0.7223564982414246,0.1087502315640449,0.0772486925125122,293.1794738769531,297.1499938964844,293.1499938964844,0.0490486361086368,-1451.7271728515625,304.1523742675781,0.6890103220939636,0.0951162800192833,0.0911101251840591,293.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432006835937,0.5481294989585876,0.050000000745058,0.2289057075977325,290.89752197265625,291.1499938964844,274.8500061035156,271.3680114746094,286.1712646484375,293.5367431640625,291.0774841308594,1.0,0.1609702110290527,1.0,1.0,0.9853367209434508,1.0,-0.5896421670913696,0.2325220704078674,0.3571200966835022,0.1402835249900818,0.0,0.0,0.1078188344836235,25.539907455444336,25.0,483.7225341796875,-3833.6826171875,37.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,304.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.056640625,18000.0,0.0,0.0,0.0640568509697914,0.0,0.0,0.0,0.0,1.0,0.0026431700680404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064024865627288,0.1191665455698967,-0.0127640543505549,0.0,6.500955350929871e-05,0.0,0.0,4.609974384307861,0.0,0.0,0.0,0.2716473639011383,4.0,0.0,1.0
743100,293.2955017089844,297.1499938964844,293.1499938964844,0.0075123929418623,-510.7884216308594,300.48992919921875,0.547978401184082,0.050000000745058,0.0458261556923389,293.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.547978401184082,0.050000000745058,0.0482571497559547,293.23052978515625,297.1499938964844,293.1499938964844,0.05807626247406,-1186.34375,304.1638488769531,0.7190064787864685,0.1071569547057151,0.0761682093143463,293.1793518066406,297.1499938964844,293.1499938964844,0.0470686703920364,-1413.2421875,304.1554870605469,0.6879925727844238,0.0947651714086532,0.0907953605055809,293.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.547978401184082,0.050000000745058,0.2289111465215683,291.24395751953125,291.1499938964844,274.8500061035156,271.3702087402344,286.1705627441406,293.5379943847656,291.33453369140625,1.0,0.1608347445726394,1.0,1.0,0.9851475954055786,1.0,-0.5879769325256348,0.2319135963916778,0.3560633361339569,0.1397123485803604,0.0,0.0,0.0657295584678649,25.550432205200195,25.0,490.80377197265625,-3615.36376953125,37.09796524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,304.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.234375,18000.0,0.0,0.0,0.0653745532035827,0.0,0.0,0.0,0.0,1.0,0.0026456501800566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936727374792099,0.1064643338322639,-0.0127915972843766,0.0,6.63468599668704e-05,0.0,0.0,4.110041618347168,0.0,0.0,0.0,0.27021324634552,4.0,0.0,1.0
743160,293.2967224121094,297.1499938964844,293.1499938964844,0.0074213077314198,-504.1432495117188,300.5046081542969,0.5478001236915588,0.050000000745058,0.0458274409174919,293.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768615722656,0.5478001236915588,0.050000000745058,0.048258502036333,293.2339782714844,297.1499938964844,293.1499938964844,0.0559974573552608,-1157.6484375,304.16510009765625,0.7153176665306091,0.1054579243063926,0.0750190764665603,293.17950439453125,297.1499938964844,293.1499938964844,0.0460835024714469,-1394.6470947265625,304.1562805175781,0.686833918094635,0.0943627506494522,0.0904403030872345,293.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768615722656,0.5478001236915588,0.050000000745058,0.2289175689220428,291.3939208984375,291.1499938964844,274.8500061035156,271.3724365234375,286.17041015625,293.5403747558594,291.423095703125,1.0,0.1606952846050262,1.0,1.0,0.9849516153335572,1.0,-0.5861826539039612,0.2312568873167038,0.3549257516860962,0.1390994936227798,0.0,0.0,0.0335956327617168,25.56487464904785,25.0,335.8052062988281,-3401.52880859375,36.929107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,303.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.869140625,18000.0,0.0,0.0,0.0666529163718223,0.0,0.0,0.0,0.0,1.0,0.003179267514497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810891389846801,0.0989450439810752,-0.0178559049963951,0.0,6.764424324501306e-05,0.0,0.0,3.7997443675994873,0.0,0.0,0.0,0.2689642906188965,4.0,0.0,1.0
743220,293.2994689941406,297.1499938964844,293.1499938964844,0.0073382053524255,-499.52093505859375,300.4618530273437,0.5473825335502625,0.050000000745058,0.0458304621279239,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5473825335502625,0.050000000745058,0.0482616834342479,293.2413024902344,297.1499938964844,293.1499938964844,0.0528830923140049,-1116.645751953125,304.16522216796875,0.706758975982666,0.1018451452255249,0.0725428611040115,293.1802673339844,297.1499938964844,293.1499938964844,0.0451618991792202,-1378.41357421875,304.1556701660156,0.684134304523468,0.0934599861502647,0.0896161869168281,293.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5473825335502625,0.050000000745058,0.2289326339960098,291.4446105957031,291.1499938964844,274.8500061035156,271.3768310546875,286.1700744628906,293.5455627441406,291.4300231933594,1.0,0.1604018360376358,1.0,1.0,0.9845596551895142,1.0,-0.5822474360466003,0.2298150509595871,0.3524323403835296,0.1377592980861663,0.0,0.0,0.0,25.602054595947266,25.0,-71.47854614257812,-1740.8734130859375,36.566165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,299.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.41015625,18000.0,0.0,0.0,0.0684163495898246,0.0,0.0,0.0,0.0,1.0,0.0076101920567452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182802472263574,0.0694391280412674,-0.0511588789522647,0.0,6.943390326341614e-05,0.0,0.0,2.622263193130493,0.0,0.0,0.0,0.2637349367141723,4.0,0.0,1.0
743280,293.2994689941406,297.1499938964844,293.1499938964844,0.0073382053524255,-499.52093505859375,300.4618530273437,0.5473825335502625,0.050000000745058,0.0458304621279239,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5473825335502625,0.050000000745058,0.0482616834342479,293.2413024902344,297.1499938964844,293.1499938964844,0.0528830923140049,-1116.645751953125,304.16522216796875,0.706758975982666,0.1018451452255249,0.0725428611040115,293.1802673339844,297.1499938964844,293.1499938964844,0.0451618991792202,-1378.41357421875,304.1556701660156,0.684134304523468,0.0934599861502647,0.0896161869168281,293.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5473825335502625,0.050000000745058,0.2289326339960098,291.4446105957031,291.1499938964844,274.8500061035156,271.3768310546875,286.1700744628906,293.5455627441406,291.4300231933594,1.0,0.1604018360376358,1.0,1.0,0.9845596551895142,1.0,-0.5822474360466003,0.2298150509595871,0.3524323403835296,0.1377592980861663,0.0,0.0,0.0,25.602054595947266,25.0,-71.47854614257812,-1740.8734130859375,36.566165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,299.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.41015625,18000.0,0.0,0.0,0.0684163495898246,0.0,0.0,0.0,0.0,1.0,0.0076101920567452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182802472263574,0.0694391280412674,-0.0511588789522647,0.0,6.943390326341614e-05,0.0,0.0,2.622263193130493,0.0,0.0,0.0,0.2637349367141723,4.0,0.0,1.0
743340,293.2999267578125,297.1499938964844,293.1499938964844,0.0076666069217026,-533.5198364257812,300.139404296875,0.5469737648963928,0.050000000745058,0.0458334311842918,294.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5469737648963928,0.050000000745058,0.0482648089528083,293.2478942871094,297.1499938964844,293.1499938964844,0.055224735289812,-1156.916748046875,304.1562194824219,0.6973482966423035,0.0981919392943382,0.0699736922979354,293.1807556152344,297.1499938964844,293.1499938964844,0.0495110563933849,-1466.5845947265625,304.1465148925781,0.6813679337501526,0.0925960019230842,0.0887667685747146,293.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5469737648963928,0.050000000745058,0.2289474755525589,290.5285949707031,291.1499938964844,274.8500061035156,271.3812255859375,286.1669006347656,293.5469665527344,290.5096130371094,1.0,0.1600908190011978,1.0,1.0,0.9841676354408264,1.0,-0.5781697630882263,0.2283296287059784,0.3498401343822479,0.136354923248291,0.0,0.0,0.1189789324998855,25.63628578186035,25.0,-214.120849609375,-3535.23291015625,36.18858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,302.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4921875,18000.0,0.0,0.0,0.0623880177736282,0.0,0.0,0.0,0.0,1.0,0.0051419092342257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863181799650192,0.1224868595600128,-0.0361686833202838,0.0,6.33159070275724e-05,0.0,0.0,4.669939041137695,0.0,0.0,0.0,0.270530641078949,4.0,0.0,1.0
743400,293.2999267578125,297.1499938964844,293.1499938964844,0.0076666069217026,-533.5198364257812,300.139404296875,0.5469737648963928,0.050000000745058,0.0458334311842918,294.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5469737648963928,0.050000000745058,0.0482648089528083,293.2478942871094,297.1499938964844,293.1499938964844,0.055224735289812,-1156.916748046875,304.1562194824219,0.6973482966423035,0.0981919392943382,0.0699736922979354,293.1807556152344,297.1499938964844,293.1499938964844,0.0495110563933849,-1466.5845947265625,304.1465148925781,0.6813679337501526,0.0925960019230842,0.0887667685747146,293.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5469737648963928,0.050000000745058,0.2289474755525589,290.5285949707031,291.1499938964844,274.8500061035156,271.3812255859375,286.1669006347656,293.5469665527344,290.5096130371094,1.0,0.1600908190011978,1.0,1.0,0.9841676354408264,1.0,-0.5781697630882263,0.2283296287059784,0.3498401343822479,0.136354923248291,0.0,0.0,0.1189789324998855,25.63628578186035,25.0,-214.120849609375,-3535.23291015625,36.18858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,302.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4921875,18000.0,0.0,0.0,0.0623880177736282,0.0,0.0,0.0,0.0,1.0,0.0051419092342257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863181799650192,0.1224868595600128,-0.0361686833202838,0.0,6.33159070275724e-05,0.0,0.0,4.669939041137695,0.0,0.0,0.0,0.270530641078949,4.0,0.0,1.0
743460,293.30029296875,297.1499938964844,293.1499938964844,0.007309969048947,-501.4913330078125,300.2864685058594,0.5466864705085754,0.050000000745058,0.0458355322480201,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5466864705085754,0.050000000745058,0.0482670217752456,293.2530212402344,297.1499938964844,293.1499938964844,0.0479024872183799,-1054.10986328125,304.16619873046875,0.6882233023643494,0.094673715531826,0.0675205066800117,293.1803283691406,297.1499938964844,293.1499938964844,0.0447856932878494,-1374.2371826171875,304.1554260253906,0.6792289614677429,0.0919047966599464,0.0881000757217407,293.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5466864705085754,0.050000000745058,0.2289579808712005,291.2045593261719,291.1499938964844,274.8500061035156,271.3856201171875,286.16229248046875,293.546630859375,291.3203125,1.0,0.1597731709480285,1.0,1.0,0.9837621450424194,1.0,-0.5744432806968689,0.2269971370697021,0.3474461138248443,0.1350229680538177,0.0,0.0,0.0733249709010124,25.650537490844727,25.0,542.6245727539062,-3646.1552734375,35.82932662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.46484375,18000.0,0.0,0.0,0.0634948387742042,0.0,0.0,0.0,0.0,1.0,0.002535909647122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970189422369003,0.1088409796357154,-0.0118220392614603,0.0,6.443919119192287e-05,0.0,0.0,4.207193374633789,0.0,0.0,0.0,0.2705636322498321,4.0,0.0,1.0
743520,293.30029296875,297.1499938964844,293.1499938964844,0.007309969048947,-501.4913330078125,300.2864685058594,0.5466864705085754,0.050000000745058,0.0458355322480201,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5466864705085754,0.050000000745058,0.0482670217752456,293.2530212402344,297.1499938964844,293.1499938964844,0.0479024872183799,-1054.10986328125,304.16619873046875,0.6882233023643494,0.094673715531826,0.0675205066800117,293.1803283691406,297.1499938964844,293.1499938964844,0.0447856932878494,-1374.2371826171875,304.1554260253906,0.6792289614677429,0.0919047966599464,0.0881000757217407,293.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5466864705085754,0.050000000745058,0.2289579808712005,291.2045593261719,291.1499938964844,274.8500061035156,271.3856201171875,286.16229248046875,293.546630859375,291.3203125,1.0,0.1597731709480285,1.0,1.0,0.9837621450424194,1.0,-0.5744432806968689,0.2269971370697021,0.3474461138248443,0.1350229680538177,0.0,0.0,0.0733249709010124,25.650537490844727,25.0,542.6245727539062,-3646.1552734375,35.82932662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.46484375,18000.0,0.0,0.0,0.0634948387742042,0.0,0.0,0.0,0.0,1.0,0.002535909647122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970189422369003,0.1088409796357154,-0.0118220392614603,0.0,6.443919119192287e-05,0.0,0.0,4.207193374633789,0.0,0.0,0.0,0.2705636322498321,4.0,0.0,1.0
743580,293.302978515625,297.1499938964844,293.1499938964844,0.0071488455869257,-489.6812744140625,300.305419921875,0.5463430285453796,0.050000000745058,0.0458380505442619,294.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.5463430285453796,0.050000000745058,0.0482696741819381,293.25897216796875,297.1499938964844,293.1499938964844,0.0435924530029296,-997.2490234375,304.1678466796875,0.6782594323158264,0.0908567383885383,0.0649106800556182,293.18072509765625,297.1499938964844,293.1499938964844,0.0429886057972908,-1340.65087890625,304.156494140625,0.6767722368240356,0.0910537540912628,0.0873411521315574,293.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.5463430285453796,0.050000000745058,0.2289705574512481,291.4623718261719,291.1499938964844,274.8500061035156,271.3900451660156,286.1605529785156,293.5517578125,291.4734191894531,1.0,0.159445509314537,1.0,1.0,0.9833565950393676,1.0,-0.5704216957092285,0.2255579978227615,0.3448637127876282,0.1335901021957397,0.0,0.0,0.0086809191852808,25.67285346984864,25.0,236.4745330810547,-3239.542236328125,35.45118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,302.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3671875,18000.0,0.0,0.0,0.0660297125577926,0.0,0.0,0.0,0.0,1.0,0.0036930968053638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729932561516761,0.0960471555590629,-0.0230538956820964,0.0,6.701175880152732e-05,0.0,0.0,3.6743240356445312,0.0,0.0,0.0,0.2682640254497528,4.0,0.0,1.0
743640,293.302978515625,297.1499938964844,293.1499938964844,0.0071488455869257,-489.6812744140625,300.305419921875,0.5463430285453796,0.050000000745058,0.0458380505442619,294.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.5463430285453796,0.050000000745058,0.0482696741819381,293.25897216796875,297.1499938964844,293.1499938964844,0.0435924530029296,-997.2490234375,304.1678466796875,0.6782594323158264,0.0908567383885383,0.0649106800556182,293.18072509765625,297.1499938964844,293.1499938964844,0.0429886057972908,-1340.65087890625,304.156494140625,0.6767722368240356,0.0910537540912628,0.0873411521315574,293.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.5463430285453796,0.050000000745058,0.2289705574512481,291.4623718261719,291.1499938964844,274.8500061035156,271.3900451660156,286.1605529785156,293.5517578125,291.4734191894531,1.0,0.159445509314537,1.0,1.0,0.9833565950393676,1.0,-0.5704216957092285,0.2255579978227615,0.3448637127876282,0.1335901021957397,0.0,0.0,0.0086809191852808,25.67285346984864,25.0,236.4745330810547,-3239.542236328125,35.45118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,302.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3671875,18000.0,0.0,0.0,0.0660297125577926,0.0,0.0,0.0,0.0,1.0,0.0036930968053638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729932561516761,0.0960471555590629,-0.0230538956820964,0.0,6.701175880152732e-05,0.0,0.0,3.6743240356445312,0.0,0.0,0.0,0.2682640254497528,4.0,0.0,1.0
743700,293.3044128417969,297.1499938964844,293.1499938964844,0.0071127330884337,-487.8205871582031,300.279541015625,0.5461471080780029,0.050000000745058,0.0458394922316074,294.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4741516113281,0.5461471080780029,0.050000000745058,0.0482711903750896,293.2620544433594,297.1499938964844,293.1499938964844,0.0419087596237659,-975.9224853515624,304.16766357421875,0.6729422211647034,0.0888727009296417,0.0635386481881141,293.18115234375,297.1499938964844,293.1499938964844,0.0425805114209651,-1333.651123046875,304.1560363769531,0.6753712892532349,0.09058478474617,0.0869088768959045,293.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4741516113281,0.5461471080780029,0.050000000745058,0.2289777547121048,291.4748840332031,291.1499938964844,274.8500061035156,271.3922424316406,286.1596069335937,293.554443359375,291.458740234375,1.0,0.1592760682106018,1.0,1.0,0.9831538200378418,1.0,-0.5682685375213623,0.2247856110334396,0.3434829115867615,0.1328277885913849,0.0,0.0,0.0,25.687408447265625,25.0,-76.44666290283203,-1520.43359375,35.252410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,299.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.646484375,18000.0,0.0,0.0,0.0668226480484008,0.0,0.0,0.0,0.0,1.0,0.0078806839883327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150794424116611,0.0676100403070449,-0.0525306016206741,0.0,6.781649426557124e-05,0.0,0.0,2.550889015197754,0.0,0.0,0.0,0.2634992301464081,4.0,0.0,1.0
743760,293.305419921875,297.1499938964844,293.1499938964844,0.007212808355689,-500.1806945800781,300.1662292480469,0.5459513068199158,0.050000000745058,0.0458409339189529,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5459513068199158,0.050000000745058,0.0482727102935314,293.2649841308594,297.1499938964844,293.1499938964844,0.0422354377806186,-984.1719360351562,304.16375732421875,0.6675310134887695,0.0868812352418899,0.0621483214199543,293.1815185546875,297.1499938964844,293.1499938964844,0.0442559532821178,-1367.9852294921875,304.1517639160156,0.6739370822906494,0.0901168286800384,0.0864647105336189,293.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5459513068199158,0.050000000745058,0.2289849668741226,291.2008361816406,291.1499938964844,274.8500061035156,271.3944396972656,286.1581726074219,293.5565185546875,290.88433837890625,1.0,0.1591031700372696,1.0,1.0,0.9829464554786682,1.0,-0.5660790801048279,0.224001333117485,0.342077761888504,0.1320514976978302,0.0,0.0,0.0058463453315198,25.701663970947266,25.0,-1303.338623046875,-0.0,35.05057907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,298.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.125,18000.0,0.0,0.0,0.065570168197155,0.0,0.0,0.0,0.0,1.0,0.0115898624062538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001500639773439,0.0663693472743034,-0.0662192851305008,0.0,6.654538447037339e-05,0.0,0.0,2.4725966453552246,0.0,0.0,0.0,0.2624499499797821,4.0,0.0,1.0
743820,293.30419921875,297.1499938964844,293.1499938964844,0.007287255488336,-507.7035827636719,299.9820861816406,0.5456520915031433,0.050000000745058,0.0458431504666805,294.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266845703125,0.5456520915031433,0.050000000745058,0.0482750460505485,293.26904296875,297.1499938964844,293.1499938964844,0.0399164929986,-956.7409057617188,304.1640014648437,0.6571897268295288,0.0831394717097282,0.0594766996800899,293.1811828613281,297.1499938964844,293.1499938964844,0.0446571335196495,-1377.36328125,304.15155029296875,0.67152339220047,0.0893812626600265,0.0857056081295013,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266845703125,0.5456520915031433,0.050000000745058,0.2289960235357284,290.7715148925781,291.1499938964844,274.8500061035156,271.3988342285156,286.1510925292969,293.55438232421875,290.9858703613281,1.0,0.1587532758712768,1.0,1.0,0.982531726360321,1.0,-0.5619804263114929,0.2225539684295654,0.3394264578819275,0.1305574476718902,0.0,0.0,0.12189881503582,25.71483612060547,25.0,476.0517578125,-3822.418212890625,34.66202926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,304.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.298828125,18000.0,0.0,0.0,0.0602645799517631,0.0,0.0,0.0,0.0,1.0,0.002834262792021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088510379195213,0.1233713328838348,-0.0145202921703457,0.0,6.116088479757309e-05,0.0,0.0,4.7717108726501465,0.0,0.0,0.0,0.2720649540424347,4.0,0.0,1.0
743880,293.30419921875,297.1499938964844,293.1499938964844,0.007287255488336,-507.7035827636719,299.9820861816406,0.5456520915031433,0.050000000745058,0.0458431504666805,294.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266845703125,0.5456520915031433,0.050000000745058,0.0482750460505485,293.26904296875,297.1499938964844,293.1499938964844,0.0399164929986,-956.7409057617188,304.1640014648437,0.6571897268295288,0.0831394717097282,0.0594766996800899,293.1811828613281,297.1499938964844,293.1499938964844,0.0446571335196495,-1377.36328125,304.15155029296875,0.67152339220047,0.0893812626600265,0.0857056081295013,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266845703125,0.5456520915031433,0.050000000745058,0.2289960235357284,290.7715148925781,291.1499938964844,274.8500061035156,271.3988342285156,286.1510925292969,293.55438232421875,290.9858703613281,1.0,0.1587532758712768,1.0,1.0,0.982531726360321,1.0,-0.5619804263114929,0.2225539684295654,0.3394264578819275,0.1305574476718902,0.0,0.0,0.12189881503582,25.71483612060547,25.0,476.0517578125,-3822.418212890625,34.66202926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,304.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.298828125,18000.0,0.0,0.0,0.0602645799517631,0.0,0.0,0.0,0.0,1.0,0.002834262792021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088510379195213,0.1233713328838348,-0.0145202921703457,0.0,6.116088479757309e-05,0.0,0.0,4.7717108726501465,0.0,0.0,0.0,0.2720649540424347,4.0,0.0,1.0
743940,293.305908203125,297.1499938964844,293.1499938964844,0.0069870422594249,-482.1173095703125,300.1241760253906,0.54541015625,0.050000000745058,0.0458449497818946,294.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.54541015625,0.050000000745058,0.0482769422233104,293.2727966308594,297.1499938964844,293.1499938964844,0.0340518131852149,-876.2326049804688,304.1688232421875,0.6472163200378418,0.0793653801083564,0.0568788163363933,293.180908203125,297.1499938964844,293.1499938964844,0.0411143712699413,-1308.9266357421875,304.1566467285156,0.669449508190155,0.0886491164565086,0.085047647356987,293.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.54541015625,0.050000000745058,0.2290050238370895,291.4091796875,291.1499938964844,274.8500061035156,271.4032287597656,286.1463928222656,293.557373046875,291.45904541015625,1.0,0.1584033668041229,1.0,1.0,0.982116997241974,1.0,-0.5580883026123047,0.2212133109569549,0.3368749916553497,0.1290700286626815,0.0,0.0,0.0359129421412944,25.718307495117188,25.0,424.3095703125,-3388.58740234375,34.28728103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,303.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.640625,18000.0,0.0,0.0,0.0631580054759979,0.0,0.0,0.0,0.0,1.0,0.0030694550368934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831131786108017,0.0998937636613845,-0.0167805831879377,0.0,6.40973448753357e-05,0.0,0.0,3.8413028717041016,0.0,0.0,0.0,0.2691819369792938,4.0,0.0,1.0
744000,293.305908203125,297.1499938964844,293.1499938964844,0.0069870422594249,-482.1173095703125,300.1241760253906,0.54541015625,0.050000000745058,0.0458449497818946,294.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.54541015625,0.050000000745058,0.0482769422233104,293.2727966308594,297.1499938964844,293.1499938964844,0.0340518131852149,-876.2326049804688,304.1688232421875,0.6472163200378418,0.0793653801083564,0.0568788163363933,293.180908203125,297.1499938964844,293.1499938964844,0.0411143712699413,-1308.9266357421875,304.1566467285156,0.669449508190155,0.0886491164565086,0.085047647356987,293.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.54541015625,0.050000000745058,0.2290050238370895,291.4091796875,291.1499938964844,274.8500061035156,271.4032287597656,286.1463928222656,293.557373046875,291.45904541015625,1.0,0.1584033668041229,1.0,1.0,0.982116997241974,1.0,-0.5580883026123047,0.2212133109569549,0.3368749916553497,0.1290700286626815,0.0,0.0,0.0359129421412944,25.718307495117188,25.0,424.3095703125,-3388.58740234375,34.28728103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,303.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.640625,18000.0,0.0,0.0,0.0631580054759979,0.0,0.0,0.0,0.0,1.0,0.0030694550368934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831131786108017,0.0998937636613845,-0.0167805831879377,0.0,6.40973448753357e-05,0.0,0.0,3.8413028717041016,0.0,0.0,0.0,0.2691819369792938,4.0,0.0,1.0
