time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744060,293.30865478515625,297.1499938964844,293.1499938964844,0.0068932655267417,-476.2628784179688,300.0927124023437,0.5450854897499084,0.050000000745058,0.0458473712205886,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.5450854897499084,0.050000000745058,0.0482794865965843,293.2771301269531,297.1499938964844,293.1499938964844,0.0305766183882951,-829.9082641601562,304.1683044433594,0.6366287469863892,0.0753772184252739,0.0541202016174793,293.18145751953125,297.1499938964844,293.1499938964844,0.0400795750319957,-1290.484619140625,304.1560974121094,0.6668656468391418,0.0877578929066658,0.0842367112636566,293.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.5450854897499084,0.050000000745058,0.2290171086788177,291.4994812011719,291.1499938964844,274.8500061035156,271.4076538085937,286.141845703125,293.5627136230469,291.47186279296875,1.0,0.1580456793308258,1.0,1.0,0.9816918969154358,1.0,-0.5538249015808105,0.2197570353746414,0.3340678513050079,0.1274166405200958,0.0,0.0,0.0,25.733842849731445,25.0,-162.05999755859375,-975.49853515625,33.89108657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,299.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18211.28515625,18000.0,0.0,0.0,0.0652656406164169,0.0,0.0,0.0,0.0,1.0,0.0085371052846312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088572818785905,0.0644978955388069,-0.0556406155228614,0.0,6.623632361879572e-05,0.0,0.0,2.427587509155273,0.0,0.0,0.0,0.2630665898323059,4.0,0.0,1.0
744120,293.30865478515625,297.1499938964844,293.1499938964844,0.0068932655267417,-476.2628784179688,300.0927124023437,0.5450854897499084,0.050000000745058,0.0458473712205886,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.5450854897499084,0.050000000745058,0.0482794865965843,293.2771301269531,297.1499938964844,293.1499938964844,0.0305766183882951,-829.9082641601562,304.1683044433594,0.6366287469863892,0.0753772184252739,0.0541202016174793,293.18145751953125,297.1499938964844,293.1499938964844,0.0400795750319957,-1290.484619140625,304.1560974121094,0.6668656468391418,0.0877578929066658,0.0842367112636566,293.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.5450854897499084,0.050000000745058,0.2290171086788177,291.4994812011719,291.1499938964844,274.8500061035156,271.4076538085937,286.141845703125,293.5627136230469,291.47186279296875,1.0,0.1580456793308258,1.0,1.0,0.9816918969154358,1.0,-0.5538249015808105,0.2197570353746414,0.3340678513050079,0.1274166405200958,0.0,0.0,0.0,25.733842849731445,25.0,-162.05999755859375,-975.49853515625,33.89108657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,299.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18211.28515625,18000.0,0.0,0.0,0.0652656406164169,0.0,0.0,0.0,0.0,1.0,0.0085371052846312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088572818785905,0.0644978955388069,-0.0556406155228614,0.0,6.623632361879572e-05,0.0,0.0,2.427587509155273,0.0,0.0,0.0,0.2630665898323059,4.0,0.0,1.0
744180,293.30841064453125,297.1499938964844,293.1499938964844,0.0072145229205489,-511.5712585449219,299.7169494628906,0.5447717905044556,0.050000000745058,0.0458497181534767,294.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5447717905044556,0.050000000745058,0.0482819601893425,293.2803955078125,297.1499938964844,293.1499938964844,0.0313217714428901,-851.19677734375,304.1610107421875,0.6259614825248718,0.0714877545833587,0.0513561777770519,293.181640625,297.1499938964844,293.1499938964844,0.0445338226854801,-1380.9429931640625,304.1466979980469,0.6642386317253113,0.0869217067956924,0.0834050476551055,293.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5447717905044556,0.050000000745058,0.2290288358926773,290.5087585449219,291.1499938964844,274.8500061035156,271.4120483398437,286.1334228515625,293.56365966796875,290.4746398925781,1.0,0.1576808989048004,1.0,1.0,0.9812667369842528,1.0,-0.5495294332504272,0.2183179706335067,0.3312114477157593,0.125693991780281,0.0,0.0,0.119344986975193,25.74639320373535,25.0,-223.04684448242188,-3484.736328125,33.49225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,302.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17788.6875,18000.0,0.0,0.0,0.0586498752236366,0.0,0.0,0.0,0.0,1.0,0.0054125906899571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860472545027732,0.1240961849689483,-0.0380489267408847,0.0,5.952216815785505e-05,0.0,0.0,4.729769229888916,0.0,0.0,0.0,0.2706330716609955,4.0,0.0,1.0
744240,293.30841064453125,297.1499938964844,293.1499938964844,0.0072145229205489,-511.5712585449219,299.7169494628906,0.5447717905044556,0.050000000745058,0.0458497181534767,294.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5447717905044556,0.050000000745058,0.0482819601893425,293.2803955078125,297.1499938964844,293.1499938964844,0.0313217714428901,-851.19677734375,304.1610107421875,0.6259614825248718,0.0714877545833587,0.0513561777770519,293.181640625,297.1499938964844,293.1499938964844,0.0445338226854801,-1380.9429931640625,304.1466979980469,0.6642386317253113,0.0869217067956924,0.0834050476551055,293.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5447717905044556,0.050000000745058,0.2290288358926773,290.5087585449219,291.1499938964844,274.8500061035156,271.4120483398437,286.1334228515625,293.56365966796875,290.4746398925781,1.0,0.1576808989048004,1.0,1.0,0.9812667369842528,1.0,-0.5495294332504272,0.2183179706335067,0.3312114477157593,0.125693991780281,0.0,0.0,0.119344986975193,25.74639320373535,25.0,-223.04684448242188,-3484.736328125,33.49225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,302.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17788.6875,18000.0,0.0,0.0,0.0586498752236366,0.0,0.0,0.0,0.0,1.0,0.0054125906899571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860472545027732,0.1240961849689483,-0.0380489267408847,0.0,5.952216815785505e-05,0.0,0.0,4.729769229888916,0.0,0.0,0.0,0.2706330716609955,4.0,0.0,1.0
744300,293.3076477050781,297.1499938964844,293.1499938964844,0.007066888269037,-496.505859375,299.7753295898437,0.5446746945381165,0.050000000745058,0.0458504483103752,294.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72369384765625,0.5446746945381165,0.050000000745058,0.0482827313244342,293.28106689453125,297.1499938964844,293.1499938964844,0.028263472020626,-805.5617065429688,304.1645812988281,0.6209068894386292,0.0697068944573402,0.050076451152563,293.18115234375,297.1499938964844,293.1499938964844,0.0422033928334713,-1335.3013916015625,304.1515808105469,0.6632503867149353,0.0866147577762603,0.0830838978290557,293.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72369384765625,0.5446746945381165,0.050000000745058,0.2290324866771698,290.76763916015625,291.1499938964844,274.8500061035156,271.41424560546875,286.1275329589844,293.5619201660156,290.989501953125,1.0,0.1575000137090683,1.0,1.0,0.9810541272163392,1.0,-0.5476142764091492,0.2177009582519531,0.329913318157196,0.1248752251267433,0.0,0.0,0.1229426488280296,25.74283218383789,25.0,499.4496765136719,-3798.569091796875,33.306968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,304.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.55078125,18000.0,0.0,0.0,0.0585652366280555,0.0,0.0,0.0,0.0,1.0,0.0028318571858108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094598621129989,0.123962178826332,-0.0145023176446557,0.0,5.9436268202262e-05,0.0,0.0,4.796844482421875,0.0,0.0,0.0,0.2721553146839142,4.0,0.0,1.0
744360,293.3080139160156,297.1499938964844,293.1499938964844,0.0068830782547593,-479.8528442382813,299.8870849609375,0.5445948243141174,0.050000000745058,0.0458510555326938,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5445948243141174,0.050000000745058,0.0482833683490753,293.2816772460937,297.1499938964844,293.1499938964844,0.0251945275813341,-759.5303955078125,304.16754150390625,0.6157897114753723,0.0679235011339187,0.0488352216780185,293.1807556152344,297.1499938964844,293.1499938964844,0.0399589128792285,-1291.4598388671875,304.15533447265625,0.6623654961585999,0.0862981900572776,0.0827935114502906,293.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5445948243141174,0.050000000745058,0.2290355116128921,291.1950378417969,291.1499938964844,274.8500061035156,271.4164428710937,286.1228942871094,293.5624389648437,291.3313903808594,1.0,0.1573211401700973,1.0,1.0,0.9808369278907776,1.0,-0.5457812547683716,0.2171200513839721,0.3286612033843994,0.1240722686052322,0.0,0.0,0.0762261748313903,25.736597061157227,25.0,596.2161254882812,-3611.88671875,33.12766647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,304.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.310546875,18000.0,0.0,0.0,0.0600942187011241,0.0,0.0,0.0,0.0,1.0,0.0024942941963672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986082032322883,0.1100735813379287,-0.0114653715863823,0.0,6.098799349274486e-05,0.0,0.0,4.258467674255371,0.0,0.0,0.0,0.2707625329494476,4.0,0.0,1.0
744420,293.310302734375,297.1499938964844,293.1499938964844,0.0067154550924897,-466.62646484375,299.9291687011719,0.5443770289421082,0.050000000745058,0.0458526983857154,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.5443770289421082,0.050000000745058,0.0482850968837738,293.2835693359375,297.1499938964844,293.1499938964844,0.0221161097288131,-708.3709106445312,304.1668395996094,0.6040048003196716,0.0642063841223716,0.0462701581418514,293.1807556152344,297.1499938964844,293.1499938964844,0.0380863770842552,-1255.948974609375,304.1565246582031,0.6602360010147095,0.0855206325650215,0.0821037217974662,293.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.5443770289421082,0.050000000745058,0.2290437221527099,291.5030517578125,291.1499938964844,274.8500061035156,271.4208374023437,286.1156005859375,293.5671081542969,291.5201721191406,1.0,0.1569637358188629,1.0,1.0,0.9804025292396544,1.0,-0.5418890118598938,0.2158651649951934,0.3260238170623779,0.1224154159426689,0.0,0.0,0.0022992915473878,25.7338809967041,25.0,275.9666442871094,-3173.61865234375,32.758811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,302.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.0630964487791061,0.0,0.0,0.0,0.0,1.0,0.0037620242219418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718786418437957,0.0956407263875007,-0.0237620901316404,0.0,6.403487350326031e-05,0.0,0.0,3.658212900161743,0.0,0.0,0.0,0.2681968808174133,4.0,0.0,1.0
744480,293.310302734375,297.1499938964844,293.1499938964844,0.0067154550924897,-466.62646484375,299.9291687011719,0.5443770289421082,0.050000000745058,0.0458526983857154,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.5443770289421082,0.050000000745058,0.0482850968837738,293.2835693359375,297.1499938964844,293.1499938964844,0.0221161097288131,-708.3709106445312,304.1668395996094,0.6040048003196716,0.0642063841223716,0.0462701581418514,293.1807556152344,297.1499938964844,293.1499938964844,0.0380863770842552,-1255.948974609375,304.1565246582031,0.6602360010147095,0.0855206325650215,0.0821037217974662,293.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.5443770289421082,0.050000000745058,0.2290437221527099,291.5030517578125,291.1499938964844,274.8500061035156,271.4208374023437,286.1156005859375,293.5671081542969,291.5201721191406,1.0,0.1569637358188629,1.0,1.0,0.9804025292396544,1.0,-0.5418890118598938,0.2158651649951934,0.3260238170623779,0.1224154159426689,0.0,0.0,0.0022992915473878,25.7338809967041,25.0,275.9666442871094,-3173.61865234375,32.758811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,302.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.0630964487791061,0.0,0.0,0.0,0.0,1.0,0.0037620242219418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718786418437957,0.0956407263875007,-0.0237620901316404,0.0,6.403487350326031e-05,0.0,0.0,3.658212900161743,0.0,0.0,0.0,0.2681968808174133,4.0,0.0,1.0
744540,293.31201171875,297.1499938964844,293.1499938964844,0.0068068266846239,-480.4717102050781,299.75079345703125,0.5441197752952576,0.050000000745058,0.0458546429872512,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5441197752952576,0.050000000745058,0.0482871457934379,293.2852783203125,297.1499938964844,293.1499938964844,0.0209092311561107,-694.939208984375,304.1629943847656,0.5906659364700317,0.0604738742113113,0.0436473898589611,293.18115234375,297.1499938964844,293.1499938964844,0.0398328751325607,-1293.1717529296875,304.1509704589844,0.6577480435371399,0.0846637338399887,0.0812972709536552,293.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5441197752952576,0.050000000745058,0.2290534228086471,291.1506042480469,291.1499938964844,274.8500061035156,271.4252319335937,286.1083374023437,293.5712280273437,290.7973022460937,1.0,0.1566036194562912,1.0,1.0,0.9799680709838868,1.0,-0.5377899408340454,0.2145098149776458,0.3232801258563995,0.1207473501563072,0.0,0.0,0.0085485130548477,25.73810768127441,25.0,-1369.3865966796875,-0.0,32.37990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.6484375,18000.0,0.0,0.0,0.0622101724147796,0.0,0.0,0.0,0.0,1.0,0.0121098412200808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002026468864642,0.0676197111606597,-0.067417062819004,0.0,6.313541962299496e-05,0.0,0.0,2.5169026851654053,0.0,0.0,0.0,0.2624668776988983,4.0,0.0,1.0
744600,293.31201171875,297.1499938964844,293.1499938964844,0.0068068266846239,-480.4717102050781,299.75079345703125,0.5441197752952576,0.050000000745058,0.0458546429872512,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5441197752952576,0.050000000745058,0.0482871457934379,293.2852783203125,297.1499938964844,293.1499938964844,0.0209092311561107,-694.939208984375,304.1629943847656,0.5906659364700317,0.0604738742113113,0.0436473898589611,293.18115234375,297.1499938964844,293.1499938964844,0.0398328751325607,-1293.1717529296875,304.1509704589844,0.6577480435371399,0.0846637338399887,0.0812972709536552,293.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5441197752952576,0.050000000745058,0.2290534228086471,291.1506042480469,291.1499938964844,274.8500061035156,271.4252319335937,286.1083374023437,293.5712280273437,290.7973022460937,1.0,0.1566036194562912,1.0,1.0,0.9799680709838868,1.0,-0.5377899408340454,0.2145098149776458,0.3232801258563995,0.1207473501563072,0.0,0.0,0.0085485130548477,25.73810768127441,25.0,-1369.3865966796875,-0.0,32.37990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.6484375,18000.0,0.0,0.0,0.0622101724147796,0.0,0.0,0.0,0.0,1.0,0.0121098412200808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002026468864642,0.0676197111606597,-0.067417062819004,0.0,6.313541962299496e-05,0.0,0.0,2.5169026851654053,0.0,0.0,0.0,0.2624668776988983,4.0,0.0,1.0
744660,293.3095397949219,297.1499938964844,293.1499938964844,0.0068558901548385,-485.60296630859375,299.5665588378906,0.5439774990081787,0.050000000745058,0.0458557270467281,294.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.5439774990081787,0.050000000745058,0.0482882894575595,293.2845764160156,297.1499938964844,293.1499938964844,0.0189874619245529,-663.8803100585938,304.1623229980469,0.5775309801101685,0.0571810640394687,0.0412487834692001,293.18023681640625,297.1499938964844,293.1499938964844,0.0399529673159122,-1296.926513671875,304.1513671875,0.6558069586753845,0.0840537324547767,0.0806449651718139,293.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.5439774990081787,0.050000000745058,0.2290588468313217,290.7565612792969,291.1499938964844,274.8500061035156,271.4296569824219,286.0973205566406,293.56787109375,290.9848937988281,1.0,0.1562488079071045,1.0,1.0,0.9795284271240234,1.0,-0.5341375470161438,0.2133058607578277,0.3208316564559936,0.1192597448825836,0.0,0.0,0.1243687868118286,25.7247314453125,25.0,514.7648315429688,-3772.597412109375,32.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.365234375,18000.0,0.0,0.0,0.0571974329650402,0.0,0.0,0.0,0.0,1.0,0.0028526962269097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099106818437576,0.1246129646897316,-0.0147022819146513,0.0,5.8048124628840014e-05,0.0,0.0,4.823481559753418,0.0,0.0,0.0,0.2722473740577698,4.0,0.0,1.0
744720,293.3095397949219,297.1499938964844,293.1499938964844,0.0068558901548385,-485.60296630859375,299.5665588378906,0.5439774990081787,0.050000000745058,0.0458557270467281,294.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.5439774990081787,0.050000000745058,0.0482882894575595,293.2845764160156,297.1499938964844,293.1499938964844,0.0189874619245529,-663.8803100585938,304.1623229980469,0.5775309801101685,0.0571810640394687,0.0412487834692001,293.18023681640625,297.1499938964844,293.1499938964844,0.0399529673159122,-1296.926513671875,304.1513671875,0.6558069586753845,0.0840537324547767,0.0806449651718139,293.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.5439774990081787,0.050000000745058,0.2290588468313217,290.7565612792969,291.1499938964844,274.8500061035156,271.4296569824219,286.0973205566406,293.56787109375,290.9848937988281,1.0,0.1562488079071045,1.0,1.0,0.9795284271240234,1.0,-0.5341375470161438,0.2133058607578277,0.3208316564559936,0.1192597448825836,0.0,0.0,0.1243687868118286,25.7247314453125,25.0,514.7648315429688,-3772.597412109375,32.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.365234375,18000.0,0.0,0.0,0.0571974329650402,0.0,0.0,0.0,0.0,1.0,0.0028526962269097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099106818437576,0.1246129646897316,-0.0147022819146513,0.0,5.8048124628840014e-05,0.0,0.0,4.823481559753418,0.0,0.0,0.0,0.2722473740577698,4.0,0.0,1.0
744780,293.31036376953125,297.1499938964844,293.1499938964844,0.0065721496939659,-459.953369140625,299.7391967773437,0.5439190864562988,0.050000000745058,0.0458561815321445,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5439190864562988,0.050000000745058,0.0482887662947177,293.283203125,297.1499938964844,293.1499938964844,0.0160142239183187,-600.6251220703125,304.1630249023437,0.5648606419563293,0.0540541559457778,0.0390686765313148,293.1793518066406,297.1499938964844,293.1499938964844,0.0366016700863838,-1231.1173095703125,304.15625,0.6543079614639282,0.0834694728255271,0.0801214873790741,293.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5439190864562988,0.050000000745058,0.2290611267089843,291.42437744140625,291.1499938964844,274.8500061035156,271.4340515136719,286.09100341796875,293.5698547363281,291.4850769042969,1.0,0.1559077650308609,1.0,1.0,0.9790887236595154,1.0,-0.530896782875061,0.2122224271297454,0.3186743259429931,0.1179786622524261,0.0,0.0,0.0347039736807346,25.70004272460937,25.0,464.67724609375,-3337.08251953125,31.708702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8515625,18000.0,0.0,0.0,0.0605616755783557,0.0,0.0,0.0,0.0,1.0,0.0030663318466395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832375735044479,0.0999914482235908,-0.0167538747191429,0.0,6.146240048110485e-05,0.0,0.0,3.846153736114502,0.0,0.0,0.0,0.2692152261734009,4.0,0.0,1.0
744840,293.31036376953125,297.1499938964844,293.1499938964844,0.0065721496939659,-459.953369140625,299.7391967773437,0.5439190864562988,0.050000000745058,0.0458561815321445,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5439190864562988,0.050000000745058,0.0482887662947177,293.283203125,297.1499938964844,293.1499938964844,0.0160142239183187,-600.6251220703125,304.1630249023437,0.5648606419563293,0.0540541559457778,0.0390686765313148,293.1793518066406,297.1499938964844,293.1499938964844,0.0366016700863838,-1231.1173095703125,304.15625,0.6543079614639282,0.0834694728255271,0.0801214873790741,293.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5439190864562988,0.050000000745058,0.2290611267089843,291.42437744140625,291.1499938964844,274.8500061035156,271.4340515136719,286.09100341796875,293.5698547363281,291.4850769042969,1.0,0.1559077650308609,1.0,1.0,0.9790887236595154,1.0,-0.530896782875061,0.2122224271297454,0.3186743259429931,0.1179786622524261,0.0,0.0,0.0347039736807346,25.70004272460937,25.0,464.67724609375,-3337.08251953125,31.708702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8515625,18000.0,0.0,0.0,0.0605616755783557,0.0,0.0,0.0,0.0,1.0,0.0030663318466395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832375735044479,0.0999914482235908,-0.0167538747191429,0.0,6.146240048110485e-05,0.0,0.0,3.846153736114502,0.0,0.0,0.0,0.2692152261734009,4.0,0.0,1.0
744900,293.3113098144531,297.1499938964844,293.1499938964844,0.0065127722918987,-455.5081481933594,299.7415771484375,0.5438653826713562,0.050000000745058,0.0458565913140773,294.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5438653826713562,0.050000000745058,0.0482892021536827,293.28271484375,297.1499938964844,293.1499938964844,0.0150721119716763,-580.236572265625,304.1623840332031,0.5581187605857849,0.0524601563811302,0.0379584915935993,293.17926025390625,297.1499938964844,293.1499938964844,0.0359748676419258,-1219.3121337890625,304.1562194824219,0.653380811214447,0.083114393055439,0.0798038840293884,293.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5438653826713562,0.050000000745058,0.2290631830692291,291.516357421875,291.1499938964844,274.8500061035156,271.4362487792969,286.0893859863281,293.5721130371094,291.53680419921875,1.0,0.1557397842407226,1.0,1.0,0.9788689017295836,1.0,-0.5291867256164551,0.2116211056709289,0.3175656497478485,0.1173675209283828,0.0,0.0,0.0005685576470568,25.692646026611328,25.0,293.8393249511719,-3146.34765625,31.54550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,302.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.958984375,18000.0,0.0,0.0,0.0620736479759216,0.0,0.0,0.0,0.0,1.0,0.0037727155722677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716550424695015,0.0955278277397155,-0.0238727796822786,0.0,6.299686356214806e-05,0.0,0.0,3.6539602279663086,0.0,0.0,0.0,0.2681845128536224,4.0,0.0,1.0
744960,293.3122253417969,297.1499938964844,293.1499938964844,0.0064798002131283,-453.7756042480469,299.71856689453125,0.5438048243522644,0.050000000745058,0.0458570569753646,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5347900390625,0.5438048243522644,0.050000000745058,0.0482896864414215,293.2821655273437,297.1499938964844,293.1499938964844,0.0142943477258086,-563.4056396484375,304.1615295410156,0.5512269139289856,0.050885934382677,0.0368497185409069,293.1792907714844,297.1499938964844,293.1499938964844,0.0356800630688667,-1214.3017578125,304.1556091308594,0.6523720026016235,0.082741230726242,0.0794587805867195,293.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5347900390625,0.5438048243522644,0.050000000745058,0.2290654927492141,291.534912109375,291.1499938964844,274.8500061035156,271.4384460449219,286.0882568359375,293.5743103027344,291.49072265625,1.0,0.1555729359388351,1.0,1.0,0.9786463975906372,1.0,-0.5274458527565002,0.2109900712966919,0.3164557814598083,0.1167869120836258,0.0,0.0,0.0,25.68697738647461,25.0,-281.6867980957031,-466.6686401367188,31.38160514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,299.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.44140625,18000.0,0.0,0.0,0.0630268901586532,0.0,0.0,0.0,0.0,1.0,0.0091824401170015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041532586328685,0.062552623450756,-0.0583993643522262,0.0,6.396428216248751e-05,0.0,0.0,2.3481667041778564,0.0,0.0,0.0,0.2627835869789123,4.0,0.0,1.0
745020,293.3104248046875,297.1499938964844,293.1499938964844,0.0067859510891139,-489.2261657714844,299.3008117675781,0.5439726114273071,0.050000000745058,0.0458558090031147,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5439726114273071,0.050000000745058,0.0482883751392364,293.2803649902344,297.1499938964844,293.1499938964844,0.0148897338658571,-590.2618408203125,304.1265563964844,0.5440241098403931,0.050000000745058,0.0356737747788429,293.1787414550781,297.1499938964844,293.1499938964844,0.0401641689240932,-1306.4940185546875,304.1463623046875,0.6507362723350525,0.0821060389280319,0.0788020566105842,293.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5439726114273071,0.050000000745058,0.2290592640638351,290.5016784667969,291.1499938964844,274.8500061035156,271.4428405761719,286.0844421386719,293.5740051269531,290.4442749023437,1.0,0.1552602052688598,1.0,1.0,0.9782014489173888,1.0,-0.5252354145050049,0.2102004140615463,0.3150349855422973,0.1160349622368812,0.0,0.0,0.1165233477950096,25.63056373596192,25.0,-248.412841796875,-3422.162841796875,31.13039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,302.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.623046875,18000.0,0.0,0.0,0.0560854859650135,0.0,0.0,0.0,0.0,1.0,0.0057454770430922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849630460143089,0.1251897066831588,-0.0402266569435596,0.0,5.691963815479539e-05,0.0,0.0,4.768709182739258,0.0,0.0,0.0,0.2706500291824341,4.0,0.0,1.0
745080,293.3104248046875,297.1499938964844,293.1499938964844,0.0067859510891139,-489.2261657714844,299.3008117675781,0.5439726114273071,0.050000000745058,0.0458558090031147,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5439726114273071,0.050000000745058,0.0482883751392364,293.2803649902344,297.1499938964844,293.1499938964844,0.0148897338658571,-590.2618408203125,304.1265563964844,0.5440241098403931,0.050000000745058,0.0356737747788429,293.1787414550781,297.1499938964844,293.1499938964844,0.0401641689240932,-1306.4940185546875,304.1463623046875,0.6507362723350525,0.0821060389280319,0.0788020566105842,293.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5439726114273071,0.050000000745058,0.2290592640638351,290.5016784667969,291.1499938964844,274.8500061035156,271.4428405761719,286.0844421386719,293.5740051269531,290.4442749023437,1.0,0.1552602052688598,1.0,1.0,0.9782014489173888,1.0,-0.5252354145050049,0.2102004140615463,0.3150349855422973,0.1160349622368812,0.0,0.0,0.1165233477950096,25.63056373596192,25.0,-248.412841796875,-3422.162841796875,31.13039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,302.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.623046875,18000.0,0.0,0.0,0.0560854859650135,0.0,0.0,0.0,0.0,1.0,0.0057454770430922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849630460143089,0.1251897066831588,-0.0402266569435596,0.0,5.691963815479539e-05,0.0,0.0,4.768709182739258,0.0,0.0,0.0,0.2706500291824341,4.0,0.0,1.0
745140,293.3083190917969,297.1499938964844,293.1499938964844,0.0064914408139884,-459.1894836425781,299.4886169433594,0.5444544553756714,0.050000000745058,0.0458522103726863,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5444544553756714,0.050000000745058,0.0482845827937126,293.2792053222656,297.1499938964844,293.1499938964844,0.0136619471013545,-553.8285522460938,304.08599853515625,0.5444545149803162,0.050000000745058,0.0356628373265266,293.177001953125,297.1499938964844,293.1499938964844,0.0360678769648075,-1224.8521728515625,304.1543273925781,0.6501410603523254,0.0817333981394767,0.0784115418791771,293.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5444544553756714,0.050000000745058,0.2290412783622741,291.16802978515625,291.1499938964844,274.8500061035156,271.4472351074219,286.0812683105469,293.57110595703125,291.3215026855469,1.0,0.1550026386976242,1.0,1.0,0.9777564406394958,1.0,-0.5247231125831604,0.2100295573472976,0.3146935403347015,0.1158543154597282,0.0,0.0,0.0804607197642326,25.52902603149414,25.0,630.5608520507812,-3586.103271484375,30.99341011047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,304.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83203125,18000.0,0.0,0.0,0.0578141286969184,0.0,0.0,0.0,0.0,1.0,0.0024766884744167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002469286322593,0.111564889550209,-0.0113179599866271,0.0,5.867399158887565e-05,0.0,0.0,4.319398403167725,0.0,0.0,0.0,0.2709795236587524,4.0,0.0,1.0
745200,293.3083190917969,297.1499938964844,293.1499938964844,0.0064914408139884,-459.1894836425781,299.4886169433594,0.5444544553756714,0.050000000745058,0.0458522103726863,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5444544553756714,0.050000000745058,0.0482845827937126,293.2792053222656,297.1499938964844,293.1499938964844,0.0136619471013545,-553.8285522460938,304.08599853515625,0.5444545149803162,0.050000000745058,0.0356628373265266,293.177001953125,297.1499938964844,293.1499938964844,0.0360678769648075,-1224.8521728515625,304.1543273925781,0.6501410603523254,0.0817333981394767,0.0784115418791771,293.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5444544553756714,0.050000000745058,0.2290412783622741,291.16802978515625,291.1499938964844,274.8500061035156,271.4472351074219,286.0812683105469,293.57110595703125,291.3215026855469,1.0,0.1550026386976242,1.0,1.0,0.9777564406394958,1.0,-0.5247231125831604,0.2100295573472976,0.3146935403347015,0.1158543154597282,0.0,0.0,0.0804607197642326,25.52902603149414,25.0,630.5608520507812,-3586.103271484375,30.99341011047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,304.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83203125,18000.0,0.0,0.0,0.0578141286969184,0.0,0.0,0.0,0.0,1.0,0.0024766884744167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002469286322593,0.111564889550209,-0.0113179599866271,0.0,5.867399158887565e-05,0.0,0.0,4.319398403167725,0.0,0.0,0.0,0.2709795236587524,4.0,0.0,1.0
745260,293.30914306640625,297.1499938964844,293.1499938964844,0.0063258609734475,-445.14111328125,299.5596008300781,0.5448429584503174,0.050000000745058,0.0458493195474147,294.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5448429584503174,0.050000000745058,0.048281542956829,293.2799987792969,297.1499938964844,293.1499938964844,0.0131627386435866,-539.3226318359375,304.0409240722656,0.5448429584503174,0.050000000745058,0.035660583525896,293.1761169433594,297.1499938964844,293.1499938964844,0.03433857858181,-1190.7940673828125,304.1556396484375,0.6493149399757385,0.0812292620539665,0.0779721140861511,293.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5448429584503174,0.050000000745058,0.2290268540382385,291.52008056640625,291.1499938964844,274.8500061035156,271.4516296386719,286.0845031738281,293.5744323730469,291.54345703125,1.0,0.1547848284244537,1.0,1.0,0.977318525314331,1.0,-0.5241686701774597,0.2097685933113098,0.3144000470638275,0.1158215403556823,0.0,0.0,0.0010217338567599,25.448575973510746,25.0,309.9541320800781,-3139.178466796875,30.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,302.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.109375,18000.0,0.0,0.0,0.0612616799771785,0.0,0.0,0.0,0.0,1.0,0.0037552693393081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719625577330589,0.0956602171063423,-0.0236976630985736,0.0,6.21728177065961e-05,0.0,0.0,3.65990948677063,0.0,0.0,0.0,0.2682212293148041,4.0,0.0,1.0
745320,293.30914306640625,297.1499938964844,293.1499938964844,0.0063258609734475,-445.14111328125,299.5596008300781,0.5448429584503174,0.050000000745058,0.0458493195474147,294.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5448429584503174,0.050000000745058,0.048281542956829,293.2799987792969,297.1499938964844,293.1499938964844,0.0131627386435866,-539.3226318359375,304.0409240722656,0.5448429584503174,0.050000000745058,0.035660583525896,293.1761169433594,297.1499938964844,293.1499938964844,0.03433857858181,-1190.7940673828125,304.1556396484375,0.6493149399757385,0.0812292620539665,0.0779721140861511,293.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5448429584503174,0.050000000745058,0.2290268540382385,291.52008056640625,291.1499938964844,274.8500061035156,271.4516296386719,286.0845031738281,293.5744323730469,291.54345703125,1.0,0.1547848284244537,1.0,1.0,0.977318525314331,1.0,-0.5241686701774597,0.2097685933113098,0.3144000470638275,0.1158215403556823,0.0,0.0,0.0010217338567599,25.448575973510746,25.0,309.9541320800781,-3139.178466796875,30.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,302.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.109375,18000.0,0.0,0.0,0.0612616799771785,0.0,0.0,0.0,0.0,1.0,0.0037552693393081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719625577330589,0.0956602171063423,-0.0236976630985736,0.0,6.21728177065961e-05,0.0,0.0,3.65990948677063,0.0,0.0,0.0,0.2682212293148041,4.0,0.0,1.0
745380,293.309326171875,297.1499938964844,293.1499938964844,0.0063999975100159,-457.41790771484375,299.3858642578125,0.5451402068138123,0.050000000745058,0.0458471216261386,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5451402068138123,0.050000000745058,0.0482792258262634,293.2817687988281,297.1499938964844,293.1499938964844,0.0136506622657179,-557.6394653320312,303.98553466796875,0.5451402068138123,0.050000000745058,0.0356588698923587,293.1756591796875,297.1499938964844,293.1499938964844,0.0360339432954788,-1227.2735595703125,304.1505126953125,0.6481105089187622,0.0806594416499137,0.0774292722344398,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5451402068138123,0.050000000745058,0.2290158569812774,291.1959533691406,291.1499938964844,274.8500061035156,271.4560241699219,286.0895080566406,293.5775146484375,290.8438720703125,1.0,0.1545964628458023,1.0,1.0,0.9768806099891664,1.0,-0.5234965085983276,0.2094053924083709,0.314091145992279,0.115878164768219,0.0,0.0,0.0,25.38725852966309,25.0,-1342.423583984375,-0.0,30.75652503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,299.1307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.75390625,18000.0,0.0,0.0,0.0607878938317298,0.0,0.0,0.0,0.0,1.0,0.0121522163972258,0.0,-0.0,-0.0,0.0,0.0,0.0,2.771237086562905e-05,0.0675393566489219,-0.067511647939682,0.0,6.16919860476628e-05,0.0,0.0,2.514037609100342,0.0,0.0,0.0,0.262432187795639,4.0,0.0,1.0
745440,293.309326171875,297.1499938964844,293.1499938964844,0.0063999975100159,-457.41790771484375,299.3858642578125,0.5451402068138123,0.050000000745058,0.0458471216261386,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5451402068138123,0.050000000745058,0.0482792258262634,293.2817687988281,297.1499938964844,293.1499938964844,0.0136506622657179,-557.6394653320312,303.98553466796875,0.5451402068138123,0.050000000745058,0.0356588698923587,293.1756591796875,297.1499938964844,293.1499938964844,0.0360339432954788,-1227.2735595703125,304.1505126953125,0.6481105089187622,0.0806594416499137,0.0774292722344398,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5451402068138123,0.050000000745058,0.2290158569812774,291.1959533691406,291.1499938964844,274.8500061035156,271.4560241699219,286.0895080566406,293.5775146484375,290.8438720703125,1.0,0.1545964628458023,1.0,1.0,0.9768806099891664,1.0,-0.5234965085983276,0.2094053924083709,0.314091145992279,0.115878164768219,0.0,0.0,0.0,25.38725852966309,25.0,-1342.423583984375,-0.0,30.75652503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,299.1307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.75390625,18000.0,0.0,0.0,0.0607878938317298,0.0,0.0,0.0,0.0,1.0,0.0121522163972258,0.0,-0.0,-0.0,0.0,0.0,0.0,2.771237086562905e-05,0.0675393566489219,-0.067511647939682,0.0,6.16919860476628e-05,0.0,0.0,2.514037609100342,0.0,0.0,0.0,0.262432187795639,4.0,0.0,1.0
745500,293.3070373535156,297.1499938964844,293.1499938964844,0.0065876990556716,-478.3052978515625,299.11212158203125,0.5452809929847717,0.050000000745058,0.0458460822701454,294.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.5452809929847717,0.050000000745058,0.0482781305909156,293.2821044921875,297.1499938964844,293.1499938964844,0.0143872182816267,-582.4052734375,303.9500732421875,0.5452809929847717,0.050000000745058,0.035658061504364,293.17498779296875,297.1499938964844,293.1499938964844,0.038613487035036,-1280.0721435546875,304.1458435058594,0.6476121544837952,0.0804643929004669,0.0771986991167068,293.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.5452809929847717,0.050000000745058,0.229010671377182,290.513916015625,291.1499938964844,274.8500061035156,271.4582214355469,286.0906066894531,293.5757751464844,290.42388916015625,1.0,0.1545122563838958,1.0,1.0,0.9766616225242616,1.0,-0.5232100486755371,0.2092264294624328,0.3139835894107818,0.1159565821290016,0.0,0.0,0.1121141165494918,25.359230041503903,25.0,-313.58502197265625,-3387.307861328125,30.70583915710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710754394531,302.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.18359375,18000.0,0.0,0.0,0.0556270703673362,0.0,0.0,0.0,0.0,1.0,0.005976881366223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831788331270217,0.1248664557933807,-0.0416876226663589,0.0,5.645440614898689e-05,0.0,0.0,4.751661777496338,0.0,0.0,0.0,0.2704941034317016,4.0,0.0,1.0
745560,293.3047790527344,297.1499938964844,293.1499938964844,0.0064855604432523,-466.4236450195313,299.1580505371094,0.5454354286193848,0.050000000745058,0.045844942331314,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615600585937,0.5454354286193848,0.050000000745058,0.0482769310474395,293.28173828125,297.1499938964844,293.1499938964844,0.0138605963438749,-566.293701171875,303.9309387207031,0.5454354286193848,0.050000000745058,0.0356571786105632,293.1738586425781,297.1499938964844,293.1499938964844,0.0368591025471687,-1244.78564453125,304.1498413085937,0.6473879814147949,0.080367162823677,0.0770629197359085,293.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615600585937,0.5454354286193848,0.050000000745058,0.2290049791336059,290.6966857910156,291.1499938964844,274.8500061035156,271.4604187011719,286.0914306640625,293.5728759765625,290.9310302734375,1.0,0.1544353514909744,1.0,1.0,0.976445972919464,1.0,-0.5230363607406616,0.2090832740068435,0.3139531016349792,0.1160842701792717,0.0,0.0,0.1287390440702438,25.329906463623047,25.0,490.8279113769531,-3735.728759765625,30.66415977478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,304.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.50390625,18000.0,0.0,0.0,0.0555568002164363,0.0,0.0,0.0,0.0,1.0,0.0030694676097482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109561875462532,0.1263547092676162,-0.0167928431183099,0.0,5.6383087212452665e-05,0.0,0.0,4.888039588928223,0.0,0.0,0.0,0.2723578214645386,4.0,0.0,1.0
745620,293.3036804199219,297.1499938964844,293.1499938964844,0.0062150354497134,-440.3427734375,299.37359619140625,0.5457282662391663,0.050000000745058,0.0458427853882312,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5457282662391663,0.050000000745058,0.0482746623456478,293.2810974121094,297.1499938964844,293.1499938964844,0.0129352221265435,-536.9692993164062,303.900634765625,0.5457282662391663,0.050000000745058,0.0356554985046386,293.1719665527344,297.1499938964844,293.1499938964844,0.0337666384875774,-1181.992431640625,304.15478515625,0.6471574306488037,0.0801508054137229,0.0768762901425361,293.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5457282662391663,0.050000000745058,0.2289942055940628,291.40997314453125,291.1499938964844,274.8500061035156,271.4648132324219,286.0978698730469,293.5732116699219,291.4818115234375,1.0,0.154301106929779,1.0,1.0,0.9760146141052246,1.0,-0.5227921605110168,0.2088108956813812,0.313981294631958,0.1164255961775779,0.0,0.0,0.0384340398013591,25.27638816833496,25.0,499.4765625,-3335.42431640625,30.59465408325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,304.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.0592432431876659,0.0,0.0,0.0,0.0,1.0,0.0030091053340584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847766175866127,0.1009770184755325,-0.0162003990262746,0.0,6.012436278979294e-05,0.0,0.0,3.887171745300293,0.0,0.0,0.0,0.2693886458873749,4.0,0.0,1.0
745680,293.3036804199219,297.1499938964844,293.1499938964844,0.0062150354497134,-440.3427734375,299.37359619140625,0.5457282662391663,0.050000000745058,0.0458427853882312,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5457282662391663,0.050000000745058,0.0482746623456478,293.2810974121094,297.1499938964844,293.1499938964844,0.0129352221265435,-536.9692993164062,303.900634765625,0.5457282662391663,0.050000000745058,0.0356554985046386,293.1719665527344,297.1499938964844,293.1499938964844,0.0337666384875774,-1181.992431640625,304.15478515625,0.6471574306488037,0.0801508054137229,0.0768762901425361,293.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5457282662391663,0.050000000745058,0.2289942055940628,291.40997314453125,291.1499938964844,274.8500061035156,271.4648132324219,286.0978698730469,293.5732116699219,291.4818115234375,1.0,0.154301106929779,1.0,1.0,0.9760146141052246,1.0,-0.5227921605110168,0.2088108956813812,0.313981294631958,0.1164255961775779,0.0,0.0,0.0384340398013591,25.27638816833496,25.0,499.4765625,-3335.42431640625,30.59465408325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,304.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.0592432431876659,0.0,0.0,0.0,0.0,1.0,0.0030091053340584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847766175866127,0.1009770184755325,-0.0162003990262746,0.0,6.012436278979294e-05,0.0,0.0,3.887171745300293,0.0,0.0,0.0,0.2693886458873749,4.0,0.0,1.0
745740,293.3038024902344,297.1499938964844,293.1499938964844,0.0061245849356055,-433.6023254394531,299.3740539550781,0.5459434390068054,0.050000000745058,0.0458412058651447,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.5459434390068054,0.050000000745058,0.0482729971408844,293.281494140625,297.1499938964844,293.1499938964844,0.0127074681222438,-530.8309326171875,303.8577880859375,0.5459434390068054,0.050000000745058,0.0356542728841304,293.1709899902344,297.1499938964844,293.1499938964844,0.0330501049757003,-1168.08203125,304.1543273925781,0.6465033888816833,0.0797957479953765,0.076564185321331,293.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.5459434390068054,0.050000000745058,0.2289863228797912,291.5499267578125,291.1499938964844,274.8500061035156,271.4692077636719,286.107177734375,293.5765075683594,291.5218505859375,1.0,0.1541855484247207,1.0,1.0,0.9755832552909852,1.0,-0.522402822971344,0.2084490954875946,0.3139537572860718,0.116797424852848,0.0,0.0,0.0,25.23797035217285,25.0,-172.21678161621094,-679.1010131835938,30.525638580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,299.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.595703125,18000.0,0.0,0.0,0.0621776953339576,0.0,0.0,0.0,0.0,1.0,0.0088719921186566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006086700130254,0.0631994530558586,-0.0571127496659755,0.0,6.31024522590451e-05,0.0,0.0,2.3757882118225098,0.0,0.0,0.0,0.2629068195819855,4.0,0.0,1.0
745800,293.3038024902344,297.1499938964844,293.1499938964844,0.0061245849356055,-433.6023254394531,299.3740539550781,0.5459434390068054,0.050000000745058,0.0458412058651447,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.5459434390068054,0.050000000745058,0.0482729971408844,293.281494140625,297.1499938964844,293.1499938964844,0.0127074681222438,-530.8309326171875,303.8577880859375,0.5459434390068054,0.050000000745058,0.0356542728841304,293.1709899902344,297.1499938964844,293.1499938964844,0.0330501049757003,-1168.08203125,304.1543273925781,0.6465033888816833,0.0797957479953765,0.076564185321331,293.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.5459434390068054,0.050000000745058,0.2289863228797912,291.5499267578125,291.1499938964844,274.8500061035156,271.4692077636719,286.107177734375,293.5765075683594,291.5218505859375,1.0,0.1541855484247207,1.0,1.0,0.9755832552909852,1.0,-0.522402822971344,0.2084490954875946,0.3139537572860718,0.116797424852848,0.0,0.0,0.0,25.23797035217285,25.0,-172.21678161621094,-679.1010131835938,30.525638580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,299.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.595703125,18000.0,0.0,0.0,0.0621776953339576,0.0,0.0,0.0,0.0,1.0,0.0088719921186566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006086700130254,0.0631994530558586,-0.0571127496659755,0.0,6.31024522590451e-05,0.0,0.0,2.3757882118225098,0.0,0.0,0.0,0.2629068195819855,4.0,0.0,1.0
