time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745860,293.3003234863281,297.1499938964844,293.1499938964844,0.0064073395915329,-467.9702453613281,298.9433288574219,0.5461289882659912,0.050000000745058,0.0458398461341857,294.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5461289882659912,0.050000000745058,0.0482715666294097,293.2810974121094,297.1499938964844,293.1499938964844,0.0139369964599609,-574.8611450195312,303.78472900390625,0.5461289882659912,0.050000000745058,0.0356532149016857,293.1696472167969,297.1499938964844,293.1499938964844,0.0376647002995014,-1263.7921142578125,304.1451416015625,0.64583820104599,0.0795333087444305,0.0762588903307914,293.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5461289882659912,0.050000000745058,0.2289795279502868,290.5365295410156,291.1499938964844,274.8500061035156,271.4736022949219,286.114501953125,293.5755310058594,290.4089660644531,1.0,0.1540849059820175,1.0,1.0,0.9751500487327576,1.0,-0.5220236778259277,0.208072543144226,0.313951164484024,0.1172127798199653,0.0,0.0,0.106261096894741,25.20616340637207,25.0,-389.7569885253906,-3348.640625,30.46348190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,301.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.138671875,18000.0,0.0,0.0,0.05569414421916,0.0,0.0,0.0,0.0,1.0,0.0062206462025642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811563357710838,0.1243412643671035,-0.04318493232131,0.0,5.6522476370446384e-05,0.0,0.0,4.7262139320373535,0.0,0.0,0.0,0.2702971994876861,4.0,0.0,1.0
745920,293.3003234863281,297.1499938964844,293.1499938964844,0.0064073395915329,-467.9702453613281,298.9433288574219,0.5461289882659912,0.050000000745058,0.0458398461341857,294.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5461289882659912,0.050000000745058,0.0482715666294097,293.2810974121094,297.1499938964844,293.1499938964844,0.0139369964599609,-574.8611450195312,303.78472900390625,0.5461289882659912,0.050000000745058,0.0356532149016857,293.1696472167969,297.1499938964844,293.1499938964844,0.0376647002995014,-1263.7921142578125,304.1451416015625,0.64583820104599,0.0795333087444305,0.0762588903307914,293.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5461289882659912,0.050000000745058,0.2289795279502868,290.5365295410156,291.1499938964844,274.8500061035156,271.4736022949219,286.114501953125,293.5755310058594,290.4089660644531,1.0,0.1540849059820175,1.0,1.0,0.9751500487327576,1.0,-0.5220236778259277,0.208072543144226,0.313951164484024,0.1172127798199653,0.0,0.0,0.106261096894741,25.20616340637207,25.0,-389.7569885253906,-3348.640625,30.46348190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,301.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.138671875,18000.0,0.0,0.0,0.05569414421916,0.0,0.0,0.0,0.0,1.0,0.0062206462025642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811563357710838,0.1243412643671035,-0.04318493232131,0.0,5.6522476370446384e-05,0.0,0.0,4.7262139320373535,0.0,0.0,0.0,0.2702971994876861,4.0,0.0,1.0
745980,293.2958679199219,297.1499938964844,293.1499938964844,0.0061678006313741,-441.5538940429688,299.1301574707031,0.546366274356842,0.050000000745058,0.045838113874197,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.546366274356842,0.050000000745058,0.0482697375118732,293.2779846191406,297.1499938964844,293.1499938964844,0.0129242539405822,-541.5352783203125,303.7655334472656,0.546366274356842,0.050000000745058,0.0356518663465976,293.1669006347656,297.1499938964844,293.1499938964844,0.0342748612165451,-1194.278076171875,304.1524353027344,0.6460686922073364,0.0795910134911537,0.076259508728981,293.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.546366274356842,0.050000000745058,0.228970855474472,291.12750244140625,291.1499938964844,274.8500061035156,271.4779968261719,286.1200866699219,293.5709228515625,291.2945861816406,1.0,0.1540029197931289,1.0,1.0,0.9747167825698853,1.0,-0.5220081210136414,0.2078358381986618,0.3141722977161407,0.1177343875169754,0.0,0.0,0.0851742997765541,25.167842864990234,25.0,643.2109985351562,-3591.854736328125,30.42803382873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.78125,18000.0,0.0,0.0,0.0571924820542335,0.0,0.0,0.0,0.0,1.0,0.0024935198016464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018869653344154,0.1133521199226379,-0.0114651517942547,0.0,5.804309694212861e-05,0.0,0.0,4.390643119812012,0.0,0.0,0.0,0.2711930572986603,4.0,0.0,1.0
746040,293.2958679199219,297.1499938964844,293.1499938964844,0.0061678006313741,-441.5538940429688,299.1301574707031,0.546366274356842,0.050000000745058,0.045838113874197,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.546366274356842,0.050000000745058,0.0482697375118732,293.2779846191406,297.1499938964844,293.1499938964844,0.0129242539405822,-541.5352783203125,303.7655334472656,0.546366274356842,0.050000000745058,0.0356518663465976,293.1669006347656,297.1499938964844,293.1499938964844,0.0342748612165451,-1194.278076171875,304.1524353027344,0.6460686922073364,0.0795910134911537,0.076259508728981,293.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.546366274356842,0.050000000745058,0.228970855474472,291.12750244140625,291.1499938964844,274.8500061035156,271.4779968261719,286.1200866699219,293.5709228515625,291.2945861816406,1.0,0.1540029197931289,1.0,1.0,0.9747167825698853,1.0,-0.5220081210136414,0.2078358381986618,0.3141722977161407,0.1177343875169754,0.0,0.0,0.0851742997765541,25.167842864990234,25.0,643.2109985351562,-3591.854736328125,30.42803382873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.78125,18000.0,0.0,0.0,0.0571924820542335,0.0,0.0,0.0,0.0,1.0,0.0024935198016464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018869653344154,0.1133521199226379,-0.0114651517942547,0.0,5.804309694212861e-05,0.0,0.0,4.390643119812012,0.0,0.0,0.0,0.2711930572986603,4.0,0.0,1.0
746100,293.295166015625,297.1499938964844,293.1499938964844,0.0060651772655546,-431.8513488769531,299.2135925292969,0.5464754104614258,0.050000000745058,0.0458373166620731,294.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758544921875,0.5464754104614258,0.050000000745058,0.048268899321556,293.276611328125,297.1499938964844,293.1499938964844,0.0126067465171217,-530.97216796875,303.7559814453125,0.5464754104614258,0.050000000745058,0.0356512442231178,293.1658020019531,297.1499938964844,293.1499938964844,0.0332575552165508,-1173.1593017578125,304.15380859375,0.646226167678833,0.0795916840434074,0.0762783512473106,293.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758544921875,0.5464754104614258,0.050000000745058,0.2289668768644333,291.4030456542969,291.1499938964844,274.8500061035156,271.4801940917969,286.1246337890625,293.5715026855469,291.4795837402344,1.0,0.1539682894945144,1.0,1.0,0.9745001792907716,1.0,-0.5220233201980591,0.2077263593673706,0.3142969310283661,0.1180017963051796,0.0,0.0,0.0396437086164951,25.15080070495605,25.0,513.1976318359375,-3336.605224609375,30.414236068725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,304.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.7109375,18000.0,0.0,0.0,0.0591405928134918,0.0,0.0,0.0,0.0,1.0,0.0030013350769877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853215083479881,0.1014488339424133,-0.01612732373178,0.0,6.0020181990694255e-05,0.0,0.0,3.9064297676086426,0.0,0.0,0.0,0.2694599628448486,4.0,0.0,1.0
746160,293.2947082519531,297.1499938964844,293.1499938964844,0.006009473465383,-427.1427001953125,299.235595703125,0.5465654134750366,0.050000000745058,0.0458366572856903,294.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086669921875,0.5465654134750366,0.050000000745058,0.0482682101428508,293.2755126953125,297.1499938964844,293.1499938964844,0.0124563938006758,-526.2818603515625,303.7411193847656,0.5465654134750366,0.050000000745058,0.0356507338583469,293.1649780273437,297.1499938964844,293.1499938964844,0.0328295789659023,-1164.32958984375,304.1539001464844,0.6462597846984863,0.0795531645417213,0.0762591212987899,293.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086669921875,0.5465654134750366,0.050000000745058,0.2289635986089706,291.5198974609375,291.1499938964844,274.8500061035156,271.4823913574219,286.1294860839844,293.5727233886719,291.54766845703125,1.0,0.1539366096258163,1.0,1.0,0.9742827415466307,1.0,-0.5219941139221191,0.2076003849506378,0.3143936991691589,0.1182550936937332,0.0,0.0,0.0026855419855564,25.137039184570312,25.0,335.2059326171875,-3134.900390625,30.39939308166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198303222656,303.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.078125,18000.0,0.0,0.0,0.0608946159482002,0.0,0.0,0.0,0.0,1.0,0.0037183999083936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072654590010643,0.0959803238511085,-0.0233257357031106,0.0,6.180029595270753e-05,0.0,0.0,3.673802375793457,0.0,0.0,0.0,0.2682978212833404,4.0,0.0,1.0
746220,293.2930603027344,297.1499938964844,293.1499938964844,0.0060653560794889,-437.2041320800781,299.0855407714844,0.5467075109481812,0.050000000745058,0.0458356253802776,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5467075109481812,0.050000000745058,0.0482671186327934,293.27374267578125,297.1499938964844,293.1499938964844,0.0128464009612798,-542.0484008789062,303.6927795410156,0.5467075109481812,0.050000000745058,0.0356499291956424,293.16363525390625,297.1499938964844,293.1499938964844,0.0345774926245212,-1201.194580078125,304.1492919921875,0.6461130380630493,0.0794447883963584,0.076156809926033,293.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5467075109481812,0.050000000745058,0.2289584279060363,291.2513732910156,291.1499938964844,274.8500061035156,271.4867858886719,286.13848876953125,293.5744934082031,290.9127502441406,1.0,0.1538802683353424,1.0,1.0,0.97384774684906,1.0,-0.5218616127967834,0.2073280215263366,0.3145335912704468,0.1187224686145782,0.0,0.0,0.0,25.115951538085938,25.0,-1293.3084716796875,-0.0,30.36883354187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,299.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.27734375,18000.0,0.0,0.0,0.0609364882111549,0.0,0.0,0.0,0.0,1.0,0.0119974305853247,0.0,-0.0,-0.0,0.0,0.0,0.0,3.130343611701392e-05,0.067209392786026,-0.0671780928969383,0.0,6.184278754517436e-05,0.0,0.0,2.5024187564849854,0.0,0.0,0.0,0.2624357044696808,4.0,0.0,1.0
746280,293.2930603027344,297.1499938964844,293.1499938964844,0.0060653560794889,-437.2041320800781,299.0855407714844,0.5467075109481812,0.050000000745058,0.0458356253802776,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5467075109481812,0.050000000745058,0.0482671186327934,293.27374267578125,297.1499938964844,293.1499938964844,0.0128464009612798,-542.0484008789062,303.6927795410156,0.5467075109481812,0.050000000745058,0.0356499291956424,293.16363525390625,297.1499938964844,293.1499938964844,0.0345774926245212,-1201.194580078125,304.1492919921875,0.6461130380630493,0.0794447883963584,0.076156809926033,293.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5467075109481812,0.050000000745058,0.2289584279060363,291.2513732910156,291.1499938964844,274.8500061035156,271.4867858886719,286.13848876953125,293.5744934082031,290.9127502441406,1.0,0.1538802683353424,1.0,1.0,0.97384774684906,1.0,-0.5218616127967834,0.2073280215263366,0.3145335912704468,0.1187224686145782,0.0,0.0,0.0,25.115951538085938,25.0,-1293.3084716796875,-0.0,30.36883354187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,299.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.27734375,18000.0,0.0,0.0,0.0609364882111549,0.0,0.0,0.0,0.0,1.0,0.0119974305853247,0.0,-0.0,-0.0,0.0,0.0,0.0,3.130343611701392e-05,0.067209392786026,-0.0671780928969383,0.0,6.184278754517436e-05,0.0,0.0,2.5024187564849854,0.0,0.0,0.0,0.2624357044696808,4.0,0.0,1.0
746340,293.2863464355469,297.1499938964844,293.1499938964844,0.0061885118484497,-450.1746215820313,298.81951904296875,0.5468714833259583,0.050000000745058,0.0458344332873821,294.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5468714833259583,0.050000000745058,0.0482658632099628,293.2701721191406,297.1499938964844,293.1499938964844,0.0131959933787584,-555.6026611328125,303.63690185546875,0.5468714833259583,0.050000000745058,0.0356490015983581,293.1611328125,297.1499938964844,293.1499938964844,0.0362479127943515,-1234.9814453125,304.1476135253906,0.6464430689811707,0.0796049311757087,0.0762187540531158,293.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5468714833259583,0.050000000745058,0.22895248234272,290.6563415527344,291.1499938964844,274.8500061035156,271.4911804199219,286.1419677734375,293.5683898925781,290.8898620605469,1.0,0.1538350284099578,1.0,1.0,0.973412811756134,1.0,-0.5219247341156006,0.2071545720100402,0.3147701621055603,0.1191957890987396,0.0,0.0,0.1302988976240158,25.091766357421875,25.0,459.310302734375,-3707.120849609375,30.35295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804992675781,304.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9140625,18000.0,0.0,0.0,0.0553290508687496,0.0,0.0,0.0,0.0,1.0,0.0032918390352278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082804203033447,0.1272861808538437,-0.0190057642757892,0.0,5.61519518669229e-05,0.0,0.0,4.9191975593566895,0.0,0.0,0.0,0.2723436057567596,4.0,0.0,1.0
746400,293.2863464355469,297.1499938964844,293.1499938964844,0.0061885118484497,-450.1746215820313,298.81951904296875,0.5468714833259583,0.050000000745058,0.0458344332873821,294.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5468714833259583,0.050000000745058,0.0482658632099628,293.2701721191406,297.1499938964844,293.1499938964844,0.0131959933787584,-555.6026611328125,303.63690185546875,0.5468714833259583,0.050000000745058,0.0356490015983581,293.1611328125,297.1499938964844,293.1499938964844,0.0362479127943515,-1234.9814453125,304.1476135253906,0.6464430689811707,0.0796049311757087,0.0762187540531158,293.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5468714833259583,0.050000000745058,0.22895248234272,290.6563415527344,291.1499938964844,274.8500061035156,271.4911804199219,286.1419677734375,293.5683898925781,290.8898620605469,1.0,0.1538350284099578,1.0,1.0,0.973412811756134,1.0,-0.5219247341156006,0.2071545720100402,0.3147701621055603,0.1191957890987396,0.0,0.0,0.1302988976240158,25.091766357421875,25.0,459.310302734375,-3707.120849609375,30.35295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804992675781,304.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9140625,18000.0,0.0,0.0,0.0553290508687496,0.0,0.0,0.0,0.0,1.0,0.0032918390352278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082804203033447,0.1272861808538437,-0.0190057642757892,0.0,5.61519518669229e-05,0.0,0.0,4.9191975593566895,0.0,0.0,0.0,0.2723436057567596,4.0,0.0,1.0
746460,293.28338623046875,297.1499938964844,293.1499938964844,0.0059361429885029,-424.3618774414063,299.0758361816406,0.547057569026947,0.050000000745058,0.0458330810070037,294.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.547057569026947,0.050000000745058,0.0482644401490688,293.2662658691406,297.1499938964844,293.1499938964844,0.0123408688232302,-525.8886108398438,303.636474609375,0.547057569026947,0.050000000745058,0.0356479510664939,293.15850830078125,297.1499938964844,293.1499938964844,0.0334263667464256,-1176.1947021484375,304.1528625488281,0.6473309993743896,0.0798548683524131,0.07647355645895,293.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.547057569026947,0.050000000745058,0.2289457321166992,291.40087890625,291.1499938964844,274.8500061035156,271.4955749511719,286.1474609375,293.5668640136719,291.4796447753906,1.0,0.1538038551807403,1.0,1.0,0.9729777574539183,1.0,-0.522217869758606,0.2070975601673126,0.3151203095912933,0.1196760386228561,0.0,0.0,0.039535254240036,25.064640045166016,25.0,520.08837890625,-3335.2802734375,30.354951858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,304.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.77734375,18000.0,0.0,0.0,0.0590224973857402,0.0,0.0,0.0,0.0,1.0,0.003020891919732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853766947984695,0.101696029305458,-0.0163193400949239,0.0,5.990032877889462e-05,0.0,0.0,3.9162070751190186,0.0,0.0,0.0,0.2694865763187408,4.0,0.0,1.0
746520,293.28338623046875,297.1499938964844,293.1499938964844,0.0059361429885029,-424.3618774414063,299.0758361816406,0.547057569026947,0.050000000745058,0.0458330810070037,294.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.547057569026947,0.050000000745058,0.0482644401490688,293.2662658691406,297.1499938964844,293.1499938964844,0.0123408688232302,-525.8886108398438,303.636474609375,0.547057569026947,0.050000000745058,0.0356479510664939,293.15850830078125,297.1499938964844,293.1499938964844,0.0334263667464256,-1176.1947021484375,304.1528625488281,0.6473309993743896,0.0798548683524131,0.07647355645895,293.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.547057569026947,0.050000000745058,0.2289457321166992,291.40087890625,291.1499938964844,274.8500061035156,271.4955749511719,286.1474609375,293.5668640136719,291.4796447753906,1.0,0.1538038551807403,1.0,1.0,0.9729777574539183,1.0,-0.522217869758606,0.2070975601673126,0.3151203095912933,0.1196760386228561,0.0,0.0,0.039535254240036,25.064640045166016,25.0,520.08837890625,-3335.2802734375,30.354951858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,304.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.77734375,18000.0,0.0,0.0,0.0590224973857402,0.0,0.0,0.0,0.0,1.0,0.003020891919732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853766947984695,0.101696029305458,-0.0163193400949239,0.0,5.990032877889462e-05,0.0,0.0,3.9162070751190186,0.0,0.0,0.0,0.2694865763187408,4.0,0.0,1.0
746580,293.2820129394531,297.1499938964844,293.1499938964844,0.005855290684849,-417.8582458496094,299.0966796875,0.5471764802932739,0.050000000745058,0.0458322204649448,294.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541687011719,0.5471764802932739,0.050000000745058,0.0482635349035263,293.2637939453125,297.1499938964844,293.1499938964844,0.0121436594054102,-519.8370971679688,303.6102905273437,0.5471764802932739,0.050000000745058,0.0356472805142402,293.1570129394531,297.1499938964844,293.1499938964844,0.0330260507762432,-1167.64794921875,304.1524963378906,0.6477677822113037,0.079943872988224,0.0765891149640083,293.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541687011719,0.5471764802932739,0.050000000745058,0.2289414256811142,291.5565185546875,291.1499938964844,274.8500061035156,271.4999389648437,286.154052734375,293.5687255859375,291.5304870605469,1.0,0.1537807136774063,1.0,1.0,0.972542643547058,1.0,-0.5223485231399536,0.2070003151893615,0.315348207950592,0.1200604811310768,0.0,0.0,0.0,25.04822158813477,25.0,-153.8583984375,-688.5955200195312,30.35197639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,299.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.57421875,18000.0,0.0,0.0,0.0620264187455177,0.0,0.0,0.0,0.0,1.0,0.008872021920979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061878967098891,0.0633047968149185,-0.0571168959140777,0.0,6.294892955338582e-05,0.0,0.0,2.380110263824463,0.0,0.0,0.0,0.2629274129867553,4.0,0.0,1.0
746640,293.2820129394531,297.1499938964844,293.1499938964844,0.005855290684849,-417.8582458496094,299.0966796875,0.5471764802932739,0.050000000745058,0.0458322204649448,294.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541687011719,0.5471764802932739,0.050000000745058,0.0482635349035263,293.2637939453125,297.1499938964844,293.1499938964844,0.0121436594054102,-519.8370971679688,303.6102905273437,0.5471764802932739,0.050000000745058,0.0356472805142402,293.1570129394531,297.1499938964844,293.1499938964844,0.0330260507762432,-1167.64794921875,304.1524963378906,0.6477677822113037,0.079943872988224,0.0765891149640083,293.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541687011719,0.5471764802932739,0.050000000745058,0.2289414256811142,291.5565185546875,291.1499938964844,274.8500061035156,271.4999389648437,286.154052734375,293.5687255859375,291.5304870605469,1.0,0.1537807136774063,1.0,1.0,0.972542643547058,1.0,-0.5223485231399536,0.2070003151893615,0.315348207950592,0.1200604811310768,0.0,0.0,0.0,25.04822158813477,25.0,-153.8583984375,-688.5955200195312,30.35197639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,299.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.57421875,18000.0,0.0,0.0,0.0620264187455177,0.0,0.0,0.0,0.0,1.0,0.008872021920979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061878967098891,0.0633047968149185,-0.0571168959140777,0.0,6.294892955338582e-05,0.0,0.0,2.380110263824463,0.0,0.0,0.0,0.2629274129867553,4.0,0.0,1.0
746700,293.2806091308594,297.1499938964844,293.1499938964844,0.0059427982196211,-430.1193542480469,298.9523010253906,0.5472207069396973,0.050000000745058,0.0458318963646888,294.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5472207069396973,0.050000000745058,0.0482631959021091,293.2627258300781,297.1499938964844,293.1499938964844,0.0125921946018934,-537.4126586914062,303.5790710449219,0.5472207069396973,0.050000000745058,0.0356470309197902,293.1563720703125,297.1499938964844,293.1499938964844,0.035025380551815,-1209.1524658203125,304.1483154296875,0.6478902101516724,0.0799798369407653,0.0766176581382751,293.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5472207069396973,0.050000000745058,0.2289398163557052,291.24468994140625,291.1499938964844,274.8500061035156,271.50213623046875,286.1566162109375,293.56903076171875,290.9037780761719,1.0,0.1537711024284362,1.0,1.0,0.972325086593628,1.0,-0.5223797559738159,0.2069466412067413,0.315433144569397,0.1202253103256225,0.0,0.0,0.0,25.0423583984375,25.0,-1296.67822265625,-0.0,30.34954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,299.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.37109375,18000.0,0.0,0.0,0.0607584081590175,0.0,0.0,0.0,0.0,1.0,0.0120439184829592,0.0,-0.0,-0.0,0.0,0.0,0.0,2.989433050970547e-05,0.0673112422227859,-0.067281350493431,0.0,6.166206003399566e-05,0.0,0.0,2.5061159133911133,0.0,0.0,0.0,0.2624391615390777,4.0,0.0,1.0
746760,293.2771301269531,297.1499938964844,293.1499938964844,0.0061273551546037,-451.5875854492188,298.656005859375,0.5472713112831116,0.050000000745058,0.0458315312862396,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.5472713112831116,0.050000000745058,0.0482628084719181,293.2611083984375,297.1499938964844,293.1499938964844,0.0132988449186086,-563.6707153320312,303.5309143066406,0.5472713112831116,0.050000000745058,0.0356467477977275,293.1553955078125,297.1499938964844,293.1499938964844,0.0380458272993564,-1270.3914794921875,304.1432189941406,0.6481170058250427,0.0800914540886879,0.0766814872622489,293.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61572265625,0.5472713112831116,0.050000000745058,0.2289379984140396,290.5444030761719,291.1499938964844,274.8500061035156,271.5043334960937,286.1572265625,293.56646728515625,290.4042358398437,1.0,0.1537632197141647,1.0,1.0,0.9721091389656068,1.0,-0.5224528908729553,0.2069142013788223,0.3155387043952942,0.1203912422060966,0.0,0.0,0.1035509034991264,25.03550720214844,25.0,-416.95989990234375,-3331.635009765625,30.349958419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,301.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.671875,18000.0,0.0,0.0,0.055555585771799,0.0,0.0,0.0,0.0,1.0,0.0063563412986695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803184509277343,0.1243211179971695,-0.0440026670694351,0.0,5.638185757561587e-05,0.0,0.0,4.723154544830322,0.0,0.0,0.0,0.2702323198318481,4.0,0.0,1.0
746820,293.271484375,297.1499938964844,293.1499938964844,0.0059184394776821,-427.03216552734375,298.8622131347656,0.5474246740341187,0.050000000745058,0.0458304248750209,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.5474246740341187,0.050000000745058,0.0482616424560546,293.256591796875,297.1499938964844,293.1499938964844,0.0124026723206043,-531.7013549804688,303.5331115722656,0.5474246740341187,0.050000000745058,0.0356458835303783,293.152587890625,297.1499938964844,293.1499938964844,0.0349792875349521,-1206.6737060546875,304.1506652832031,0.6492820382118225,0.0805243626236915,0.0770459771156311,293.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.5474246740341187,0.050000000745058,0.2289324551820755,291.1241455078125,291.1499938964844,274.8500061035156,271.5087280273437,286.1578674316406,293.5606384277344,291.2938232421875,1.0,0.15375617146492,1.0,1.0,0.9716771841049194,1.0,-0.5228798985481262,0.2069700956344604,0.3159098029136657,0.1207778453826904,0.0,0.0,0.0845371931791305,25.014066696166992,25.0,647.71875,-3586.633544921875,30.368921279907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58203125,18000.0,0.0,0.0,0.0569496266543865,0.0,0.0,0.0,0.0,1.0,0.0025501730851829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016899421811103,0.1136500239372253,-0.0119600761681795,0.0,5.779663115390576e-05,0.0,0.0,4.401844024658203,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
746880,293.271484375,297.1499938964844,293.1499938964844,0.0059184394776821,-427.03216552734375,298.8622131347656,0.5474246740341187,0.050000000745058,0.0458304248750209,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.5474246740341187,0.050000000745058,0.0482616424560546,293.256591796875,297.1499938964844,293.1499938964844,0.0124026723206043,-531.7013549804688,303.5331115722656,0.5474246740341187,0.050000000745058,0.0356458835303783,293.152587890625,297.1499938964844,293.1499938964844,0.0349792875349521,-1206.6737060546875,304.1506652832031,0.6492820382118225,0.0805243626236915,0.0770459771156311,293.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.5474246740341187,0.050000000745058,0.2289324551820755,291.1241455078125,291.1499938964844,274.8500061035156,271.5087280273437,286.1578674316406,293.5606384277344,291.2938232421875,1.0,0.15375617146492,1.0,1.0,0.9716771841049194,1.0,-0.5228798985481262,0.2069700956344604,0.3159098029136657,0.1207778453826904,0.0,0.0,0.0845371931791305,25.014066696166992,25.0,647.71875,-3586.633544921875,30.368921279907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58203125,18000.0,0.0,0.0,0.0569496266543865,0.0,0.0,0.0,0.0,1.0,0.0025501730851829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016899421811103,0.1136500239372253,-0.0119600761681795,0.0,5.779663115390576e-05,0.0,0.0,4.401844024658203,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
746940,293.2696533203125,297.1499938964844,293.1499938964844,0.0057750539854168,-413.3237915039063,298.9882507324219,0.5475447773933411,0.050000000745058,0.0458295568823814,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.5475447773933411,0.050000000745058,0.0482607297599315,293.2533874511719,297.1499938964844,293.1499938964844,0.0119814444333314,-516.854248046875,303.5251770019531,0.5475447773933411,0.050000000745058,0.0356452092528343,293.1507873535156,297.1499938964844,293.1499938964844,0.0337732098996639,-1180.9940185546875,304.1522827148437,0.6503200531005859,0.0808256119489669,0.0773759186267852,293.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.5475447773933411,0.050000000745058,0.2289281189441681,291.5227966308594,291.1499938964844,274.8500061035156,271.5131225585937,286.16217041015625,293.5614929199219,291.5507507324219,1.0,0.1537574380636215,1.0,1.0,0.9712452292442322,1.0,-0.5232678055763245,0.207021027803421,0.316246747970581,0.121131345629692,0.0,0.0,0.0010851004626601,24.99834251403809,25.0,337.64910888671875,-3127.4521484375,30.389482498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,302.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.458984375,18000.0,0.0,0.0,0.0606618039309978,0.0,0.0,0.0,0.0,1.0,0.0037648063153028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722536370158195,0.0960549488663673,-0.0238013137131929,0.0,6.156402378110215e-05,0.0,0.0,3.6762757301330566,0.0,0.0,0.0,0.2682891190052032,4.0,0.0,1.0
747000,293.2696533203125,297.1499938964844,293.1499938964844,0.0057750539854168,-413.3237915039063,298.9882507324219,0.5475447773933411,0.050000000745058,0.0458295568823814,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.5475447773933411,0.050000000745058,0.0482607297599315,293.2533874511719,297.1499938964844,293.1499938964844,0.0119814444333314,-516.854248046875,303.5251770019531,0.5475447773933411,0.050000000745058,0.0356452092528343,293.1507873535156,297.1499938964844,293.1499938964844,0.0337732098996639,-1180.9940185546875,304.1522827148437,0.6503200531005859,0.0808256119489669,0.0773759186267852,293.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.5475447773933411,0.050000000745058,0.2289281189441681,291.5227966308594,291.1499938964844,274.8500061035156,271.5131225585937,286.16217041015625,293.5614929199219,291.5507507324219,1.0,0.1537574380636215,1.0,1.0,0.9712452292442322,1.0,-0.5232678055763245,0.207021027803421,0.316246747970581,0.121131345629692,0.0,0.0,0.0010851004626601,24.99834251403809,25.0,337.64910888671875,-3127.4521484375,30.389482498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,302.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.458984375,18000.0,0.0,0.0,0.0606618039309978,0.0,0.0,0.0,0.0,1.0,0.0037648063153028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722536370158195,0.0960549488663673,-0.0238013137131929,0.0,6.156402378110215e-05,0.0,0.0,3.6762757301330566,0.0,0.0,0.0,0.2682891190052032,4.0,0.0,1.0
747060,293.2674255371094,297.1499938964844,293.1499938964844,0.0058426433242857,-424.5325622558594,298.8302917480469,0.5476129055023193,0.050000000745058,0.045829065144062,294.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.5476129055023193,0.050000000745058,0.04826021194458,293.2513427734375,297.1499938964844,293.1499938964844,0.0123958801850676,-534.099853515625,303.47918701171875,0.5476129055023193,0.050000000745058,0.0356448292732238,293.1496887207031,297.1499938964844,293.1499938964844,0.0360040590167045,-1226.5113525390625,304.1473999023437,0.6509377360343933,0.0810270383954048,0.0775731652975082,293.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.5476129055023193,0.050000000745058,0.2289256602525711,291.2231140136719,291.1499938964844,274.8500061035156,271.5175170898437,286.1660461425781,293.5624694824219,290.8768920898437,1.0,0.1537621021270752,1.0,1.0,0.9708160758018494,1.0,-0.5234999060630798,0.2070221751928329,0.3164777159690857,0.1214171051979065,0.0,0.0,0.0,24.990766525268555,25.0,-1312.526611328125,-0.0,30.40341758728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,299.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.060515571385622,0.0,0.0,0.0,0.0,1.0,0.0121287293732166,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6745205104816705e-05,0.0674913674592971,-0.0674646198749542,0.0,6.141561607364565e-05,0.0,0.0,2.512542486190796,0.0,0.0,0.0,0.2624411284923553,4.0,0.0,1.0
747120,293.2674255371094,297.1499938964844,293.1499938964844,0.0058426433242857,-424.5325622558594,298.8302917480469,0.5476129055023193,0.050000000745058,0.045829065144062,294.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.5476129055023193,0.050000000745058,0.04826021194458,293.2513427734375,297.1499938964844,293.1499938964844,0.0123958801850676,-534.099853515625,303.47918701171875,0.5476129055023193,0.050000000745058,0.0356448292732238,293.1496887207031,297.1499938964844,293.1499938964844,0.0360040590167045,-1226.5113525390625,304.1473999023437,0.6509377360343933,0.0810270383954048,0.0775731652975082,293.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.5476129055023193,0.050000000745058,0.2289256602525711,291.2231140136719,291.1499938964844,274.8500061035156,271.5175170898437,286.1660461425781,293.5624694824219,290.8768920898437,1.0,0.1537621021270752,1.0,1.0,0.9708160758018494,1.0,-0.5234999060630798,0.2070221751928329,0.3164777159690857,0.1214171051979065,0.0,0.0,0.0,24.990766525268555,25.0,-1312.526611328125,-0.0,30.40341758728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,299.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.060515571385622,0.0,0.0,0.0,0.0,1.0,0.0121287293732166,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6745205104816705e-05,0.0674913674592971,-0.0674646198749542,0.0,6.141561607364565e-05,0.0,0.0,2.512542486190796,0.0,0.0,0.0,0.2624411284923553,4.0,0.0,1.0
747180,293.2601623535156,297.1499938964844,293.1499938964844,0.0059569454751908,-436.0936584472656,298.5846252441406,0.5477131009101868,0.050000000745058,0.0458283424377441,294.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454772949219,0.5477131009101868,0.050000000745058,0.0482594519853591,293.2476501464844,297.1499938964844,293.1499938964844,0.0126809328794479,-545.5195922851562,303.4248352050781,0.5477131009101868,0.050000000745058,0.0356442667543888,293.1474914550781,297.1499938964844,293.1499938964844,0.0377264246344566,-1260.141845703125,304.1462707519531,0.6520012617111206,0.0814808532595634,0.0779184326529502,293.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454772949219,0.5477131009101868,0.050000000745058,0.2289220541715622,290.6784362792969,291.1499938964844,274.8500061035156,271.5219116210937,286.1647033691406,293.5557556152344,290.9140319824219,1.0,0.1537721902132034,1.0,1.0,0.9703868627548218,1.0,-0.5239074230194092,0.2071069926023483,0.316800445318222,0.1217194944620132,0.0,0.0,0.1284146308898925,24.97821807861328,25.0,480.4200134277344,-3711.4912109375,30.4285831451416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,304.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.80078125,18000.0,0.0,0.0,0.0551528707146644,0.0,0.0,0.0,0.0,1.0,0.0032300318125635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085770726203918,0.1269644349813461,-0.0183873549103736,0.0,5.597315248451196e-05,0.0,0.0,4.908743381500244,0.0,0.0,0.0,0.2723475694656372,4.0,0.0,1.0
747240,293.2601623535156,297.1499938964844,293.1499938964844,0.0059569454751908,-436.0936584472656,298.5846252441406,0.5477131009101868,0.050000000745058,0.0458283424377441,294.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454772949219,0.5477131009101868,0.050000000745058,0.0482594519853591,293.2476501464844,297.1499938964844,293.1499938964844,0.0126809328794479,-545.5195922851562,303.4248352050781,0.5477131009101868,0.050000000745058,0.0356442667543888,293.1474914550781,297.1499938964844,293.1499938964844,0.0377264246344566,-1260.141845703125,304.1462707519531,0.6520012617111206,0.0814808532595634,0.0779184326529502,293.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454772949219,0.5477131009101868,0.050000000745058,0.2289220541715622,290.6784362792969,291.1499938964844,274.8500061035156,271.5219116210937,286.1647033691406,293.5557556152344,290.9140319824219,1.0,0.1537721902132034,1.0,1.0,0.9703868627548218,1.0,-0.5239074230194092,0.2071069926023483,0.316800445318222,0.1217194944620132,0.0,0.0,0.1284146308898925,24.97821807861328,25.0,480.4200134277344,-3711.4912109375,30.4285831451416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,304.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.80078125,18000.0,0.0,0.0,0.0551528707146644,0.0,0.0,0.0,0.0,1.0,0.0032300318125635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085770726203918,0.1269644349813461,-0.0183873549103736,0.0,5.597315248451196e-05,0.0,0.0,4.908743381500244,0.0,0.0,0.0,0.2723475694656372,4.0,0.0,1.0
747300,293.2581481933594,297.1499938964844,293.1499938964844,0.0058168624527752,-420.783447265625,298.7611694335937,0.547783374786377,0.050000000745058,0.0458278357982635,294.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.547783374786377,0.050000000745058,0.0482589192688465,293.24560546875,297.1499938964844,293.1499938964844,0.0121847698464989,-527.1541137695312,303.4390869140625,0.547783374786377,0.050000000745058,0.0356438718736171,293.1462097167969,297.1499938964844,293.1499938964844,0.035948771983385,-1223.3497314453125,304.150146484375,0.6528186202049255,0.08176189661026,0.0781858414411544,293.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.547783374786377,0.050000000745058,0.2289195358753204,291.13824462890625,291.1499938964844,274.8500061035156,271.52410888671875,286.1648864746094,293.553955078125,291.3036193847656,1.0,0.1537808924913406,1.0,1.0,0.9701722860336304,1.0,-0.5242236256599426,0.2071991264820099,0.3170244693756103,0.1218897625803947,0.0,0.0,0.0825646445155143,24.96895980834961,25.0,645.2589111328125,-3578.2978515625,30.44854164123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,304.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.890625,18000.0,0.0,0.0,0.0569530799984931,0.0,0.0,0.0,0.0,1.0,0.0025628302246332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010354459285736,0.1131068244576454,-0.0120713775977492,0.0,5.78001381654758e-05,0.0,0.0,4.380058288574219,0.0,0.0,0.0,0.271137535572052,4.0,0.0,1.0
747360,293.257080078125,297.1499938964844,293.1499938964844,0.0057287029922008,-411.92333984375,298.8586120605469,0.5478413701057434,0.050000000745058,0.0458274185657501,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.5478413701057434,0.050000000745058,0.0482584796845912,293.2440185546875,297.1499938964844,293.1499938964844,0.0119147570803761,-517.2120971679688,303.4422912597656,0.5478413701057434,0.050000000745058,0.0356435477733612,293.1452941894531,297.1499938964844,293.1499938964844,0.0351019352674484,-1205.45654296875,304.1516418457031,0.6535559296607971,0.081992894411087,0.0784287527203559,293.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.5478413701057434,0.050000000745058,0.2289174497127533,291.41070556640625,291.1499938964844,274.8500061035156,271.5262756347656,286.1660461425781,293.5539855957031,291.4851989746094,1.0,0.1537911891937255,1.0,1.0,0.9699583649635316,1.0,-0.5245112180709839,0.2072831243276596,0.3172280788421631,0.1220454722642898,0.0,0.0,0.0368181765079498,24.96168708801269,25.0,509.6304931640625,-3322.50048828125,30.46772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,303.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.0589203275740146,0.0,0.0,0.0,0.0,1.0,0.0030799529049545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844163447618484,0.1013131961226463,-0.0168968476355075,0.0,5.97966427449137e-05,0.0,0.0,3.8999276161193848,0.0,0.0,0.0,0.2694073319435119,4.0,0.0,1.0
747420,293.255615234375,297.1499938964844,293.1499938964844,0.0056629977189004,-406.5283508300781,298.8852233886719,0.5479085445404053,0.050000000745058,0.0458269342780113,293.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507507324219,0.5479085445404053,0.050000000745058,0.0482579693198204,293.2420654296875,297.1499938964844,293.1499938964844,0.0117583889514207,-512.1724243164062,303.4237365722656,0.5479085445404053,0.050000000745058,0.035643171519041,293.14422607421875,297.1499938964844,293.1499938964844,0.0349660106003284,-1201.8626708984375,304.1512451171875,0.654607355594635,0.082327626645565,0.078780360519886,293.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507507324219,0.5479085445404053,0.050000000745058,0.2289150357246399,291.5518493652344,291.1499938964844,274.8500061035156,271.5306701660156,286.1688537597656,293.5556030273437,291.5118713378906,1.0,0.1538136154413223,1.0,1.0,0.9695306420326232,1.0,-0.5249286890029907,0.2073985636234283,0.3175301253795624,0.122292973101139,0.0,0.0,0.0,24.95468139648437,25.0,-246.35891723632807,-471.65032958984375,30.498762130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,299.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18198.3359375,18000.0,0.0,0.0,0.0618915781378746,0.0,0.0,0.0,0.0,1.0,0.009190603159368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042251623235642,0.0626654103398323,-0.0584402456879615,0.0,6.281208334257826e-05,0.0,0.0,2.352984666824341,0.0,0.0,0.0,0.2628130614757538,4.0,0.0,1.0
747480,293.255615234375,297.1499938964844,293.1499938964844,0.0056629977189004,-406.5283508300781,298.8852233886719,0.5479085445404053,0.050000000745058,0.0458269342780113,293.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507507324219,0.5479085445404053,0.050000000745058,0.0482579693198204,293.2420654296875,297.1499938964844,293.1499938964844,0.0117583889514207,-512.1724243164062,303.4237365722656,0.5479085445404053,0.050000000745058,0.035643171519041,293.14422607421875,297.1499938964844,293.1499938964844,0.0349660106003284,-1201.8626708984375,304.1512451171875,0.654607355594635,0.082327626645565,0.078780360519886,293.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507507324219,0.5479085445404053,0.050000000745058,0.2289150357246399,291.5518493652344,291.1499938964844,274.8500061035156,271.5306701660156,286.1688537597656,293.5556030273437,291.5118713378906,1.0,0.1538136154413223,1.0,1.0,0.9695306420326232,1.0,-0.5249286890029907,0.2073985636234283,0.3175301253795624,0.122292973101139,0.0,0.0,0.0,24.95468139648437,25.0,-246.35891723632807,-471.65032958984375,30.498762130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,299.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18198.3359375,18000.0,0.0,0.0,0.0618915781378746,0.0,0.0,0.0,0.0,1.0,0.009190603159368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042251623235642,0.0626654103398323,-0.0584402456879615,0.0,6.281208334257826e-05,0.0,0.0,2.352984666824341,0.0,0.0,0.0,0.2628130614757538,4.0,0.0,1.0
747540,293.2502746582031,297.1499938964844,293.1499938964844,0.0059340521693229,-440.1060791015625,298.4277038574219,0.5479604601860046,0.050000000745058,0.0458265617489814,293.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.5479604601860046,0.050000000745058,0.0482575744390487,293.2398681640625,297.1499938964844,293.1499938964844,0.0128527274355292,-555.5729370117188,303.3345031738281,0.5479604601860046,0.050000000745058,0.0356428809463977,293.1430053710937,297.1499938964844,293.1499938964844,0.0404263995587825,-1311.2642822265625,304.1417541503906,0.6555644273757935,0.0827196687459945,0.0791034549474716,293.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.5479604601860046,0.050000000745058,0.2289131581783294,290.5138854980469,291.1499938964844,274.8500061035156,271.5350646972656,286.1683959960937,293.5528259277344,290.4261169433594,1.0,0.1538378447294235,1.0,1.0,0.9691028594970704,1.0,-0.5253129005432129,0.2075147479772567,0.3177981674671173,0.1225015446543693,0.0,0.0,0.111104130744934,24.949840545654297,25.0,-308.4742736816406,-3372.8623046875,30.528779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5217590332031,302.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.966796875,18000.0,0.0,0.0,0.0553104653954505,0.0,0.0,0.0,0.0,1.0,0.0060541210696101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829478353261947,0.1251182705163955,-0.0421704314649105,0.0,5.613309258478694e-05,0.0,0.0,4.760813236236572,0.0,0.0,0.0,0.2704979181289673,4.0,0.0,1.0
747600,293.2502746582031,297.1499938964844,293.1499938964844,0.0059340521693229,-440.1060791015625,298.4277038574219,0.5479604601860046,0.050000000745058,0.0458265617489814,293.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.5479604601860046,0.050000000745058,0.0482575744390487,293.2398681640625,297.1499938964844,293.1499938964844,0.0128527274355292,-555.5729370117188,303.3345031738281,0.5479604601860046,0.050000000745058,0.0356428809463977,293.1430053710937,297.1499938964844,293.1499938964844,0.0404263995587825,-1311.2642822265625,304.1417541503906,0.6555644273757935,0.0827196687459945,0.0791034549474716,293.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.5479604601860046,0.050000000745058,0.2289131581783294,290.5138854980469,291.1499938964844,274.8500061035156,271.5350646972656,286.1683959960937,293.5528259277344,290.4261169433594,1.0,0.1538378447294235,1.0,1.0,0.9691028594970704,1.0,-0.5253129005432129,0.2075147479772567,0.3177981674671173,0.1225015446543693,0.0,0.0,0.111104130744934,24.949840545654297,25.0,-308.4742736816406,-3372.8623046875,30.528779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5217590332031,302.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.966796875,18000.0,0.0,0.0,0.0553104653954505,0.0,0.0,0.0,0.0,1.0,0.0060541210696101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829478353261947,0.1251182705163955,-0.0421704314649105,0.0,5.613309258478694e-05,0.0,0.0,4.760813236236572,0.0,0.0,0.0,0.2704979181289673,4.0,0.0,1.0
