time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747660,293.2447814941406,297.1499938964844,293.1499938964844,0.0057303882203996,-415.33740234375,298.6782531738281,0.5480754375457764,0.050000000745058,0.0458257347345352,293.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5480754375457764,0.050000000745058,0.0482567064464092,293.2361145019531,297.1499938964844,293.1499938964844,0.0119872586801648,-522.8596801757812,303.3539733886719,0.5480754375457764,0.050000000745058,0.0356422401964664,293.1406555175781,297.1499938964844,293.1499938964844,0.0372339077293872,-1245.351318359375,304.1498107910156,0.6573113799095154,0.0833717808127403,0.0796853080391883,293.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5480754375457764,0.050000000745058,0.2289090454578399,291.156005859375,291.1499938964844,274.8500061035156,271.5394592285156,286.1658630371094,293.54718017578125,291.31524658203125,1.0,0.1538691967725753,1.0,1.0,0.9686774611473083,1.0,-0.5260034203529358,0.2077660262584686,0.3182373642921448,0.1227629408240318,0.0,0.0,0.0802515596151351,24.93535041809082,25.0,639.3866577148438,-3568.50244140625,30.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,304.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9140625,18000.0,0.0,0.0,0.0571728758513927,0.0,0.0,0.0,0.0,1.0,0.0025696123484522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002298519015312,0.1123604848980903,-0.0121306339278817,0.0,5.802320083603263e-05,0.0,0.0,4.350172996520996,0.0,0.0,0.0,0.2710439562797546,4.0,0.0,1.0
747720,293.2447814941406,297.1499938964844,293.1499938964844,0.0057303882203996,-415.33740234375,298.6782531738281,0.5480754375457764,0.050000000745058,0.0458257347345352,293.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5480754375457764,0.050000000745058,0.0482567064464092,293.2361145019531,297.1499938964844,293.1499938964844,0.0119872586801648,-522.8596801757812,303.3539733886719,0.5480754375457764,0.050000000745058,0.0356422401964664,293.1406555175781,297.1499938964844,293.1499938964844,0.0372339077293872,-1245.351318359375,304.1498107910156,0.6573113799095154,0.0833717808127403,0.0796853080391883,293.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5480754375457764,0.050000000745058,0.2289090454578399,291.156005859375,291.1499938964844,274.8500061035156,271.5394592285156,286.1658630371094,293.54718017578125,291.31524658203125,1.0,0.1538691967725753,1.0,1.0,0.9686774611473083,1.0,-0.5260034203529358,0.2077660262584686,0.3182373642921448,0.1227629408240318,0.0,0.0,0.0802515596151351,24.93535041809082,25.0,639.3866577148438,-3568.50244140625,30.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,304.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9140625,18000.0,0.0,0.0,0.0571728758513927,0.0,0.0,0.0,0.0,1.0,0.0025696123484522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002298519015312,0.1123604848980903,-0.0121306339278817,0.0,5.802320083603263e-05,0.0,0.0,4.350172996520996,0.0,0.0,0.0,0.2710439562797546,4.0,0.0,1.0
747780,293.2430725097656,297.1499938964844,293.1499938964844,0.0056078815832734,-403.2768859863281,298.8060302734375,0.5481556057929993,0.050000000745058,0.0458251610398292,293.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5481556057929993,0.050000000745058,0.0482560992240905,293.23388671875,297.1499938964844,293.1499938964844,0.0116265043616294,-509.5092468261719,303.3539428710937,0.5481556057929993,0.050000000745058,0.0356417931616306,293.139404296875,297.1499938964844,293.1499938964844,0.0362486131489276,-1224.190185546875,304.1513671875,0.6588468551635742,0.0838685259222984,0.0802037343382835,293.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5481556057929993,0.050000000745058,0.2289061695337295,291.5238037109375,291.1499938964844,274.8500061035156,271.5438232421875,286.1668701171875,293.548095703125,291.54803466796875,1.0,0.1539055109024047,1.0,1.0,0.9682521224021912,1.0,-0.5266202092170715,0.2080001085996627,0.3186200857162475,0.1229786649346351,0.0,0.0,0.0,24.926433563232425,25.0,318.1665344238281,-3118.69921875,30.62487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,302.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.31640625,18000.0,0.0,0.0,0.060926042497158,0.0,0.0,0.0,0.0,1.0,0.0038174618966877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715094059705734,0.0958444401621818,-0.0243350360542535,0.0,6.18321864749305e-05,0.0,0.0,3.666739702224731,0.0,0.0,0.0,0.2682258486747741,4.0,0.0,1.0
747840,293.2430725097656,297.1499938964844,293.1499938964844,0.0056078815832734,-403.2768859863281,298.8060302734375,0.5481556057929993,0.050000000745058,0.0458251610398292,293.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5481556057929993,0.050000000745058,0.0482560992240905,293.23388671875,297.1499938964844,293.1499938964844,0.0116265043616294,-509.5092468261719,303.3539428710937,0.5481556057929993,0.050000000745058,0.0356417931616306,293.139404296875,297.1499938964844,293.1499938964844,0.0362486131489276,-1224.190185546875,304.1513671875,0.6588468551635742,0.0838685259222984,0.0802037343382835,293.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5481556057929993,0.050000000745058,0.2289061695337295,291.5238037109375,291.1499938964844,274.8500061035156,271.5438232421875,286.1668701171875,293.548095703125,291.54803466796875,1.0,0.1539055109024047,1.0,1.0,0.9682521224021912,1.0,-0.5266202092170715,0.2080001085996627,0.3186200857162475,0.1229786649346351,0.0,0.0,0.0,24.926433563232425,25.0,318.1665344238281,-3118.69921875,30.62487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,302.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.31640625,18000.0,0.0,0.0,0.060926042497158,0.0,0.0,0.0,0.0,1.0,0.0038174618966877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715094059705734,0.0958444401621818,-0.0243350360542535,0.0,6.18321864749305e-05,0.0,0.0,3.666739702224731,0.0,0.0,0.0,0.2682258486747741,4.0,0.0,1.0
747900,293.24237060546875,297.1499938964844,293.1499938964844,0.0055909529328346,-402.29290771484375,298.80157470703125,0.5481743216514587,0.050000000745058,0.0458250269293785,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.5481743216514587,0.050000000745058,0.0482559576630592,293.2333068847656,297.1499938964844,293.1499938964844,0.0116014285013079,-509.0350341796875,303.3426513671875,0.5481743216514587,0.050000000745058,0.0356416851282119,293.1390991210937,297.1499938964844,293.1499938964844,0.0364283919334411,-1227.398681640625,304.1507873535156,0.6594172716140747,0.0840627178549766,0.080400250852108,293.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.5481743216514587,0.050000000745058,0.2289054989814758,291.5459899902344,291.1499938964844,274.8500061035156,271.5460205078125,286.1674499511719,293.5489501953125,291.4977722167969,1.0,0.1539239287376403,1.0,1.0,0.9680394530296326,1.0,-0.5268548130989075,0.2080923467874527,0.3187624514102936,0.1230570450425148,0.0,0.0,0.0,24.92521476745605,25.0,-298.0944519042969,-391.56585693359375,30.644805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,299.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.8125,18000.0,0.0,0.0,0.0621000565588474,0.0,0.0,0.0,0.0,1.0,0.0093275671824812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035075314808636,0.0624937862157821,-0.0589862577617168,0.0,6.30236609140411e-05,0.0,0.0,2.345123291015625,0.0,0.0,0.0,0.2627680897712707,4.0,0.0,1.0
747960,293.2407531738281,297.1499938964844,293.1499938964844,0.0056949909776449,-416.6201171875,298.6269226074219,0.5481880307197571,0.050000000745058,0.0458249263465404,293.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5481880307197571,0.050000000745058,0.0482558570802211,293.2326965332031,297.1499938964844,293.1499938964844,0.0120906913653016,-529.3230590820312,303.3041687011719,0.5481880307197571,0.050000000745058,0.035641610622406,293.1387634277344,297.1499938964844,293.1499938964844,0.0390880964696407,-1280.592041015625,304.14569091796875,0.6599423289299011,0.0842614695429802,0.0805824175477027,293.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5481880307197571,0.050000000745058,0.2289050072431564,291.1625061035156,291.1499938964844,274.8500061035156,271.5482177734375,286.1673583984375,293.5489807128906,290.805419921875,1.0,0.1539423614740371,1.0,1.0,0.9678288102149964,1.0,-0.5270724892616272,0.208180770277977,0.318891704082489,0.1231245100498199,0.0,0.0,0.0034168609417974,24.92469787597656,25.0,-1353.4942626953125,-0.0,30.66386604309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04547119140625,299.142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33984375,18000.0,0.0,0.0,0.0604807548224926,0.0,0.0,0.0,0.0,1.0,0.012312795035541,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8329122869763523e-05,0.0678734704852104,-0.0678451433777809,0.0,6.138027674751356e-05,0.0,0.0,2.5261027812957764,0.0,0.0,0.0,0.2624429762363434,4.0,0.0,1.0
748020,293.2335205078125,297.1499938964844,293.1499938964844,0.0057864086702466,-424.9856262207031,298.4296569824219,0.5482590794563293,0.050000000745058,0.0458244197070598,293.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.5482590794563293,0.050000000745058,0.0482553206384182,293.22967529296875,297.1499938964844,293.1499938964844,0.0122530609369277,-536.1189575195312,303.2547607421875,0.5482590794563293,0.050000000745058,0.0356412157416343,293.1369934082031,297.1499938964844,293.1499938964844,0.0404899604618549,-1306.8206787109375,304.1457214355469,0.6614956259727478,0.0849025845527648,0.0811100006103515,293.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.5482590794563293,0.050000000745058,0.2289024591445922,290.7265625,291.1499938964844,274.8500061035156,271.5526123046875,286.1627502441406,293.5422058105469,290.9611511230469,1.0,0.1539823561906814,1.0,1.0,0.967407524585724,1.0,-0.5277007818222046,0.2084429264068603,0.3192578554153442,0.1232924535870552,0.0,0.0,0.1252447068691253,24.916852951049805,25.0,512.7520141601562,-3725.0517578125,30.713224411010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,304.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.01171875,18000.0,0.0,0.0,0.0557001829147338,0.0,0.0,0.0,0.0,1.0,0.0030454245861619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093204319477081,0.1258814632892608,-0.0165610257536172,0.0,5.652860636473633e-05,0.0,0.0,4.870973110198975,0.0,0.0,0.0,0.2723245024681091,4.0,0.0,1.0
748080,293.2335205078125,297.1499938964844,293.1499938964844,0.0057864086702466,-424.9856262207031,298.4296569824219,0.5482590794563293,0.050000000745058,0.0458244197070598,293.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.5482590794563293,0.050000000745058,0.0482553206384182,293.22967529296875,297.1499938964844,293.1499938964844,0.0122530609369277,-536.1189575195312,303.2547607421875,0.5482590794563293,0.050000000745058,0.0356412157416343,293.1369934082031,297.1499938964844,293.1499938964844,0.0404899604618549,-1306.8206787109375,304.1457214355469,0.6614956259727478,0.0849025845527648,0.0811100006103515,293.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.5482590794563293,0.050000000745058,0.2289024591445922,290.7265625,291.1499938964844,274.8500061035156,271.5526123046875,286.1627502441406,293.5422058105469,290.9611511230469,1.0,0.1539823561906814,1.0,1.0,0.967407524585724,1.0,-0.5277007818222046,0.2084429264068603,0.3192578554153442,0.1232924535870552,0.0,0.0,0.1252447068691253,24.916852951049805,25.0,512.7520141601562,-3725.0517578125,30.713224411010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,304.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.01171875,18000.0,0.0,0.0,0.0557001829147338,0.0,0.0,0.0,0.0,1.0,0.0030454245861619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093204319477081,0.1258814632892608,-0.0165610257536172,0.0,5.652860636473633e-05,0.0,0.0,4.870973110198975,0.0,0.0,0.0,0.2723245024681091,4.0,0.0,1.0
748140,293.23077392578125,297.1499938964844,293.1499938964844,0.0055830115452408,-402.9745178222656,298.705810546875,0.5483542680740356,0.050000000745058,0.0458237379789352,293.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5483542680740356,0.050000000745058,0.0482546016573905,293.2269592285156,297.1499938964844,293.1499938964844,0.0115781249478459,-510.012451171875,303.2826843261719,0.5483542680740356,0.050000000745058,0.0356406830251216,293.1353759765625,297.1499938964844,293.1499938964844,0.0380285717546939,-1255.9981689453125,304.1509704589844,0.663439929485321,0.0855622738599777,0.0817678496241569,293.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5483542680740356,0.050000000745058,0.2288990467786789,291.4226379394531,291.1499938964844,274.8500061035156,271.5569763183594,286.1612548828125,293.5408935546875,291.4884033203125,1.0,0.1540287584066391,1.0,1.0,0.9669862985610962,1.0,-0.5284839272499084,0.2087761312723159,0.3197077810764313,0.1234814524650573,0.0,0.0,0.0339999161660671,24.90555000305176,25.0,483.5960083007813,-3309.86376953125,30.7734432220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137023925781,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.29296875,18000.0,0.0,0.0,0.0595643445849418,0.0,0.0,0.0,0.0,1.0,0.0031232112087309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832384899258613,0.1005582362413406,-0.0173197500407695,0.0,6.045023837941699e-05,0.0,0.0,3.868631839752197,0.0,0.0,0.0,0.2692782282829284,4.0,0.0,1.0
748200,293.23077392578125,297.1499938964844,293.1499938964844,0.0055830115452408,-402.9745178222656,298.705810546875,0.5483542680740356,0.050000000745058,0.0458237379789352,293.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5483542680740356,0.050000000745058,0.0482546016573905,293.2269592285156,297.1499938964844,293.1499938964844,0.0115781249478459,-510.012451171875,303.2826843261719,0.5483542680740356,0.050000000745058,0.0356406830251216,293.1353759765625,297.1499938964844,293.1499938964844,0.0380285717546939,-1255.9981689453125,304.1509704589844,0.663439929485321,0.0855622738599777,0.0817678496241569,293.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5483542680740356,0.050000000745058,0.2288990467786789,291.4226379394531,291.1499938964844,274.8500061035156,271.5569763183594,286.1612548828125,293.5408935546875,291.4884033203125,1.0,0.1540287584066391,1.0,1.0,0.9669862985610962,1.0,-0.5284839272499084,0.2087761312723159,0.3197077810764313,0.1234814524650573,0.0,0.0,0.0339999161660671,24.90555000305176,25.0,483.5960083007813,-3309.86376953125,30.7734432220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137023925781,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.29296875,18000.0,0.0,0.0,0.0595643445849418,0.0,0.0,0.0,0.0,1.0,0.0031232112087309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832384899258613,0.1005582362413406,-0.0173197500407695,0.0,6.045023837941699e-05,0.0,0.0,3.868631839752197,0.0,0.0,0.0,0.2692782282829284,4.0,0.0,1.0
748260,293.2295227050781,297.1499938964844,293.1499938964844,0.0055327140726149,-398.87213134765625,298.7318115234375,0.5483898520469666,0.050000000745058,0.0458234809339046,293.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.5483898520469666,0.050000000745058,0.0482543334364891,293.2258605957031,297.1499938964844,293.1499938964844,0.01146044395864,-506.1855773925781,303.26763916015625,0.5483898520469666,0.050000000745058,0.0356404855847358,293.1348876953125,297.1499938964844,293.1499938964844,0.0381106883287429,-1256.5709228515625,304.1504211425781,0.6648354530334473,0.0860358327627182,0.0822522044181823,293.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.5483898520469666,0.050000000745058,0.2288977801799774,291.5390930175781,291.1499938964844,274.8500061035156,271.5613708496094,286.1612548828125,293.5426330566406,291.48455810546875,1.0,0.1540761739015579,1.0,1.0,0.9665677547454834,1.0,-0.529062807559967,0.2090364545583725,0.3200263381004333,0.1235977932810783,0.0,0.0,0.0,24.903413772583008,25.0,-336.24688720703125,-346.27801513671875,30.823610305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,299.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18187.927734375,18000.0,0.0,0.0,0.0624736174941062,0.0,0.0,0.0,0.0,1.0,0.0094066122546792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031015968415886,0.0623969994485378,-0.059295404702425,0.0,6.340278196148574e-05,0.0,0.0,2.340665817260742,0.0,0.0,0.0,0.2627351880073547,4.0,0.0,1.0
748320,293.2295227050781,297.1499938964844,293.1499938964844,0.0055327140726149,-398.87213134765625,298.7318115234375,0.5483898520469666,0.050000000745058,0.0458234809339046,293.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.5483898520469666,0.050000000745058,0.0482543334364891,293.2258605957031,297.1499938964844,293.1499938964844,0.01146044395864,-506.1855773925781,303.26763916015625,0.5483898520469666,0.050000000745058,0.0356404855847358,293.1348876953125,297.1499938964844,293.1499938964844,0.0381106883287429,-1256.5709228515625,304.1504211425781,0.6648354530334473,0.0860358327627182,0.0822522044181823,293.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.5483898520469666,0.050000000745058,0.2288977801799774,291.5390930175781,291.1499938964844,274.8500061035156,271.5613708496094,286.1612548828125,293.5426330566406,291.48455810546875,1.0,0.1540761739015579,1.0,1.0,0.9665677547454834,1.0,-0.529062807559967,0.2090364545583725,0.3200263381004333,0.1235977932810783,0.0,0.0,0.0,24.903413772583008,25.0,-336.24688720703125,-346.27801513671875,30.823610305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,299.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18187.927734375,18000.0,0.0,0.0,0.0624736174941062,0.0,0.0,0.0,0.0,1.0,0.0094066122546792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031015968415886,0.0623969994485378,-0.059295404702425,0.0,6.340278196148574e-05,0.0,0.0,2.340665817260742,0.0,0.0,0.0,0.2627351880073547,4.0,0.0,1.0
748380,293.2241516113281,297.1499938964844,293.1499938964844,0.0058023324236273,-431.99755859375,298.2674255371094,0.5484157204627991,0.050000000745058,0.0458232946693897,293.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507507324219,0.5484157204627991,0.050000000745058,0.0482541359961032,293.2242126464844,297.1499938964844,293.1499938964844,0.0124876173213124,-548.4398193359375,303.1693725585937,0.5484157204627991,0.050000000745058,0.0356403402984142,293.1341247558594,297.1499938964844,293.1499938964844,0.0439068861305713,-1370.7882080078125,304.1407775878906,0.6661390662193298,0.086568146944046,0.0827075615525245,293.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507507324219,0.5484157204627991,0.050000000745058,0.2288968414068222,290.4911193847656,291.1499938964844,274.8500061035156,271.5657653808594,286.1580505371094,293.5397033691406,290.45867919921875,1.0,0.1541234254837036,1.0,1.0,0.9661492109298706,1.0,-0.5296074748039246,0.2092905044555664,0.3203170001506805,0.1236892491579055,0.0,0.0,0.1188231781125068,24.90255546569824,25.0,-204.0478973388672,-3425.0166015625,30.871904373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,302.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.599609375,18000.0,0.0,0.0,0.0558698698878288,0.0,0.0,0.0,0.0,1.0,0.0056660962291061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860803425312042,0.1258009970188141,-0.0397206470370292,0.0,5.670081372954883e-05,0.0,0.0,4.795061111450195,0.0,0.0,0.0,0.2707793712615967,4.0,0.0,1.0
748440,293.2241516113281,297.1499938964844,293.1499938964844,0.0058023324236273,-431.99755859375,298.2674255371094,0.5484157204627991,0.050000000745058,0.0458232946693897,293.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507507324219,0.5484157204627991,0.050000000745058,0.0482541359961032,293.2242126464844,297.1499938964844,293.1499938964844,0.0124876173213124,-548.4398193359375,303.1693725585937,0.5484157204627991,0.050000000745058,0.0356403402984142,293.1341247558594,297.1499938964844,293.1499938964844,0.0439068861305713,-1370.7882080078125,304.1407775878906,0.6661390662193298,0.086568146944046,0.0827075615525245,293.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507507324219,0.5484157204627991,0.050000000745058,0.2288968414068222,290.4911193847656,291.1499938964844,274.8500061035156,271.5657653808594,286.1580505371094,293.5397033691406,290.45867919921875,1.0,0.1541234254837036,1.0,1.0,0.9661492109298706,1.0,-0.5296074748039246,0.2092905044555664,0.3203170001506805,0.1236892491579055,0.0,0.0,0.1188231781125068,24.90255546569824,25.0,-204.0478973388672,-3425.0166015625,30.871904373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,302.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.599609375,18000.0,0.0,0.0,0.0558698698878288,0.0,0.0,0.0,0.0,1.0,0.0056660962291061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860803425312042,0.1258009970188141,-0.0397206470370292,0.0,5.670081372954883e-05,0.0,0.0,4.795061111450195,0.0,0.0,0.0,0.2707793712615967,4.0,0.0,1.0
748500,293.22088623046875,297.1499938964844,293.1499938964844,0.0057236962020397,-420.8189086914063,298.3739318847656,0.5484575033187866,0.050000000745058,0.0458229966461658,293.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7061462402344,0.5484575033187866,0.050000000745058,0.0482538230717182,293.2225341796875,297.1499938964844,293.1499938964844,0.0120730130001902,-532.046142578125,303.1801147460937,0.5484575033187866,0.050000000745058,0.0356401093304157,293.1331787109375,297.1499938964844,293.1499938964844,0.0422002226114273,-1335.8133544921875,304.1455993652344,0.6671128273010254,0.0869545564055442,0.0830394029617309,293.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7061462402344,0.5484575033187866,0.050000000745058,0.2288953512907028,290.74761962890625,291.1499938964844,274.8500061035156,271.56793212890625,286.1550598144531,293.5360107421875,290.97979736328125,1.0,0.1541488915681839,1.0,1.0,0.9659399390220642,1.0,-0.5300028920173645,0.2094687521457672,0.3205341398715973,0.1237630024552345,0.0,0.0,0.1239937841892242,24.89772224426269,25.0,522.46728515625,-3733.17138671875,30.903200149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,304.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.474609375,18000.0,0.0,0.0,0.0562048852443695,0.0,0.0,0.0,0.0,1.0,0.0029589098412543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095982864499092,0.1253193765878677,-0.0157210864126682,0.0,5.7040811952902e-05,0.0,0.0,4.850783824920654,0.0,0.0,0.0,0.2723024487495422,4.0,0.0,1.0
748560,293.21923828125,297.1499938964844,293.1499938964844,0.0056016277521848,-407.1077880859375,298.55535888671875,0.5485055446624756,0.050000000745058,0.0458226539194583,293.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5485055446624756,0.050000000745058,0.0482534617185592,293.22100830078125,297.1499938964844,293.1499938964844,0.0116526801139116,-515.390625,303.20416259765625,0.5485055446624756,0.050000000745058,0.0356398411095142,293.1323547363281,297.1499938964844,293.1499938964844,0.0404932796955108,-1301.0054931640625,304.1494445800781,0.668184220790863,0.0873301699757576,0.0834038630127906,293.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5485055446624756,0.050000000745058,0.2288936376571655,291.1860656738281,291.1499938964844,274.8500061035156,271.57012939453125,286.15350341796875,293.5346374511719,291.3330078125,1.0,0.1541759520769119,1.0,1.0,0.965731680393219,1.0,-0.5304370522499084,0.2096633613109588,0.3207736909389496,0.1238451227545738,0.0,0.0,0.0768321231007576,24.89202308654785,25.0,623.9420166015625,-3558.421875,30.937231063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,304.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.486328125,18000.0,0.0,0.0,0.0581017136573791,0.0,0.0,0.0,0.0,1.0,0.0025539940688759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989807918667793,0.1109717488288879,-0.0119909513741731,0.0,5.89658557146322e-05,0.0,0.0,4.2947998046875,0.0,0.0,0.0,0.2708787620067596,4.0,0.0,1.0
748620,293.2179260253906,297.1499938964844,293.1499938964844,0.0054974523372948,-396.61822509765625,298.6795349121094,0.5485588908195496,0.050000000745058,0.0458222702145576,293.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5101318359375,0.5485588908195496,0.050000000745058,0.048253059387207,293.2191162109375,297.1499938964844,293.1499938964844,0.0113468570634722,-503.5986022949219,303.21002197265625,0.5485588908195496,0.050000000745058,0.0356395430862903,293.13165283203125,297.1499938964844,293.1499938964844,0.039653155952692,-1282.949462890625,304.15087890625,0.6699399948120117,0.0879193618893623,0.0840111747384071,293.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5101318359375,0.5485588908195496,0.050000000745058,0.2288917303085327,291.5193176269531,291.1499938964844,274.8500061035156,271.57452392578125,286.15264892578125,293.535888671875,291.5397644042969,1.0,0.154231309890747,1.0,1.0,0.9653152227401732,1.0,-0.5311623811721802,0.2099976539611816,0.3211646974086761,0.1239669099450111,0.0,0.0,0.0,24.88736152648925,25.0,295.8570861816406,-3121.98486328125,30.9985294342041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,302.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.662109375,18000.0,0.0,0.0,0.0618118532001972,0.0,0.0,0.0,0.0,1.0,0.0038267357740551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071236528456211,0.0956619754433631,-0.0244254507124423,0.0,6.273117469390854e-05,0.0,0.0,3.6587884426116943,0.0,0.0,0.0,0.2681840062141418,4.0,0.0,1.0
748680,293.2179260253906,297.1499938964844,293.1499938964844,0.0054974523372948,-396.61822509765625,298.6795349121094,0.5485588908195496,0.050000000745058,0.0458222702145576,293.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5101318359375,0.5485588908195496,0.050000000745058,0.048253059387207,293.2191162109375,297.1499938964844,293.1499938964844,0.0113468570634722,-503.5986022949219,303.21002197265625,0.5485588908195496,0.050000000745058,0.0356395430862903,293.13165283203125,297.1499938964844,293.1499938964844,0.039653155952692,-1282.949462890625,304.15087890625,0.6699399948120117,0.0879193618893623,0.0840111747384071,293.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5101318359375,0.5485588908195496,0.050000000745058,0.2288917303085327,291.5193176269531,291.1499938964844,274.8500061035156,271.57452392578125,286.15264892578125,293.535888671875,291.5397644042969,1.0,0.154231309890747,1.0,1.0,0.9653152227401732,1.0,-0.5311623811721802,0.2099976539611816,0.3211646974086761,0.1239669099450111,0.0,0.0,0.0,24.88736152648925,25.0,295.8570861816406,-3121.98486328125,30.9985294342041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,302.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.662109375,18000.0,0.0,0.0,0.0618118532001972,0.0,0.0,0.0,0.0,1.0,0.0038267357740551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071236528456211,0.0956619754433631,-0.0244254507124423,0.0,6.273117469390854e-05,0.0,0.0,3.6587884426116943,0.0,0.0,0.0,0.2681840062141418,4.0,0.0,1.0
748740,293.2158203125,297.1499938964844,293.1499938964844,0.0055950502865016,-411.0427856445313,298.4911193847656,0.5485700964927673,0.050000000745058,0.0458221919834613,293.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5485700964927673,0.050000000745058,0.0482529737055301,293.2177124023437,297.1499938964844,293.1499938964844,0.0118296165019273,-524.661376953125,303.1593933105469,0.5485700964927673,0.050000000745058,0.0356394797563552,293.1315612792969,297.1499938964844,293.1499938964844,0.0428977645933628,-1346.4317626953125,304.1446838378906,0.6712586283683777,0.0884071066975593,0.0844788327813148,293.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5485700964927673,0.050000000745058,0.2288913279771804,291.12628173828125,291.1499938964844,274.8500061035156,271.5788879394531,286.1515197753906,293.5368957519531,290.7653503417969,1.0,0.1542854756116867,1.0,1.0,0.9648987650871276,1.0,-0.5317228436470032,0.2102679014205932,0.3214549124240875,0.1240414753556251,0.0,0.0,0.009627622552216,24.88911819458008,25.0,-1378.8433837890625,-0.0,31.050806045532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,299.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.36328125,18000.0,0.0,0.0,0.0611986480653286,0.0,0.0,0.0,0.0,1.0,0.0123380739241838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003021139127667,0.0681909620761871,-0.0678888484835624,0.0,6.21088474872522e-05,0.0,0.0,2.537405490875244,0.0,0.0,0.0,0.2624973654747009,4.0,0.0,1.0
748800,293.2158203125,297.1499938964844,293.1499938964844,0.0055950502865016,-411.0427856445313,298.4911193847656,0.5485700964927673,0.050000000745058,0.0458221919834613,293.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5485700964927673,0.050000000745058,0.0482529737055301,293.2177124023437,297.1499938964844,293.1499938964844,0.0118296165019273,-524.661376953125,303.1593933105469,0.5485700964927673,0.050000000745058,0.0356394797563552,293.1315612792969,297.1499938964844,293.1499938964844,0.0428977645933628,-1346.4317626953125,304.1446838378906,0.6712586283683777,0.0884071066975593,0.0844788327813148,293.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5485700964927673,0.050000000745058,0.2288913279771804,291.12628173828125,291.1499938964844,274.8500061035156,271.5788879394531,286.1515197753906,293.5368957519531,290.7653503417969,1.0,0.1542854756116867,1.0,1.0,0.9648987650871276,1.0,-0.5317228436470032,0.2102679014205932,0.3214549124240875,0.1240414753556251,0.0,0.0,0.009627622552216,24.88911819458008,25.0,-1378.8433837890625,-0.0,31.050806045532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,299.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.36328125,18000.0,0.0,0.0,0.0611986480653286,0.0,0.0,0.0,0.0,1.0,0.0123380739241838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003021139127667,0.0681909620761871,-0.0678888484835624,0.0,6.21088474872522e-05,0.0,0.0,2.537405490875244,0.0,0.0,0.0,0.2624973654747009,4.0,0.0,1.0
748860,293.2089233398437,297.1499938964844,293.1499938964844,0.0056758471764624,-417.6929931640625,298.3279113769531,0.5486268997192383,0.050000000745058,0.0458217859268188,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.5486268997192383,0.050000000745058,0.0482525452971458,293.2139587402344,297.1499938964844,293.1499938964844,0.0119342748075723,-528.9462280273438,303.1181030273437,0.5486268997192383,0.050000000745058,0.0356391668319702,293.1302490234375,297.1499938964844,293.1499938964844,0.0440694689750671,-1367.70654296875,304.1454467773437,0.6730385422706604,0.0891372039914131,0.0850949883460998,293.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.5486268997192383,0.050000000745058,0.2288893014192581,290.7595520019531,291.1499938964844,274.8444519042969,271.579345703125,286.1441955566406,293.53033447265625,290.989501953125,1.0,0.1543414443731308,1.0,1.0,0.9644857048988342,1.0,-0.5324584245681763,0.210600346326828,0.3218580484390259,0.1241791695356369,0.0,0.0,0.1232734620571136,24.88411903381348,25.0,524.4188842773438,-3741.3935546875,31.11288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955993652344,304.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.892578125,18000.0,0.0,0.0,0.056733027100563,0.0,0.0,0.0,0.0,1.0,0.0029065860435366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097157672047615,0.1249343752861023,-0.0152186080813407,0.0,5.7576809922466055e-05,0.0,0.0,4.836558818817139,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
748920,293.2089233398437,297.1499938964844,293.1499938964844,0.0056758471764624,-417.6929931640625,298.3279113769531,0.5486268997192383,0.050000000745058,0.0458217859268188,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.5486268997192383,0.050000000745058,0.0482525452971458,293.2139587402344,297.1499938964844,293.1499938964844,0.0119342748075723,-528.9462280273438,303.1181030273437,0.5486268997192383,0.050000000745058,0.0356391668319702,293.1302490234375,297.1499938964844,293.1499938964844,0.0440694689750671,-1367.70654296875,304.1454467773437,0.6730385422706604,0.0891372039914131,0.0850949883460998,293.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.5486268997192383,0.050000000745058,0.2288893014192581,290.7595520019531,291.1499938964844,274.8444519042969,271.579345703125,286.1441955566406,293.53033447265625,290.989501953125,1.0,0.1543414443731308,1.0,1.0,0.9644857048988342,1.0,-0.5324584245681763,0.210600346326828,0.3218580484390259,0.1241791695356369,0.0,0.0,0.1232734620571136,24.88411903381348,25.0,524.4188842773438,-3741.3935546875,31.11288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955993652344,304.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.892578125,18000.0,0.0,0.0,0.056733027100563,0.0,0.0,0.0,0.0,1.0,0.0029065860435366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097157672047615,0.1249343752861023,-0.0152186080813407,0.0,5.7576809922466055e-05,0.0,0.0,4.836558818817139,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
748980,293.2066650390625,297.1499938964844,293.1499938964844,0.0054910285398364,-397.3308410644531,298.6039428710937,0.5487093925476074,0.050000000745058,0.0458211973309516,293.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5487093925476074,0.050000000745058,0.0482519268989563,293.2099304199219,297.1499938964844,293.1499938964844,0.0113375335931777,-504.8006591796875,303.1596374511719,0.5487093925476074,0.050000000745058,0.0356387086212635,293.129150390625,297.1499938964844,293.1499938964844,0.0416569523513317,-1318.2984619140625,304.15069580078125,0.6751423478126526,0.0898631289601326,0.0858186855912208,293.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5487093925476074,0.050000000745058,0.2288863658905029,291.4252624511719,291.1499938964844,274.8283386230469,271.57232666015625,286.13690185546875,293.5293884277344,291.4843444824219,1.0,0.1544022411108017,1.0,1.0,0.9640727043151855,1.0,-0.5333214402198792,0.2109658271074295,0.3223555982112884,0.1243897080421447,0.0,0.0,0.033515378832817,24.876049041748047,25.0,460.7225036621094,-3315.044921875,31.183826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,303.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1953125,18000.0,0.0,0.0,0.0605586469173431,0.0,0.0,0.0,0.0,1.0,0.0031187394633889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828195810317993,0.1000915020704269,-0.0172719229012727,0.0,6.145933002699167e-05,0.0,0.0,3.849577903747559,0.0,0.0,0.0,0.2692097425460815,4.0,0.0,1.0
749040,293.2066650390625,297.1499938964844,293.1499938964844,0.0054910285398364,-397.3308410644531,298.6039428710937,0.5487093925476074,0.050000000745058,0.0458211973309516,293.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5487093925476074,0.050000000745058,0.0482519268989563,293.2099304199219,297.1499938964844,293.1499938964844,0.0113375335931777,-504.8006591796875,303.1596374511719,0.5487093925476074,0.050000000745058,0.0356387086212635,293.129150390625,297.1499938964844,293.1499938964844,0.0416569523513317,-1318.2984619140625,304.15069580078125,0.6751423478126526,0.0898631289601326,0.0858186855912208,293.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5487093925476074,0.050000000745058,0.2288863658905029,291.4252624511719,291.1499938964844,274.8283386230469,271.57232666015625,286.13690185546875,293.5293884277344,291.4843444824219,1.0,0.1544022411108017,1.0,1.0,0.9640727043151855,1.0,-0.5333214402198792,0.2109658271074295,0.3223555982112884,0.1243897080421447,0.0,0.0,0.033515378832817,24.876049041748047,25.0,460.7225036621094,-3315.044921875,31.183826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,303.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1953125,18000.0,0.0,0.0,0.0605586469173431,0.0,0.0,0.0,0.0,1.0,0.0031187394633889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828195810317993,0.1000915020704269,-0.0172719229012727,0.0,6.145933002699167e-05,0.0,0.0,3.849577903747559,0.0,0.0,0.0,0.2692097425460815,4.0,0.0,1.0
749100,293.2062072753906,297.1499938964844,293.1499938964844,0.0054608611389994,-394.4499206542969,298.63433837890625,0.5487293601036072,0.050000000745058,0.04582105204463,293.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5487293601036072,0.050000000745058,0.048251774162054,293.20819091796875,297.1499938964844,293.1499938964844,0.011260257102549,-501.79986572265625,303.1610107421875,0.5487293601036072,0.050000000745058,0.0356385968625545,293.1290283203125,297.1499938964844,293.1499938964844,0.0415551774203777,-1315.664306640625,304.1507568359375,0.6759788990020752,0.0901496633887291,0.0861119180917739,293.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5487293601036072,0.050000000745058,0.2288856506347656,291.5141296386719,291.1499938964844,274.8165588378906,271.566162109375,286.1327819824219,293.5303039550781,291.5328369140625,1.0,0.1544326990842819,1.0,1.0,0.9638661742210388,1.0,-0.5336719751358032,0.2111096829175949,0.3225623071193695,0.1244879364967346,0.0,0.0,0.0,24.875518798828125,25.0,286.39471435546875,-3131.22119140625,31.21516990661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,302.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.8046875,18000.0,0.0,0.0,0.0622741319239139,0.0,0.0,0.0,0.0,1.0,0.0038115973584353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713800564408302,0.0956502631306648,-0.0242702066898345,0.0,6.320032844087109e-05,0.0,0.0,3.658344030380249,0.0,0.0,0.0,0.2681849300861358,4.0,0.0,1.0
749160,293.2056884765625,297.1499938964844,293.1499938964844,0.0054515567608177,-394.05767822265625,298.6315002441406,0.5487397313117981,0.050000000745058,0.045820977538824,293.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5273132324219,0.5487397313117981,0.050000000745058,0.0482516959309577,293.2064514160156,297.1499938964844,293.1499938964844,0.0112594747915863,-502.01605224609375,303.15655517578125,0.5487397313117981,0.050000000745058,0.0356385372579097,293.1290588378906,297.1499938964844,293.1499938964844,0.0418406389653682,-1320.791259765625,304.15008544921875,0.6767047643661499,0.090409517288208,0.0863693803548812,293.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5273132324219,0.5487397313117981,0.050000000745058,0.2288852781057357,291.5263671875,291.1499938964844,274.8023986816406,271.5583190917969,286.1278686523437,293.5311889648437,291.4731750488281,1.0,0.1544626951217651,1.0,1.0,0.9636609554290771,1.0,-0.5339803099632263,0.2112325727939605,0.3227477073669433,0.1245837807655334,0.0,0.0,0.0,24.876564025878903,25.0,-330.8984680175781,-393.6396789550781,31.244121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219299316406,299.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.728515625,18000.0,0.0,0.0,0.0633942037820816,0.0,0.0,0.0,0.0,1.0,0.0093202395364642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035219527781009,0.0624751597642898,-0.0589532069861888,0.0,6.433705857489258e-05,0.0,0.0,2.344162940979004,0.0,0.0,0.0,0.262754738330841,4.0,0.0,1.0
749220,293.2004699707031,297.1499938964844,293.1499938964844,0.0057194218970835,-426.7926940917969,298.1710510253906,0.5487698316574097,0.050000000745058,0.0458207614719867,293.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.5487698316574097,0.050000000745058,0.0482514686882495,293.2012939453125,297.1499938964844,293.1499938964844,0.0122716389596462,-544.0263061523438,303.0671691894531,0.5487698316574097,0.050000000745058,0.0356383696198463,293.12860107421875,297.1499938964844,293.1499938964844,0.0479213297367095,-1439.9249267578125,304.1400756835937,0.6782141923904419,0.0910268053412437,0.086902230978012,293.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.5487698316574097,0.050000000745058,0.2288841903209686,290.48638916015625,291.1499938964844,274.76739501953125,271.5378723144531,286.1127014160156,293.5281677246094,290.4713134765625,1.0,0.1545221805572509,1.0,1.0,0.9632505178451538,1.0,-0.5346177220344543,0.2114762365818023,0.3231414556503296,0.1248039081692695,0.0,0.0,0.1219638288021087,24.87742042541504,25.0,-179.84088134765625,-3457.87109375,31.302854537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,302.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.546875,18000.0,0.0,0.0,0.0568859130144119,0.0,0.0,0.0,0.0,1.0,0.0054606511257588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873327553272247,0.1257103830575943,-0.0383776165544986,0.0,5.773196971858852e-05,0.0,0.0,4.794659614562988,0.0,0.0,0.0,0.2708559036254883,4.0,0.0,1.0
749280,293.2004699707031,297.1499938964844,293.1499938964844,0.0057194218970835,-426.7926940917969,298.1710510253906,0.5487698316574097,0.050000000745058,0.0458207614719867,293.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.5487698316574097,0.050000000745058,0.0482514686882495,293.2012939453125,297.1499938964844,293.1499938964844,0.0122716389596462,-544.0263061523438,303.0671691894531,0.5487698316574097,0.050000000745058,0.0356383696198463,293.12860107421875,297.1499938964844,293.1499938964844,0.0479213297367095,-1439.9249267578125,304.1400756835937,0.6782141923904419,0.0910268053412437,0.086902230978012,293.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.5487698316574097,0.050000000745058,0.2288841903209686,290.48638916015625,291.1499938964844,274.76739501953125,271.5378723144531,286.1127014160156,293.5281677246094,290.4713134765625,1.0,0.1545221805572509,1.0,1.0,0.9632505178451538,1.0,-0.5346177220344543,0.2114762365818023,0.3231414556503296,0.1248039081692695,0.0,0.0,0.1219638288021087,24.87742042541504,25.0,-179.84088134765625,-3457.87109375,31.302854537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,302.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.546875,18000.0,0.0,0.0,0.0568859130144119,0.0,0.0,0.0,0.0,1.0,0.0054606511257588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873327553272247,0.1257103830575943,-0.0383776165544986,0.0,5.773196971858852e-05,0.0,0.0,4.794659614562988,0.0,0.0,0.0,0.2708559036254883,4.0,0.0,1.0
749340,293.1956481933594,297.1499938964844,293.1499938964844,0.0055296481586992,-402.6765747070313,298.4748840332031,0.5488709211349487,0.050000000745058,0.0458200424909591,293.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5488709211349487,0.050000000745058,0.0482507087290287,293.1935729980469,297.1499938964844,293.1499938964844,0.0115083120763301,-512.293212890625,303.12799072265625,0.5488709211349487,0.050000000745058,0.0356378108263015,293.1270751953125,297.1499938964844,293.1499938964844,0.0443881750106811,-1367.8292236328125,304.149169921875,0.6804800033569336,0.0918785482645034,0.0876822769641876,293.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5488709211349487,0.050000000745058,0.2288805991411209,291.1889343261719,291.1499938964844,274.7240600585937,271.5115051269531,286.0935363769531,293.5230407714844,291.3282165527344,1.0,0.1545864194631576,1.0,1.0,0.9628400802612304,1.0,-0.5355470776557922,0.2118252217769622,0.3237218260765075,0.1251263618469238,0.0,0.0,0.0777539610862732,24.867979049682617,25.0,604.5302734375,-3579.201416015625,31.37888526916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,304.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.427734375,18000.0,0.0,0.0,0.0591643489897251,0.0,0.0,0.0,0.0,1.0,0.0024835807271301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991293415427208,0.1105051413178443,-0.0113757951185107,0.0,6.004429451422766e-05,0.0,0.0,4.276803016662598,0.0,0.0,0.0,0.2708452045917511,4.0,0.0,1.0
749400,293.1956481933594,297.1499938964844,293.1499938964844,0.0055296481586992,-402.6765747070313,298.4748840332031,0.5488709211349487,0.050000000745058,0.0458200424909591,293.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5488709211349487,0.050000000745058,0.0482507087290287,293.1935729980469,297.1499938964844,293.1499938964844,0.0115083120763301,-512.293212890625,303.12799072265625,0.5488709211349487,0.050000000745058,0.0356378108263015,293.1270751953125,297.1499938964844,293.1499938964844,0.0443881750106811,-1367.8292236328125,304.149169921875,0.6804800033569336,0.0918785482645034,0.0876822769641876,293.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5488709211349487,0.050000000745058,0.2288805991411209,291.1889343261719,291.1499938964844,274.7240600585937,271.5115051269531,286.0935363769531,293.5230407714844,291.3282165527344,1.0,0.1545864194631576,1.0,1.0,0.9628400802612304,1.0,-0.5355470776557922,0.2118252217769622,0.3237218260765075,0.1251263618469238,0.0,0.0,0.0777539610862732,24.867979049682617,25.0,604.5302734375,-3579.201416015625,31.37888526916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,304.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.427734375,18000.0,0.0,0.0,0.0591643489897251,0.0,0.0,0.0,0.0,1.0,0.0024835807271301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991293415427208,0.1105051413178443,-0.0113757951185107,0.0,6.004429451422766e-05,0.0,0.0,4.276803016662598,0.0,0.0,0.0,0.2708452045917511,4.0,0.0,1.0
