time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749460,293.1942443847656,297.1499938964844,293.1499938964844,0.0054396572522819,-393.3499755859375,298.599853515625,0.5489419102668762,0.050000000745058,0.0458195358514785,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5489419102668762,0.050000000745058,0.048250176012516,293.1864013671875,297.1499938964844,293.1499938964844,0.0112739484757184,-502.373046875,303.1575012207031,0.5489419102668762,0.050000000745058,0.0356374159455299,293.12652587890625,297.1499938964844,293.1499938964844,0.04365786164999,-1351.94921875,304.1505126953125,0.6824959516525269,0.0925763547420501,0.0883862748742103,293.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5489419102668762,0.050000000745058,0.2288780659437179,291.5004272460937,291.1499938964844,274.6731872558594,271.4797058105469,286.0751953125,293.5238647460937,291.5176086425781,1.0,0.1546532809734344,1.0,1.0,0.9624302387237548,1.0,-0.5363872051239014,0.2121305465698242,0.3242566585540771,0.1254429817199707,0.0,0.0,0.0039297244511544,24.86368560791016,25.0,276.2049255371094,-3157.302490234375,31.45159339904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,302.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.84765625,18000.0,0.0,0.0,0.0628191903233528,0.0,0.0,0.0,0.0,1.0,0.0037295448128134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723327919840812,0.0957646444439888,-0.0234318543225526,0.0,6.3753490394447e-05,0.0,0.0,3.6637909412384033,0.0,0.0,0.0,0.2682350873947143,4.0,0.0,1.0
749520,293.1942443847656,297.1499938964844,293.1499938964844,0.0054396572522819,-393.3499755859375,298.599853515625,0.5489419102668762,0.050000000745058,0.0458195358514785,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5489419102668762,0.050000000745058,0.048250176012516,293.1864013671875,297.1499938964844,293.1499938964844,0.0112739484757184,-502.373046875,303.1575012207031,0.5489419102668762,0.050000000745058,0.0356374159455299,293.12652587890625,297.1499938964844,293.1499938964844,0.04365786164999,-1351.94921875,304.1505126953125,0.6824959516525269,0.0925763547420501,0.0883862748742103,293.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5489419102668762,0.050000000745058,0.2288780659437179,291.5004272460937,291.1499938964844,274.6731872558594,271.4797058105469,286.0751953125,293.5238647460937,291.5176086425781,1.0,0.1546532809734344,1.0,1.0,0.9624302387237548,1.0,-0.5363872051239014,0.2121305465698242,0.3242566585540771,0.1254429817199707,0.0,0.0,0.0039297244511544,24.86368560791016,25.0,276.2049255371094,-3157.302490234375,31.45159339904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,302.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.84765625,18000.0,0.0,0.0,0.0628191903233528,0.0,0.0,0.0,0.0,1.0,0.0037295448128134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723327919840812,0.0957646444439888,-0.0234318543225526,0.0,6.3753490394447e-05,0.0,0.0,3.6637909412384033,0.0,0.0,0.0,0.2682350873947143,4.0,0.0,1.0
749580,293.1920471191406,297.1499938964844,293.1499938964844,0.0055209225974977,-405.3929443359375,298.4512939453125,0.5489778518676758,0.050000000745058,0.0458192750811576,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5489778518676758,0.050000000745058,0.0482499040663242,293.1791687011719,297.1499938964844,293.1499938964844,0.0117216194048523,-521.0497436523438,303.1390075683594,0.5489778518676758,0.050000000745058,0.0356372147798538,293.1264038085937,297.1499938964844,293.1499938964844,0.0466893017292022,-1410.7559814453125,304.1448059082031,0.6841456294059753,0.0931940227746963,0.0889732390642166,293.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5489778518676758,0.050000000745058,0.2288767695426941,291.1837463378906,291.1499938964844,274.61553955078125,271.44305419921875,286.0540466308594,293.5243835449219,290.8379211425781,1.0,0.1547192633152008,1.0,1.0,0.9620203971862792,1.0,-0.5370892286300659,0.2123775333166122,0.3247116804122925,0.1257300525903701,0.0,0.0,0.0046123727224767,24.864850997924805,25.0,-1352.2896728515625,-0.0,31.51677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,298.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.255859375,18000.0,0.0,0.0,0.0627998188138008,0.0,0.0,0.0,0.0,1.0,0.0119810737669467,0.0,-0.0,-0.0,0.0,0.0,0.0,6.569878314621747e-05,0.0672049820423126,-0.0671392902731895,0.0,6.373383075697348e-05,0.0,0.0,2.502140045166016,0.0,0.0,0.0,0.2624363601207733,4.0,0.0,1.0
749640,293.1920471191406,297.1499938964844,293.1499938964844,0.0055209225974977,-405.3929443359375,298.4512939453125,0.5489778518676758,0.050000000745058,0.0458192750811576,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5489778518676758,0.050000000745058,0.0482499040663242,293.1791687011719,297.1499938964844,293.1499938964844,0.0117216194048523,-521.0497436523438,303.1390075683594,0.5489778518676758,0.050000000745058,0.0356372147798538,293.1264038085937,297.1499938964844,293.1499938964844,0.0466893017292022,-1410.7559814453125,304.1448059082031,0.6841456294059753,0.0931940227746963,0.0889732390642166,293.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5489778518676758,0.050000000745058,0.2288767695426941,291.1837463378906,291.1499938964844,274.61553955078125,271.44305419921875,286.0540466308594,293.5243835449219,290.8379211425781,1.0,0.1547192633152008,1.0,1.0,0.9620203971862792,1.0,-0.5370892286300659,0.2123775333166122,0.3247116804122925,0.1257300525903701,0.0,0.0,0.0046123727224767,24.864850997924805,25.0,-1352.2896728515625,-0.0,31.51677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,298.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.255859375,18000.0,0.0,0.0,0.0627998188138008,0.0,0.0,0.0,0.0,1.0,0.0119810737669467,0.0,-0.0,-0.0,0.0,0.0,0.0,6.569878314621747e-05,0.0672049820423126,-0.0671392902731895,0.0,6.373383075697348e-05,0.0,0.0,2.502140045166016,0.0,0.0,0.0,0.2624363601207733,4.0,0.0,1.0
749700,293.1882629394531,297.1499938964844,293.1499938964844,0.0056947669945657,-425.2874450683594,298.1559753417969,0.549006462097168,0.050000000745058,0.0458190739154815,293.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57275390625,0.549006462097168,0.050000000745058,0.0482496917247772,293.1745300292969,297.1499938964844,293.1499938964844,0.0123293995857238,-545.2415161132812,303.0929260253906,0.549006462097168,0.050000000745058,0.0356370583176612,293.1259460449219,297.1499938964844,293.1499938964844,0.050211451947689,-1479.856201171875,304.1394958496094,0.6850727200508118,0.0935848727822303,0.0893006101250648,293.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57275390625,0.549006462097168,0.050000000745058,0.2288757562637329,290.5056457519531,291.1499938964844,274.5843811035156,271.42303466796875,286.0404968261719,293.5213623046875,290.44305419921875,1.0,0.1547525376081466,1.0,1.0,0.9618154764175416,1.0,-0.5374801754951477,0.2125173509120941,0.3249627947807312,0.1258835196495056,0.0,0.0,0.1175063401460647,24.863794326782227,25.0,-279.2146911621094,-3435.6513671875,31.55156135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,302.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.892578125,18000.0,0.0,0.0,0.0579516738653183,0.0,0.0,0.0,0.0,1.0,0.0056245499290525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849852412939071,0.1244265362620353,-0.0394412949681282,0.0,5.881358083570376e-05,0.0,0.0,4.73944616317749,0.0,0.0,0.0,0.2705893516540527,4.0,0.0,1.0
749760,293.18475341796875,297.1499938964844,293.1499938964844,0.0056368405930697,-415.909423828125,298.2542419433594,0.5490597486495972,0.050000000745058,0.0458186939358711,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831359863281,0.5490597486495972,0.050000000745058,0.0482492931187152,293.1691589355469,297.1499938964844,293.1499938964844,0.0119973896071314,-531.0632934570312,303.1210632324219,0.5490597486495972,0.050000000745058,0.0356367640197277,293.12506103515625,297.1499938964844,293.1499938964844,0.0485952720046043,-1446.4176025390625,304.1444091796875,0.6862643361091614,0.0940631330013275,0.0897156074643135,293.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831359863281,0.5490597486495972,0.050000000745058,0.2288738638162613,290.7222900390625,291.1499938964844,274.55181884765625,271.4020080566406,286.0257873535156,293.51727294921875,290.945068359375,1.0,0.1547874361276626,1.0,1.0,0.96161150932312,1.0,-0.5379745960235596,0.2126993089914322,0.3252753019332886,0.1260628253221511,0.0,0.0,0.1286668628454208,24.859027862548828,25.0,472.832275390625,-3780.618408203125,31.592453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,304.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.408203125,18000.0,0.0,0.0,0.0581033267080783,0.0,0.0,0.0,0.0,1.0,0.0028645731508731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104466617107391,0.1252581924200058,-0.0148115381598472,0.0,5.896749280509539e-05,0.0,0.0,4.847821235656738,0.0,0.0,0.0,0.2723117768764496,4.0,0.0,1.0
749820,293.18170166015625,297.1499938964844,293.1499938964844,0.0054631419479846,-396.1741638183594,298.54296875,0.5491732358932495,0.050000000745058,0.0458178892731666,293.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5491732358932495,0.050000000745058,0.0482484437525272,293.15869140625,297.1499938964844,293.1499938964844,0.0114594995975494,-508.191650390625,303.1949768066406,0.5491732358932495,0.050000000745058,0.0356361344456672,293.1236877441406,297.1499938964844,293.1499938964844,0.0461440533399581,-1395.955078125,304.1500549316406,0.6887990832328796,0.0949720293283462,0.0906018614768982,293.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5491732358932495,0.050000000745058,0.2288698405027389,291.386962890625,291.1499938964844,274.4827880859375,271.3571472167969,285.99835205078125,293.5151062011719,291.4456481933594,1.0,0.1548615097999572,1.0,1.0,0.9612035751342772,1.0,-0.5390306711196899,0.2130935192108154,0.3259371519088745,0.1264321357011795,0.0,0.0,0.0443286150693893,24.84871482849121,25.0,448.1442260742188,-3388.91796875,31.67978858947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,303.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2890625,18000.0,0.0,0.0,0.0619210749864578,0.0,0.0,0.0,0.0,1.0,0.0028672514017671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859722793102264,0.1008046045899391,-0.0148323252797126,0.0,6.284202390816063e-05,0.0,0.0,3.8813669681549072,0.0,0.0,0.0,0.2694154977798462,4.0,0.0,1.0
749880,293.18170166015625,297.1499938964844,293.1499938964844,0.0054631419479846,-396.1741638183594,298.54296875,0.5491732358932495,0.050000000745058,0.0458178892731666,293.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5491732358932495,0.050000000745058,0.0482484437525272,293.15869140625,297.1499938964844,293.1499938964844,0.0114594995975494,-508.191650390625,303.1949768066406,0.5491732358932495,0.050000000745058,0.0356361344456672,293.1236877441406,297.1499938964844,293.1499938964844,0.0461440533399581,-1395.955078125,304.1500549316406,0.6887990832328796,0.0949720293283462,0.0906018614768982,293.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5491732358932495,0.050000000745058,0.2288698405027389,291.386962890625,291.1499938964844,274.4827880859375,271.3571472167969,285.99835205078125,293.5151062011719,291.4456481933594,1.0,0.1548615097999572,1.0,1.0,0.9612035751342772,1.0,-0.5390306711196899,0.2130935192108154,0.3259371519088745,0.1264321357011795,0.0,0.0,0.0443286150693893,24.84871482849121,25.0,448.1442260742188,-3388.91796875,31.67978858947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,303.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2890625,18000.0,0.0,0.0,0.0619210749864578,0.0,0.0,0.0,0.0,1.0,0.0028672514017671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859722793102264,0.1008046045899391,-0.0148323252797126,0.0,6.284202390816063e-05,0.0,0.0,3.8813669681549072,0.0,0.0,0.0,0.2694154977798462,4.0,0.0,1.0
749940,293.1799011230469,297.1499938964844,293.1499938964844,0.0054300534538924,-392.9222106933594,298.5857238769531,0.549235999584198,0.050000000745058,0.0458174422383308,293.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.549235999584198,0.050000000745058,0.0482479706406593,293.149169921875,297.1499938964844,293.1499938964844,0.0114242890849709,-505.8865356445313,303.2259521484375,0.549235999584198,0.050000000745058,0.0356357879936695,293.1232604980469,297.1499938964844,293.1499938964844,0.0463441312313079,-1398.40478515625,304.149658203125,0.6908803582191467,0.0957289412617683,0.0913461670279502,293.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.549235999584198,0.050000000745058,0.2288676053285598,291.4975280761719,291.1499938964844,274.4092712402344,271.3089599609375,285.9704284667969,293.5156555175781,291.495361328125,1.0,0.1549367904663086,1.0,1.0,0.9607956409454346,1.0,-0.5399197340011597,0.2134285867214203,0.3264911472797394,0.126740887761116,0.0,0.0,0.0,24.84616470336914,25.0,62.466190338134766,-2175.806396484375,31.759078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825927734375,300.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.892578125,18000.0,0.0,0.0,0.0651151984930038,0.0,0.0,0.0,0.0,1.0,0.0066904118284583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275917742401361,0.0737252533435821,-0.0461334809660911,0.0,6.608365220017731e-05,0.0,0.0,2.7936792373657227,0.0,0.0,0.0,0.2643702924251556,4.0,0.0,1.0
750000,293.1799011230469,297.1499938964844,293.1499938964844,0.0054300534538924,-392.9222106933594,298.5857238769531,0.549235999584198,0.050000000745058,0.0458174422383308,293.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.549235999584198,0.050000000745058,0.0482479706406593,293.149169921875,297.1499938964844,293.1499938964844,0.0114242890849709,-505.8865356445313,303.2259521484375,0.549235999584198,0.050000000745058,0.0356357879936695,293.1232604980469,297.1499938964844,293.1499938964844,0.0463441312313079,-1398.40478515625,304.149658203125,0.6908803582191467,0.0957289412617683,0.0913461670279502,293.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.549235999584198,0.050000000745058,0.2288676053285598,291.4975280761719,291.1499938964844,274.4092712402344,271.3089599609375,285.9704284667969,293.5156555175781,291.495361328125,1.0,0.1549367904663086,1.0,1.0,0.9607956409454346,1.0,-0.5399197340011597,0.2134285867214203,0.3264911472797394,0.126740887761116,0.0,0.0,0.0,24.84616470336914,25.0,62.466190338134766,-2175.806396484375,31.759078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825927734375,300.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.892578125,18000.0,0.0,0.0,0.0651151984930038,0.0,0.0,0.0,0.0,1.0,0.0066904118284583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275917742401361,0.0737252533435821,-0.0461334809660911,0.0,6.608365220017731e-05,0.0,0.0,2.7936792373657227,0.0,0.0,0.0,0.2643702924251556,4.0,0.0,1.0
750060,293.17510986328125,297.1499938964844,293.1499938964844,0.0056608179584145,-422.2552185058594,298.2084045410156,0.5492871999740601,0.050000000745058,0.0458170771598815,293.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5492871999740601,0.050000000745058,0.0482475869357585,293.1390991210937,297.1499938964844,293.1499938964844,0.0124586690217256,-546.662841796875,303.190185546875,0.5492871999740601,0.050000000745058,0.0356355048716068,293.1226806640625,297.1499938964844,293.1499938964844,0.0524740703403949,-1518.8935546875,304.13916015625,0.6928550601005554,0.0965194627642631,0.0920596271753311,293.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5492871999740601,0.050000000745058,0.2288657873868942,290.63433837890625,291.1499938964844,274.3319396972656,271.25799560546875,285.938720703125,293.5131225585937,290.39990234375,1.0,0.155012160539627,1.0,1.0,0.9603922963142396,1.0,-0.5407724976539612,0.2137591391801834,0.3270133733749389,0.1270182430744171,0.0,0.0,0.091791808605194,24.84512710571289,25.0,-655.2122192382812,-3321.59326171875,31.836559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,300.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.732421875,18000.0,0.0,0.0,0.0603996962308883,0.0,0.0,0.0,0.0,1.0,0.0063669653609395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766606107354164,0.1206966862082481,-0.0440360754728317,0.0,6.12980147707276e-05,0.0,0.0,4.575477600097656,0.0,0.0,0.0,0.2696497142314911,4.0,0.0,1.0
750120,293.17510986328125,297.1499938964844,293.1499938964844,0.0056608179584145,-422.2552185058594,298.2084045410156,0.5492871999740601,0.050000000745058,0.0458170771598815,293.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5492871999740601,0.050000000745058,0.0482475869357585,293.1390991210937,297.1499938964844,293.1499938964844,0.0124586690217256,-546.662841796875,303.190185546875,0.5492871999740601,0.050000000745058,0.0356355048716068,293.1226806640625,297.1499938964844,293.1499938964844,0.0524740703403949,-1518.8935546875,304.13916015625,0.6928550601005554,0.0965194627642631,0.0920596271753311,293.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5492871999740601,0.050000000745058,0.2288657873868942,290.63433837890625,291.1499938964844,274.3319396972656,271.25799560546875,285.938720703125,293.5131225585937,290.39990234375,1.0,0.155012160539627,1.0,1.0,0.9603922963142396,1.0,-0.5407724976539612,0.2137591391801834,0.3270133733749389,0.1270182430744171,0.0,0.0,0.091791808605194,24.84512710571289,25.0,-655.2122192382812,-3321.59326171875,31.836559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,300.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.732421875,18000.0,0.0,0.0,0.0603996962308883,0.0,0.0,0.0,0.0,1.0,0.0063669653609395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766606107354164,0.1206966862082481,-0.0440360754728317,0.0,6.12980147707276e-05,0.0,0.0,4.575477600097656,0.0,0.0,0.0,0.2696497142314911,4.0,0.0,1.0
750180,293.16845703125,297.1499938964844,293.1499938964844,0.0055589498952031,-406.5638122558594,298.3973388671875,0.5494042038917542,0.050000000745058,0.045816246420145,293.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5494042038917542,0.050000000745058,0.0482467152178287,293.1267395019531,297.1499938964844,293.1499938964844,0.0119409393519163,-524.1072998046875,303.2587890625,0.5494042038917542,0.050000000745058,0.0356348603963851,293.120849609375,297.1499938964844,293.1499938964844,0.049974076449871,-1466.3966064453125,304.1471862792969,0.6955397725105286,0.0975843295454979,0.0930161550641059,293.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5494042038917542,0.050000000745058,0.2288616448640823,291.0406494140625,291.1499938964844,274.2515869140625,271.2047424316406,285.9024963378906,293.5057067871094,291.20361328125,1.0,0.1550927758216858,1.0,1.0,0.9599889516830444,1.0,-0.5419126152992249,0.2142156362533569,0.3276970088481903,0.1273483633995056,0.0,0.0,0.1009529381990432,24.834047317504883,25.0,575.3360595703125,-3728.78515625,31.9314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,304.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.0610401555895805,0.0,0.0,0.0,0.0,1.0,0.0021729243453592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066916435956955,0.115520104765892,-0.008828455582261,0.0,6.194799789227545e-05,0.0,0.0,4.479419231414795,0.0,0.0,0.0,0.271546721458435,4.0,0.0,1.0
750240,293.16845703125,297.1499938964844,293.1499938964844,0.0055589498952031,-406.5638122558594,298.3973388671875,0.5494042038917542,0.050000000745058,0.045816246420145,293.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5494042038917542,0.050000000745058,0.0482467152178287,293.1267395019531,297.1499938964844,293.1499938964844,0.0119409393519163,-524.1072998046875,303.2587890625,0.5494042038917542,0.050000000745058,0.0356348603963851,293.120849609375,297.1499938964844,293.1499938964844,0.049974076449871,-1466.3966064453125,304.1471862792969,0.6955397725105286,0.0975843295454979,0.0930161550641059,293.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5494042038917542,0.050000000745058,0.2288616448640823,291.0406494140625,291.1499938964844,274.2515869140625,271.2047424316406,285.9024963378906,293.5057067871094,291.20361328125,1.0,0.1550927758216858,1.0,1.0,0.9599889516830444,1.0,-0.5419126152992249,0.2142156362533569,0.3276970088481903,0.1273483633995056,0.0,0.0,0.1009529381990432,24.834047317504883,25.0,575.3360595703125,-3728.78515625,31.9314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,304.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.0610401555895805,0.0,0.0,0.0,0.0,1.0,0.0021729243453592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066916435956955,0.115520104765892,-0.008828455582261,0.0,6.194799789227545e-05,0.0,0.0,4.479419231414795,0.0,0.0,0.0,0.271546721458435,4.0,0.0,1.0
750300,293.1669311523437,297.1499938964844,293.1499938964844,0.005488262977451,-398.6370544433594,298.5204467773437,0.549462616443634,0.050000000745058,0.0458158329129219,293.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.549462616443634,0.050000000745058,0.0482462793588638,293.1208801269531,297.1499938964844,293.1499938964844,0.011740768328309,-515.3623046875,303.2976379394531,0.549462616443634,0.050000000745058,0.0356345362961292,293.1201477050781,297.1499938964844,293.1499938964844,0.0490804277360439,-1447.640625,304.1492614746094,0.6969239711761475,0.0980891063809394,0.0935130938887596,293.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.549462616443634,0.050000000745058,0.2288595736026764,291.3188171386719,291.1499938964844,274.2105407714844,271.1774597167969,285.88555908203125,293.5047607421875,291.39227294921875,1.0,0.1551352888345718,1.0,1.0,0.9597873091697692,1.0,-0.542505145072937,0.2144568711519241,0.3280482888221741,0.1275108605623245,0.0,0.0,0.0607542507350444,24.828617095947266,25.0,474.8869323730469,-3494.6533203125,31.981096267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,304.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8359375,18000.0,0.0,0.0,0.0630188882350921,0.0,0.0,0.0,0.0,1.0,0.0025126079563051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916164219379425,0.1032270565629005,-0.0116106355562806,0.0,6.395616219379008e-05,0.0,0.0,3.983539581298828,0.0,0.0,0.0,0.269894540309906,4.0,0.0,1.0
750360,293.1657409667969,297.1499938964844,293.1499938964844,0.005459735635668,-395.5730590820313,298.5699768066406,0.5495058298110962,0.050000000745058,0.0458155274391174,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.5495058298110962,0.050000000745058,0.0482459589838981,293.1153869628906,297.1499938964844,293.1499938964844,0.0116909984499216,-512.6386108398438,303.324462890625,0.5495058298110962,0.050000000745058,0.0356343016028404,293.1197204589844,297.1499938964844,293.1499938964844,0.0489823184907436,-1444.79638671875,304.1495666503906,0.69817715883255,0.0985496565699577,0.0939689800143241,293.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.5495058298110962,0.050000000745058,0.2288580536842346,291.4311218261719,291.1499938964844,274.16900634765625,271.1498107910156,285.8687744140625,293.50457763671875,291.4541931152344,1.0,0.1551782786846161,1.0,1.0,0.9595874547958374,1.0,-0.5430493950843811,0.2146816998720169,0.3283677101135254,0.1276541799306869,0.0,0.0,0.0301174726337194,24.825498580932617,25.0,304.814208984375,-3308.400146484375,32.02850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,303.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.171875,18000.0,0.0,0.0,0.0648326948285102,0.0,0.0,0.0,0.0,1.0,0.003135876962915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798155143857002,0.0972304493188858,-0.0174149293452501,0.0,6.579694309039041e-05,0.0,0.0,3.731229782104492,0.0,0.0,0.0,0.2687396109104156,4.0,0.0,1.0
750420,293.163330078125,297.1499938964844,293.1499938964844,0.0054546631872653,-395.1983947753906,298.5829467773437,0.5495622158050537,0.050000000745058,0.0458151288330554,293.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5495622158050537,0.050000000745058,0.0482455343008041,293.10516357421875,297.1499938964844,293.1499938964844,0.0117660714313387,-514.1349487304688,303.36541748046875,0.5495622158050537,0.050000000745058,0.0356339886784553,293.1192932128906,297.1499938964844,293.1499938964844,0.0496754571795463,-1456.9033203125,304.1485290527344,0.7004132270812988,0.0994075760245323,0.0947959348559379,293.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5495622158050537,0.050000000745058,0.2288560569286346,291.4580993652344,291.1499938964844,274.0848693847656,271.0936889648437,285.83447265625,293.5042724609375,291.4215393066406,1.0,0.1552644520998001,1.0,1.0,0.9591878652572632,1.0,-0.5440381169319153,0.2151009291410446,0.3289371728897095,0.1278937608003616,0.0,0.0,0.0,24.82362937927246,25.0,-251.09356689453125,-934.8289184570312,32.11825942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,299.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.962890625,18000.0,0.0,0.0,0.0675217434763908,0.0,0.0,0.0,0.0,1.0,0.0085928738117218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008438341319561,0.064316488802433,-0.0558781437575817,0.0,6.852598744444549e-05,0.0,0.0,2.419157028198242,0.0,0.0,0.0,0.2629985213279724,4.0,0.0,1.0
750480,293.163330078125,297.1499938964844,293.1499938964844,0.0054546631872653,-395.1983947753906,298.5829467773437,0.5495622158050537,0.050000000745058,0.0458151288330554,293.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5495622158050537,0.050000000745058,0.0482455343008041,293.10516357421875,297.1499938964844,293.1499938964844,0.0117660714313387,-514.1349487304688,303.36541748046875,0.5495622158050537,0.050000000745058,0.0356339886784553,293.1192932128906,297.1499938964844,293.1499938964844,0.0496754571795463,-1456.9033203125,304.1485290527344,0.7004132270812988,0.0994075760245323,0.0947959348559379,293.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5495622158050537,0.050000000745058,0.2288560569286346,291.4580993652344,291.1499938964844,274.0848693847656,271.0936889648437,285.83447265625,293.5042724609375,291.4215393066406,1.0,0.1552644520998001,1.0,1.0,0.9591878652572632,1.0,-0.5440381169319153,0.2151009291410446,0.3289371728897095,0.1278937608003616,0.0,0.0,0.0,24.82362937927246,25.0,-251.09356689453125,-934.8289184570312,32.11825942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,299.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.962890625,18000.0,0.0,0.0,0.0675217434763908,0.0,0.0,0.0,0.0,1.0,0.0085928738117218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008438341319561,0.064316488802433,-0.0558781437575817,0.0,6.852598744444549e-05,0.0,0.0,2.419157028198242,0.0,0.0,0.0,0.2629985213279724,4.0,0.0,1.0
750540,293.156982421875,297.1499938964844,293.1499938964844,0.0057182065211236,-426.4822692871094,298.1720275878906,0.5496231317520142,0.050000000745058,0.0458146966993808,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54840087890625,0.5496231317520142,0.050000000745058,0.0482450798153877,293.0942687988281,297.1499938964844,293.1499938964844,0.0129016181454062,-556.0619506835938,303.3517761230469,0.5496231317520142,0.050000000745058,0.0356336534023284,293.1183776855469,297.1499938964844,293.1499938964844,0.0560560896992683,-1582.9833984375,304.1385192871094,0.7027045488357544,0.1003642752766609,0.0956487283110618,293.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54840087890625,0.5496231317520142,0.050000000745058,0.2288538962602615,290.49176025390625,291.1499938964844,274.0,271.0369567871094,285.7965393066406,293.4995422363281,290.49371337890625,1.0,0.1553515642881393,1.0,1.0,0.9587882161140442,1.0,-0.5450574159622192,0.21554596722126,0.3295114636421203,0.1281123161315918,0.0,0.0,0.1277092695236206,24.82076072692871,25.0,-181.23291015625,-3540.35009765625,32.21011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,302.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17801.494140625,18000.0,0.0,0.0,0.0618065632879734,0.0,0.0,0.0,0.0,1.0,0.0049085090868175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897014439105987,0.1241010352969169,-0.0343995951116085,0.0,6.272580503718928e-05,0.0,0.0,4.739380836486816,0.0,0.0,0.0,0.2708714604377746,4.0,0.0,1.0
750600,293.156982421875,297.1499938964844,293.1499938964844,0.0057182065211236,-426.4822692871094,298.1720275878906,0.5496231317520142,0.050000000745058,0.0458146966993808,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54840087890625,0.5496231317520142,0.050000000745058,0.0482450798153877,293.0942687988281,297.1499938964844,293.1499938964844,0.0129016181454062,-556.0619506835938,303.3517761230469,0.5496231317520142,0.050000000745058,0.0356336534023284,293.1183776855469,297.1499938964844,293.1499938964844,0.0560560896992683,-1582.9833984375,304.1385192871094,0.7027045488357544,0.1003642752766609,0.0956487283110618,293.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54840087890625,0.5496231317520142,0.050000000745058,0.2288538962602615,290.49176025390625,291.1499938964844,274.0,271.0369567871094,285.7965393066406,293.4995422363281,290.49371337890625,1.0,0.1553515642881393,1.0,1.0,0.9587882161140442,1.0,-0.5450574159622192,0.21554596722126,0.3295114636421203,0.1281123161315918,0.0,0.0,0.1277092695236206,24.82076072692871,25.0,-181.23291015625,-3540.35009765625,32.21011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,302.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17801.494140625,18000.0,0.0,0.0,0.0618065632879734,0.0,0.0,0.0,0.0,1.0,0.0049085090868175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897014439105987,0.1241010352969169,-0.0343995951116085,0.0,6.272580503718928e-05,0.0,0.0,4.739380836486816,0.0,0.0,0.0,0.2708714604377746,4.0,0.0,1.0
750660,293.1510314941406,297.1499938964844,293.1499938964844,0.0055592251010239,-405.2998962402344,298.4727783203125,0.5497452020645142,0.050000000745058,0.0458138361573219,293.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5497452020645142,0.050000000745058,0.0482441745698452,293.08184814453125,297.1499938964844,293.1499938964844,0.012235471047461,-528.41552734375,303.4454040527344,0.5497452020645142,0.050000000745058,0.0356329828500747,293.1165466308594,297.1499938964844,293.1499938964844,0.0528197176754474,-1515.1434326171875,304.1476135253906,0.7056525945663452,0.1015403121709823,0.0967374444007873,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5497452020645142,0.050000000745058,0.2288495898246765,291.1455993652344,291.1499938964844,273.9151306152344,270.9801330566406,285.7570495605469,293.4928283691406,291.2651672363281,1.0,0.1554448157548904,1.0,1.0,0.9583923816680908,1.0,-0.5463559031486511,0.2161164283752441,0.330239474773407,0.1283754408359527,0.0,0.0,0.0905591174960136,24.8085994720459,25.0,528.0343627929688,-3689.46240234375,32.319480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.486328125,18000.0,0.0,0.0,0.0640664249658584,0.0,0.0,0.0,0.0,1.0,0.0020389172714203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026133745908737,0.1104274913668632,-0.0078141186386346,0.0,6.501928146462888e-05,0.0,0.0,4.277817249298096,0.0,0.0,0.0,0.2709859907627105,4.0,0.0,1.0
750720,293.1510314941406,297.1499938964844,293.1499938964844,0.0055592251010239,-405.2998962402344,298.4727783203125,0.5497452020645142,0.050000000745058,0.0458138361573219,293.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5497452020645142,0.050000000745058,0.0482441745698452,293.08184814453125,297.1499938964844,293.1499938964844,0.012235471047461,-528.41552734375,303.4454040527344,0.5497452020645142,0.050000000745058,0.0356329828500747,293.1165466308594,297.1499938964844,293.1499938964844,0.0528197176754474,-1515.1434326171875,304.1476135253906,0.7056525945663452,0.1015403121709823,0.0967374444007873,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5497452020645142,0.050000000745058,0.2288495898246765,291.1455993652344,291.1499938964844,273.9151306152344,270.9801330566406,285.7570495605469,293.4928283691406,291.2651672363281,1.0,0.1554448157548904,1.0,1.0,0.9583923816680908,1.0,-0.5463559031486511,0.2161164283752441,0.330239474773407,0.1283754408359527,0.0,0.0,0.0905591174960136,24.8085994720459,25.0,528.0343627929688,-3689.46240234375,32.319480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.486328125,18000.0,0.0,0.0,0.0640664249658584,0.0,0.0,0.0,0.0,1.0,0.0020389172714203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026133745908737,0.1104274913668632,-0.0078141186386346,0.0,6.501928146462888e-05,0.0,0.0,4.277817249298096,0.0,0.0,0.0,0.2709859907627105,4.0,0.0,1.0
750780,293.148193359375,297.1499938964844,293.1499938964844,0.0054973466321825,-398.2825622558594,298.5960998535156,0.5498331189155579,0.050000000745058,0.045813214033842,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5498331189155579,0.050000000745058,0.0482435226440429,293.0708923339844,297.1499938964844,293.1499938964844,0.0121187027543783,-521.9147338867188,303.512939453125,0.5498331189155579,0.050000000745058,0.0356325022876262,293.1156005859375,297.1499938964844,293.1499938964844,0.0524648390710353,-1506.0419921875,304.1488342285156,0.7083615660667419,0.1025799736380577,0.0977595448493957,293.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5498331189155579,0.050000000745058,0.2288464903831482,291.41082763671875,291.1499938964844,273.8309936523437,270.9237976074219,285.7205810546875,293.4915771484375,291.4234619140625,1.0,0.1555419117212295,1.0,1.0,0.9579965472221376,1.0,-0.5475767254829407,0.2166694104671478,0.3309073150157928,0.1285886615514755,0.0,0.0,0.0324535742402076,24.801677703857425,25.0,235.316146850586,-3328.172119140625,32.42675018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,303.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.873046875,18000.0,0.0,0.0,0.0675911828875541,0.0,0.0,0.0,0.0,1.0,0.003090715734288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796266049146652,0.0965837687253952,-0.0169571693986654,0.0,6.859646236989647e-05,0.0,0.0,3.703930616378784,0.0,0.0,0.0,0.2686247825622558,4.0,0.0,1.0
750840,293.148193359375,297.1499938964844,293.1499938964844,0.0054973466321825,-398.2825622558594,298.5960998535156,0.5498331189155579,0.050000000745058,0.045813214033842,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5498331189155579,0.050000000745058,0.0482435226440429,293.0708923339844,297.1499938964844,293.1499938964844,0.0121187027543783,-521.9147338867188,303.512939453125,0.5498331189155579,0.050000000745058,0.0356325022876262,293.1156005859375,297.1499938964844,293.1499938964844,0.0524648390710353,-1506.0419921875,304.1488342285156,0.7083615660667419,0.1025799736380577,0.0977595448493957,293.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5498331189155579,0.050000000745058,0.2288464903831482,291.41082763671875,291.1499938964844,273.8309936523437,270.9237976074219,285.7205810546875,293.4915771484375,291.4234619140625,1.0,0.1555419117212295,1.0,1.0,0.9579965472221376,1.0,-0.5475767254829407,0.2166694104671478,0.3309073150157928,0.1285886615514755,0.0,0.0,0.0324535742402076,24.801677703857425,25.0,235.316146850586,-3328.172119140625,32.42675018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,303.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.873046875,18000.0,0.0,0.0,0.0675911828875541,0.0,0.0,0.0,0.0,1.0,0.003090715734288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796266049146652,0.0965837687253952,-0.0169571693986654,0.0,6.859646236989647e-05,0.0,0.0,3.703930616378784,0.0,0.0,0.0,0.2686247825622558,4.0,0.0,1.0
750900,293.1468505859375,297.1499938964844,293.1499938964844,0.0054967617616057,-398.0978088378906,298.6069030761719,0.5498597025871277,0.050000000745058,0.0458130277693271,293.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.5498597025871277,0.050000000745058,0.0482433252036571,293.0659484863281,297.1499938964844,293.1499938964844,0.0121645973995327,-522.6351928710938,303.54010009765625,0.5498597025871277,0.050000000745058,0.0356323532760143,293.1153869628906,297.1499938964844,293.1499938964844,0.052805371582508,-1511.9361572265625,304.1484375,0.7095556855201721,0.1030594781041145,0.098222330212593,293.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.5498597025871277,0.050000000745058,0.2288455516099929,291.42694091796875,291.1499938964844,273.7894592285156,270.8959655761719,285.7024841308594,293.4911804199219,291.4276428222656,1.0,0.1555906534194946,1.0,1.0,0.9577986001968384,1.0,-0.5481303334236145,0.2169283181428909,0.3312020301818847,0.1286690086126327,0.0,0.0,0.0122268116101622,24.800750732421875,25.0,119.7934799194336,-3221.058349609375,32.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75830078125,302.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.810546875,18000.0,0.0,0.0,0.0690018683671951,0.0,0.0,0.0,0.0,1.0,0.0036315789911895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729426071047782,0.0953458100557327,-0.0224032066762447,0.0,7.002812344580889e-05,0.0,0.0,3.64396858215332,0.0,0.0,0.0,0.2681145071983337,4.0,0.0,1.0
750960,293.1454162597656,297.1499938964844,293.1499938964844,0.0055021196603775,-398.5626220703125,298.6091003417969,0.5498814582824707,0.050000000745058,0.0458128713071346,293.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.5498814582824707,0.050000000745058,0.048243161290884,293.0611877441406,297.1499938964844,293.1499938964844,0.0122324088588356,-524.154296875,303.5664978027344,0.5498814582824707,0.050000000745058,0.0356322340667247,293.1152038574219,297.1499938964844,293.1499938964844,0.0532461181282997,-1519.8634033203125,304.1479187011719,0.7106917500495911,0.1035317704081535,0.0986718907952308,293.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.5498814582824707,0.050000000745058,0.2288447916507721,291.42218017578125,291.1499938964844,273.7484130859375,270.8684997558594,285.6843566894531,293.4906616210937,291.4112243652344,1.0,0.1556393504142761,1.0,1.0,0.9576040506362916,1.0,-0.5486684441566467,0.2171842902898788,0.3314841389656067,0.1287378668785095,0.0,0.0,0.0,24.800472259521484,25.0,-46.90913009643555,-2293.273193359375,32.52753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281799316406,300.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.2734375,18000.0,0.0,0.0,0.070124514400959,0.0,0.0,0.0,0.0,1.0,0.0065566813573241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0300347860902547,0.075370654463768,-0.0453358702361583,0.0,7.116746564861387e-05,0.0,0.0,2.8555333614349365,0.0,0.0,0.0,0.2644985318183899,4.0,0.0,1.0
751020,293.1398010253906,297.1499938964844,293.1499938964844,0.0057417941279709,-427.5635986328125,298.2593078613281,0.549930214881897,0.050000000745058,0.0458125285804271,293.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.549930214881897,0.050000000745058,0.048242799937725,293.0514831542969,297.1499938964844,293.1499938964844,0.0134170539677143,-564.9877319335938,303.58612060546875,0.549930214881897,0.050000000745058,0.0356319658458232,293.1145324707031,297.1499938964844,293.1499938964844,0.0595189183950424,-1645.127197265625,304.1378479003906,0.7129730582237244,0.1045456081628799,0.0995941534638404,293.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.549930214881897,0.050000000745058,0.2288430631160736,290.5789794921875,291.1499938964844,273.6680603027344,270.8148193359375,285.6465759277344,293.48663330078125,290.4415283203125,1.0,0.1557372659444809,1.0,1.0,0.9572148323059082,1.0,-0.5497719645500183,0.2177170068025589,0.3320549726486206,0.1288616955280304,0.0,0.0,0.1073637679219245,24.798871994018555,25.0,-448.8388977050781,-3440.888427734375,32.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,301.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.341796875,18000.0,0.0,0.0,0.0653558894991874,0.0,0.0,0.0,0.0,1.0,0.0055131362751126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815145522356033,0.1202102750539779,-0.0386957190930843,0.0,6.632792064920068e-05,0.0,0.0,4.572099208831787,0.0,0.0,0.0,0.2700332105159759,4.0,0.0,1.0
751080,293.1398010253906,297.1499938964844,293.1499938964844,0.0057417941279709,-427.5635986328125,298.2593078613281,0.549930214881897,0.050000000745058,0.0458125285804271,293.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.549930214881897,0.050000000745058,0.048242799937725,293.0514831542969,297.1499938964844,293.1499938964844,0.0134170539677143,-564.9877319335938,303.58612060546875,0.549930214881897,0.050000000745058,0.0356319658458232,293.1145324707031,297.1499938964844,293.1499938964844,0.0595189183950424,-1645.127197265625,304.1378479003906,0.7129730582237244,0.1045456081628799,0.0995941534638404,293.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.549930214881897,0.050000000745058,0.2288430631160736,290.5789794921875,291.1499938964844,273.6680603027344,270.8148193359375,285.6465759277344,293.48663330078125,290.4415283203125,1.0,0.1557372659444809,1.0,1.0,0.9572148323059082,1.0,-0.5497719645500183,0.2177170068025589,0.3320549726486206,0.1288616955280304,0.0,0.0,0.1073637679219245,24.798871994018555,25.0,-448.8388977050781,-3440.888427734375,32.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,301.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.341796875,18000.0,0.0,0.0,0.0653558894991874,0.0,0.0,0.0,0.0,1.0,0.0055131362751126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815145522356033,0.1202102750539779,-0.0386957190930843,0.0,6.632792064920068e-05,0.0,0.0,4.572099208831787,0.0,0.0,0.0,0.2700332105159759,4.0,0.0,1.0
751140,293.1332702636719,297.1499938964844,293.1499938964844,0.005634153727442,-411.291015625,298.4864196777344,0.5500363111495972,0.050000000745058,0.0458117835223674,293.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5500363111495972,0.050000000745058,0.048242013901472,293.040283203125,297.1499938964844,293.1499938964844,0.0128573896363377,-542.1421508789062,303.6730041503906,0.5500363111495972,0.050000000745058,0.0356313847005367,293.1128845214844,297.1499938964844,293.1499938964844,0.0568837001919746,-1588.572998046875,304.1463623046875,0.7157450318336487,0.1057825908064842,0.1007296741008758,293.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5500363111495972,0.050000000745058,0.2288393378257751,291.0509033203125,291.1499938964844,273.5907287597656,270.7633056640625,285.607421875,293.47900390625,291.1806335449219,1.0,0.155840203166008,1.0,1.0,0.9568256735801696,1.0,-0.5511276721954346,0.2183630466461181,0.332764595746994,0.129026174545288,0.0,0.0,0.1031370311975479,24.788530349731445,25.0,495.3741760253906,-3782.017822265625,32.746734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,304.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.0663950070738792,0.0,0.0,0.0,0.0,1.0,0.0019150465959683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064211204648017,0.1133492961525917,-0.0069281733594834,0.0,6.738249066984281e-05,0.0,0.0,4.394370079040527,0.0,0.0,0.0,0.271360844373703,4.0,0.0,1.0
751200,293.1332702636719,297.1499938964844,293.1499938964844,0.005634153727442,-411.291015625,298.4864196777344,0.5500363111495972,0.050000000745058,0.0458117835223674,293.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5500363111495972,0.050000000745058,0.048242013901472,293.040283203125,297.1499938964844,293.1499938964844,0.0128573896363377,-542.1421508789062,303.6730041503906,0.5500363111495972,0.050000000745058,0.0356313847005367,293.1128845214844,297.1499938964844,293.1499938964844,0.0568837001919746,-1588.572998046875,304.1463623046875,0.7157450318336487,0.1057825908064842,0.1007296741008758,293.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5500363111495972,0.050000000745058,0.2288393378257751,291.0509033203125,291.1499938964844,273.5907287597656,270.7633056640625,285.607421875,293.47900390625,291.1806335449219,1.0,0.155840203166008,1.0,1.0,0.9568256735801696,1.0,-0.5511276721954346,0.2183630466461181,0.332764595746994,0.129026174545288,0.0,0.0,0.1031370311975479,24.788530349731445,25.0,495.3741760253906,-3782.017822265625,32.746734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,304.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.0663950070738792,0.0,0.0,0.0,0.0,1.0,0.0019150465959683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064211204648017,0.1133492961525917,-0.0069281733594834,0.0,6.738249066984281e-05,0.0,0.0,4.394370079040527,0.0,0.0,0.0,0.271360844373703,4.0,0.0,1.0
