time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751260,293.1301574707031,297.1499938964844,293.1499938964844,0.0055668223649263,-403.346435546875,298.6329345703125,0.5501188635826111,0.050000000745058,0.0458112023770809,293.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5501188635826111,0.050000000745058,0.0482414029538631,293.03057861328125,297.1499938964844,293.1499938964844,0.012710178270936,-534.3755493164062,303.7484741210937,0.5501188635826111,0.050000000745058,0.0356309339404106,293.11199951171875,297.1499938964844,293.1499938964844,0.0563253760337829,-1575.131103515625,304.1483459472656,0.71833336353302,0.1069042906165123,0.1018292158842086,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5501188635826111,0.050000000745058,0.2288364470005035,291.35650634765625,291.1499938964844,273.5172119140625,270.71453857421875,285.5727233886719,293.4770202636719,291.3733215332031,1.0,0.1559469550848007,1.0,1.0,0.956440567970276,1.0,-0.5524417757987976,0.2190025746822357,0.3334392309188843,0.1291575282812118,0.0,0.0,0.0492001883685588,24.7818603515625,25.0,251.15708923339844,-3438.3642578125,32.864017486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,303.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.736328125,18000.0,0.0,0.0,0.0696713328361511,0.0,0.0,0.0,0.0,1.0,0.0026943290140479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846558064222335,0.0978516563773155,-0.013195851817727,0.0,7.070754509186372e-05,0.0,0.0,3.760109663009644,0.0,0.0,0.0,0.268986314535141,4.0,0.0,1.0
751320,293.1301574707031,297.1499938964844,293.1499938964844,0.0055668223649263,-403.346435546875,298.6329345703125,0.5501188635826111,0.050000000745058,0.0458112023770809,293.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5501188635826111,0.050000000745058,0.0482414029538631,293.03057861328125,297.1499938964844,293.1499938964844,0.012710178270936,-534.3755493164062,303.7484741210937,0.5501188635826111,0.050000000745058,0.0356309339404106,293.11199951171875,297.1499938964844,293.1499938964844,0.0563253760337829,-1575.131103515625,304.1483459472656,0.71833336353302,0.1069042906165123,0.1018292158842086,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5501188635826111,0.050000000745058,0.2288364470005035,291.35650634765625,291.1499938964844,273.5172119140625,270.71453857421875,285.5727233886719,293.4770202636719,291.3733215332031,1.0,0.1559469550848007,1.0,1.0,0.956440567970276,1.0,-0.5524417757987976,0.2190025746822357,0.3334392309188843,0.1291575282812118,0.0,0.0,0.0492001883685588,24.7818603515625,25.0,251.15708923339844,-3438.3642578125,32.864017486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,303.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.736328125,18000.0,0.0,0.0,0.0696713328361511,0.0,0.0,0.0,0.0,1.0,0.0026943290140479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846558064222335,0.0978516563773155,-0.013195851817727,0.0,7.070754509186372e-05,0.0,0.0,3.760109663009644,0.0,0.0,0.0,0.268986314535141,4.0,0.0,1.0
751380,293.1274108886719,297.1499938964844,293.1499938964844,0.0055733295157551,-403.5172424316406,298.657958984375,0.5501590371131897,0.050000000745058,0.0458109192550182,293.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.5501590371131897,0.050000000745058,0.0482411012053489,293.02252197265625,297.1499938964844,293.1499938964844,0.0128368949517607,-536.4195556640625,303.81170654296875,0.5501590371131897,0.050000000745058,0.035630714148283,293.1117248535156,297.1499938964844,293.1499938964844,0.0570684373378753,-1588.2716064453125,304.14764404296875,0.7205504179000854,0.1079189032316207,0.1028064712882042,293.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.5501590371131897,0.050000000745058,0.2288350164890289,291.381591796875,291.1499938964844,273.4481811523437,270.66912841796875,285.5399475097656,293.4757995605469,291.3788452148437,1.0,0.1560537219047546,1.0,1.0,0.9560555219650269,1.0,-0.5536119341850281,0.2195931375026703,0.3340187966823578,0.1292316168546676,0.0,0.0,0.0156527236104011,24.781435012817383,25.0,56.27849578857422,-3257.02392578125,32.97389602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,302.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.0721174851059913,0.0,0.0,0.0,0.0,1.0,0.0036399837117642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732426270842552,0.0957242175936698,-0.0224815905094146,0.0,7.319008000195026e-05,0.0,0.0,3.657083511352539,0.0,0.0,0.0,0.2681164145469665,4.0,0.0,1.0
751440,293.1274108886719,297.1499938964844,293.1499938964844,0.0055733295157551,-403.5172424316406,298.657958984375,0.5501590371131897,0.050000000745058,0.0458109192550182,293.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.5501590371131897,0.050000000745058,0.0482411012053489,293.02252197265625,297.1499938964844,293.1499938964844,0.0128368949517607,-536.4195556640625,303.81170654296875,0.5501590371131897,0.050000000745058,0.035630714148283,293.1117248535156,297.1499938964844,293.1499938964844,0.0570684373378753,-1588.2716064453125,304.14764404296875,0.7205504179000854,0.1079189032316207,0.1028064712882042,293.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.5501590371131897,0.050000000745058,0.2288350164890289,291.381591796875,291.1499938964844,273.4481811523437,270.66912841796875,285.5399475097656,293.4757995605469,291.3788452148437,1.0,0.1560537219047546,1.0,1.0,0.9560555219650269,1.0,-0.5536119341850281,0.2195931375026703,0.3340187966823578,0.1292316168546676,0.0,0.0,0.0156527236104011,24.781435012817383,25.0,56.27849578857422,-3257.02392578125,32.97389602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,302.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.0721174851059913,0.0,0.0,0.0,0.0,1.0,0.0036399837117642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732426270842552,0.0957242175936698,-0.0224815905094146,0.0,7.319008000195026e-05,0.0,0.0,3.657083511352539,0.0,0.0,0.0,0.2681164145469665,4.0,0.0,1.0
751500,293.1259460449219,297.1499938964844,293.1499938964844,0.0055833216756582,-404.3250427246094,298.6610717773437,0.5501735210418701,0.050000000745058,0.0458108149468898,293.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37255859375,0.5501735210418701,0.050000000745058,0.0482409968972206,293.0188903808594,297.1499938964844,293.1499938964844,0.0129259685054421,-538.3082275390625,303.8426208496094,0.5501735210418701,0.050000000745058,0.0356306359171867,293.1116638183594,297.1499938964844,293.1499938964844,0.0575499907135963,-1597.111328125,304.1471862792969,0.7216007709503174,0.1084153279662132,0.1032777205109596,293.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37255859375,0.5501735210418701,0.050000000745058,0.2288345098495483,291.3710021972656,291.1499938964844,273.4156188964844,270.6478576660156,285.5240783691406,293.4750366210937,291.3628234863281,1.0,0.1561068296432495,1.0,1.0,0.9558629989624025,1.0,-0.5541765093803406,0.2198836207389831,0.3342928886413574,0.1292558312416076,0.0,0.0,0.0019235000945627,24.78196907043457,25.0,-18.788429260253903,-2976.903076171875,33.0276985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75787353515625,301.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.341796875,18000.0,0.0,0.0,0.0729963704943656,0.0,0.0,0.0,0.0,1.0,0.0047451388090848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567024461925029,0.0898257344961166,-0.0331232920289039,0.0,7.408203964587301e-05,0.0,0.0,3.420722007751465,0.0,0.0,0.0,0.2667172253131866,4.0,0.0,1.0
751560,293.1242980957031,297.1499938964844,293.1499938964844,0.0056119146756827,-407.8033752441406,298.6384582519531,0.5501874089241028,0.050000000745058,0.0458107180893421,293.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5501874089241028,0.050000000745058,0.0482408925890922,293.01544189453125,297.1499938964844,293.1499938964844,0.0131382774561643,-544.4324340820312,303.87225341796875,0.5501874089241028,0.050000000745058,0.0356305576860904,293.1116027832031,297.1499938964844,293.1499938964844,0.0586406216025352,-1618.4283447265625,304.1456604003906,0.7226400971412659,0.1089141443371772,0.1037477254867553,293.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.5501874089241028,0.050000000745058,0.2288340181112289,291.2987976074219,291.1499938964844,273.38446044921875,270.6276550292969,285.508544921875,293.4740905761719,291.1700744628906,1.0,0.1561598181724548,1.0,1.0,0.9556732177734376,1.0,-0.5547396540641785,0.2201763689517974,0.334563285112381,0.1292732954025268,0.0,0.0,0.0,24.78248786926269,25.0,-798.9793701171875,-191.5152282714844,33.08141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,297.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.939453125,18000.0,0.0,0.0,0.0731854289770126,0.0,0.0,0.0,0.0,1.0,0.0100817484781146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001671175356023,0.0634310990571975,-0.0617599226534366,0.0,7.427390664815903e-05,0.0,0.0,2.372674465179444,0.0,0.0,0.0,0.2625726759433746,4.0,0.0,1.0
751620,293.1174621582031,297.1499938964844,293.1499938964844,0.0058136987499892,-428.8189697265625,298.3813171386719,0.5502384305000305,0.050000000745058,0.0458103604614734,293.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244812011719,0.5502384305000305,0.050000000745058,0.0482405126094818,293.0078430175781,297.1499938964844,293.1499938964844,0.0140309855341911,-571.26708984375,303.9271850585937,0.5502384305000305,0.050000000745058,0.035630278289318,293.1108093261719,297.1499938964844,293.1499938964844,0.0629744902253151,-1705.166748046875,304.1407470703125,0.7248945832252502,0.1100490316748619,0.1047681346535682,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244812011719,0.5502384305000305,0.050000000745058,0.2288322299718856,290.63250732421875,291.1499938964844,273.3268127441406,270.5906677246094,285.4759521484375,293.4673767089844,290.7807312011719,1.0,0.1562668681144714,1.0,1.0,0.9552936553955078,1.0,-0.5559608340263367,0.2208101451396942,0.33515065908432,0.1293113082647323,0.0,0.0,0.1287353336811065,24.77975273132324,25.0,164.7647247314453,-3786.73974609375,33.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,303.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.740234375,18000.0,0.0,0.0,0.0681279525160789,0.0,0.0,0.0,0.0,1.0,0.003328638151288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027119308710098,0.1220497190952301,-0.0193377938121557,0.0,6.914120604051277e-05,0.0,0.0,4.6998701095581055,0.0,0.0,0.0,0.2715511620044708,4.0,0.0,1.0
751680,293.1174621582031,297.1499938964844,293.1499938964844,0.0058136987499892,-428.8189697265625,298.3813171386719,0.5502384305000305,0.050000000745058,0.0458103604614734,293.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244812011719,0.5502384305000305,0.050000000745058,0.0482405126094818,293.0078430175781,297.1499938964844,293.1499938964844,0.0140309855341911,-571.26708984375,303.9271850585937,0.5502384305000305,0.050000000745058,0.035630278289318,293.1108093261719,297.1499938964844,293.1499938964844,0.0629744902253151,-1705.166748046875,304.1407470703125,0.7248945832252502,0.1100490316748619,0.1047681346535682,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244812011719,0.5502384305000305,0.050000000745058,0.2288322299718856,290.63250732421875,291.1499938964844,273.3268127441406,270.5906677246094,285.4759521484375,293.4673767089844,290.7807312011719,1.0,0.1562668681144714,1.0,1.0,0.9552936553955078,1.0,-0.5559608340263367,0.2208101451396942,0.33515065908432,0.1293113082647323,0.0,0.0,0.1287353336811065,24.77975273132324,25.0,164.7647247314453,-3786.73974609375,33.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,303.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.740234375,18000.0,0.0,0.0,0.0681279525160789,0.0,0.0,0.0,0.0,1.0,0.003328638151288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027119308710098,0.1220497190952301,-0.0193377938121557,0.0,6.914120604051277e-05,0.0,0.0,4.6998701095581055,0.0,0.0,0.0,0.2715511620044708,4.0,0.0,1.0
751740,293.1131591796875,297.1499938964844,293.1499938964844,0.0056839575991034,-412.6380004882813,298.64520263671875,0.5503214597702026,0.050000000745058,0.0458097755908966,293.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5503214597702026,0.050000000745058,0.0482399016618728,293.0000305175781,297.1499938964844,293.1499938964844,0.0135195599868893,-551.6614990234375,304.0085144042969,0.5503214597702026,0.050000000745058,0.0356298275291919,293.1097717285156,297.1499938964844,293.1499938964844,0.0607227608561515,-1656.2711181640625,304.1473388671875,0.7274367809295654,0.1112541183829307,0.1059213057160377,293.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5503214597702026,0.050000000745058,0.2288293242454528,291.1956481933594,291.1499938964844,273.27593994140625,270.55877685546875,285.4468994140625,293.4626770019531,291.2549133300781,1.0,0.1563781797885894,1.0,1.0,0.9549141526222228,1.0,-0.5573392510414124,0.221520259976387,0.3358189761638641,0.1293624937534332,0.0,0.0,0.0803403332829475,24.7721004486084,25.0,367.19244384765625,-3660.647216796875,33.31805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,304.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.921875,18000.0,0.0,0.0,0.0704778358340263,0.0,0.0,0.0,0.0,1.0,0.002172325272113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961886346340179,0.1049953177571296,-0.0088066859170794,0.0,7.152604666771367e-05,0.0,0.0,4.055194854736328,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
751800,293.1131591796875,297.1499938964844,293.1499938964844,0.0056839575991034,-412.6380004882813,298.64520263671875,0.5503214597702026,0.050000000745058,0.0458097755908966,293.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5503214597702026,0.050000000745058,0.0482399016618728,293.0000305175781,297.1499938964844,293.1499938964844,0.0135195599868893,-551.6614990234375,304.0085144042969,0.5503214597702026,0.050000000745058,0.0356298275291919,293.1097717285156,297.1499938964844,293.1499938964844,0.0607227608561515,-1656.2711181640625,304.1473388671875,0.7274367809295654,0.1112541183829307,0.1059213057160377,293.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5503214597702026,0.050000000745058,0.2288293242454528,291.1956481933594,291.1499938964844,273.27593994140625,270.55877685546875,285.4468994140625,293.4626770019531,291.2549133300781,1.0,0.1563781797885894,1.0,1.0,0.9549141526222228,1.0,-0.5573392510414124,0.221520259976387,0.3358189761638641,0.1293624937534332,0.0,0.0,0.0803403332829475,24.7721004486084,25.0,367.19244384765625,-3660.647216796875,33.31805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,304.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.921875,18000.0,0.0,0.0,0.0704778358340263,0.0,0.0,0.0,0.0,1.0,0.002172325272113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961886346340179,0.1049953177571296,-0.0088066859170794,0.0,7.152604666771367e-05,0.0,0.0,4.055194854736328,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
751860,293.1106262207031,297.1499938964844,293.1499938964844,0.0056680990383028,-410.1568298339844,298.7181701660156,0.5503602027893066,0.050000000745058,0.0458095036447048,293.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.5503602027893066,0.050000000745058,0.0482396148145198,292.9941711425781,297.1499938964844,293.1499938964844,0.0135592073202133,-550.3057250976562,304.0773010253906,0.5503602027893066,0.050000000745058,0.0356296151876449,293.1095886230469,297.1499938964844,293.1499938964844,0.0609816201031208,-1659.622802734375,304.1477355957031,0.72965407371521,0.1123091727495193,0.1069533675909042,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.5503602027893066,0.050000000745058,0.228827953338623,291.32135009765625,291.1499938964844,273.23260498046875,270.5325622558594,285.4224853515625,293.4613952636719,291.3274230957031,1.0,0.1564901471138,1.0,1.0,0.9545397758483888,1.0,-0.5585752725601196,0.2221827208995819,0.3363925516605377,0.129354789853096,0.0,0.0,0.0462620668113231,24.77103042602539,25.0,147.79574584960938,-3438.35888671875,33.434661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,303.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.0729198008775711,0.0,0.0,0.0,0.0,1.0,0.0028954790905117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823970586061477,0.097453162074089,-0.0150561034679412,0.0,7.400433241855353e-05,0.0,0.0,3.738040685653688,0.0,0.0,0.0,0.2687603235244751,4.0,0.0,1.0
751920,293.1106262207031,297.1499938964844,293.1499938964844,0.0056680990383028,-410.1568298339844,298.7181701660156,0.5503602027893066,0.050000000745058,0.0458095036447048,293.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.5503602027893066,0.050000000745058,0.0482396148145198,292.9941711425781,297.1499938964844,293.1499938964844,0.0135592073202133,-550.3057250976562,304.0773010253906,0.5503602027893066,0.050000000745058,0.0356296151876449,293.1095886230469,297.1499938964844,293.1499938964844,0.0609816201031208,-1659.622802734375,304.1477355957031,0.72965407371521,0.1123091727495193,0.1069533675909042,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.5503602027893066,0.050000000745058,0.228827953338623,291.32135009765625,291.1499938964844,273.23260498046875,270.5325622558594,285.4224853515625,293.4613952636719,291.3274230957031,1.0,0.1564901471138,1.0,1.0,0.9545397758483888,1.0,-0.5585752725601196,0.2221827208995819,0.3363925516605377,0.129354789853096,0.0,0.0,0.0462620668113231,24.77103042602539,25.0,147.79574584960938,-3438.35888671875,33.434661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,303.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.0729198008775711,0.0,0.0,0.0,0.0,1.0,0.0028954790905117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823970586061477,0.097453162074089,-0.0150561034679412,0.0,7.400433241855353e-05,0.0,0.0,3.738040685653688,0.0,0.0,0.0,0.2687603235244751,4.0,0.0,1.0
751980,293.1083374023437,297.1499938964844,293.1499938964844,0.0056848679669201,-411.1639709472656,298.7402038574219,0.5503693222999573,0.050000000745058,0.0458094365894794,293.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.5503693222999573,0.050000000745058,0.0482395440340042,292.9898681640625,297.1499938964844,293.1499938964844,0.0137242637574672,-553.0628051757812,304.1423034667969,0.5503693222999573,0.050000000745058,0.0356295630335807,293.1098327636719,297.1499938964844,293.1499938964844,0.06176533177495,-1673.946044921875,304.1471862792969,0.7316205501556396,0.1132810711860656,0.1078872755169868,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.5503693222999573,0.050000000745058,0.2288276255130767,291.3268127441406,291.1499938964844,273.1976013183594,270.5126342773437,285.4013061523437,293.4604187011719,291.32305908203125,1.0,0.1566003859043121,1.0,1.0,0.9541654586791992,1.0,-0.5596954226493835,0.2228034734725952,0.3368919789791107,0.1293058842420578,0.0,0.0,0.0218373816460371,24.77418708801269,25.0,19.366548538208008,-3312.1142578125,33.544517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,302.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.0746452435851097,0.0,0.0,0.0,0.0,1.0,0.0036130177322775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744059011340141,0.0966105088591575,-0.0222046095877885,0.0,7.575543713755906e-05,0.0,0.0,3.691672086715698,0.0,0.0,0.0,0.2682276368141174,4.0,0.0,1.0
752040,293.1083374023437,297.1499938964844,293.1499938964844,0.0056848679669201,-411.1639709472656,298.7402038574219,0.5503693222999573,0.050000000745058,0.0458094365894794,293.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.5503693222999573,0.050000000745058,0.0482395440340042,292.9898681640625,297.1499938964844,293.1499938964844,0.0137242637574672,-553.0628051757812,304.1423034667969,0.5503693222999573,0.050000000745058,0.0356295630335807,293.1098327636719,297.1499938964844,293.1499938964844,0.06176533177495,-1673.946044921875,304.1471862792969,0.7316205501556396,0.1132810711860656,0.1078872755169868,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.5503693222999573,0.050000000745058,0.2288276255130767,291.3268127441406,291.1499938964844,273.1976013183594,270.5126342773437,285.4013061523437,293.4604187011719,291.32305908203125,1.0,0.1566003859043121,1.0,1.0,0.9541654586791992,1.0,-0.5596954226493835,0.2228034734725952,0.3368919789791107,0.1293058842420578,0.0,0.0,0.0218373816460371,24.77418708801269,25.0,19.366548538208008,-3312.1142578125,33.544517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,302.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.0746452435851097,0.0,0.0,0.0,0.0,1.0,0.0036130177322775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744059011340141,0.0966105088591575,-0.0222046095877885,0.0,7.575543713755906e-05,0.0,0.0,3.691672086715698,0.0,0.0,0.0,0.2682276368141174,4.0,0.0,1.0
752100,293.1071472167969,297.1499938964844,293.1499938964844,0.0056975078769028,-412.1419677734375,298.745361328125,0.5505374670028687,0.050000000745058,0.0458082668483257,293.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.5505374670028687,0.050000000745058,0.0482383109629154,292.9882507324219,297.1499938964844,293.1499938964844,0.0140986507758498,-561.8133544921875,304.1488647460937,0.5539892315864563,0.0518143884837627,0.0361684896051883,293.11004638671875,297.1499938964844,293.1499938964844,0.062231495976448,-1682.6822509765625,304.1468505859375,0.7327296137809753,0.113753005862236,0.1083363220095634,293.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.5505374670028687,0.050000000745058,0.2288217842578888,291.31475830078125,291.1499938964844,273.1834411621094,270.50518798828125,285.3917541503906,293.4598693847656,291.30718994140625,1.0,0.1566624641418457,1.0,1.0,0.9539783000946044,1.0,-0.5608705878257751,0.2233686596155166,0.3375019431114197,0.1294282376766204,0.0,0.0,0.0120141571387648,24.750951766967773,25.0,-22.63831329345703,-3266.576171875,33.63473129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,302.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.0752340778708458,0.0,0.0,0.0,0.0,1.0,0.003929553553462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713423043489456,0.0967705622315406,-0.0254282597452402,0.0,7.635302608832717e-05,0.0,0.0,3.6932358741760254,0.0,0.0,0.0,0.268088698387146,4.0,0.0,1.0
752160,293.10595703125,297.1499938964844,293.1499938964844,0.0057128760963678,-413.4460144042969,298.7467956542969,0.5509548783302307,0.050000000745058,0.0458053648471832,293.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.5509548783302307,0.050000000745058,0.0482352562248706,292.9883728027344,297.1499938964844,293.1499938964844,0.0151536185294389,-585.1336059570312,304.14715576171875,0.5634152889251709,0.0538384690880775,0.037601713091135,293.1102294921875,297.1499938964844,293.1499938964844,0.0627570077776908,-1692.673583984375,304.1464538574219,0.7340741753578186,0.1142187044024467,0.1087765470147132,293.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.5509548783302307,0.050000000745058,0.2288072854280471,291.293212890625,291.1499938964844,273.1716613769531,270.4995422363281,285.3826904296875,293.4592590332031,291.278076171875,1.0,0.1567451357841491,1.0,1.0,0.9537944793701172,1.0,-0.5630943775177002,0.2243603318929672,0.3387340307235718,0.1298186630010604,0.0,0.0,0.0045590014196932,24.69145393371582,25.0,-94.76891326904295,-2958.914306640625,33.79096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86279296875,301.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.15625,18000.0,0.0,0.0,0.075627215206623,0.0,0.0,0.0,0.0,1.0,0.0051354942843317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536811463534832,0.0898663103580474,-0.0361851602792739,0.0,7.675201050005853e-05,0.0,0.0,3.416622877120972,0.0,0.0,0.0,0.2666957974433899,4.0,0.0,1.0
752220,293.102783203125,297.1499938964844,293.1499938964844,0.0058161998167634,-424.6195373535156,298.6478576660156,0.5515756011009216,0.050000000745058,0.0458010733127594,293.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5515756011009216,0.050000000745058,0.0482307374477386,292.9924621582031,297.1499938964844,293.1499938964844,0.0176297277212142,-638.2941284179688,304.1439819335937,0.5786462426185608,0.0571115687489509,0.0400392189621925,293.110595703125,297.1499938964844,293.1499938964844,0.0655008405447006,-1747.937744140625,304.1429748535156,0.7365343570709229,0.1151538789272308,0.1096519902348518,293.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5515756011009216,0.050000000745058,0.2287858426570892,291.0003662109375,291.1499938964844,273.1555480957031,270.4939270019531,285.3672790527344,293.4572448730469,290.949951171875,1.0,0.1569381356239318,1.0,1.0,0.9534268379211426,1.0,-0.5670340657234192,0.2261338979005813,0.3409001529216766,0.1304790526628494,0.0,0.0,0.038828782737255,24.608184814453125,25.0,-211.3926544189453,-3334.669189453125,34.0903205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,300.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.982421875,18000.0,0.0,0.0,0.0741058588027954,0.0,0.0,0.0,0.0,1.0,0.0050972201861441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072638139128685,0.1084917858242988,-0.0358536504209041,0.0,7.520803046645597e-05,0.0,0.0,4.127829551696777,0.0,0.0,0.0,0.2688470482826233,4.0,0.0,1.0
752280,293.102783203125,297.1499938964844,293.1499938964844,0.0058161998167634,-424.6195373535156,298.6478576660156,0.5515756011009216,0.050000000745058,0.0458010733127594,293.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5515756011009216,0.050000000745058,0.0482307374477386,292.9924621582031,297.1499938964844,293.1499938964844,0.0176297277212142,-638.2941284179688,304.1439819335937,0.5786462426185608,0.0571115687489509,0.0400392189621925,293.110595703125,297.1499938964844,293.1499938964844,0.0655008405447006,-1747.937744140625,304.1429748535156,0.7365343570709229,0.1151538789272308,0.1096519902348518,293.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5515756011009216,0.050000000745058,0.2287858426570892,291.0003662109375,291.1499938964844,273.1555480957031,270.4939270019531,285.3672790527344,293.4572448730469,290.949951171875,1.0,0.1569381356239318,1.0,1.0,0.9534268379211426,1.0,-0.5670340657234192,0.2261338979005813,0.3409001529216766,0.1304790526628494,0.0,0.0,0.038828782737255,24.608184814453125,25.0,-211.3926544189453,-3334.669189453125,34.0903205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,300.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.982421875,18000.0,0.0,0.0,0.0741058588027954,0.0,0.0,0.0,0.0,1.0,0.0050972201861441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072638139128685,0.1084917858242988,-0.0358536504209041,0.0,7.520803046645597e-05,0.0,0.0,4.127829551696777,0.0,0.0,0.0,0.2688470482826233,4.0,0.0,1.0
752340,293.0995483398437,297.1499938964844,293.1499938964844,0.0058103594928979,-422.0039367675781,298.7151794433594,0.5520221590995789,0.050000000745058,0.0457980036735534,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5520221590995789,0.050000000745058,0.0482275001704692,292.9979858398437,297.1499938964844,293.1499938964844,0.0191317237913608,-663.833984375,304.1435241699219,0.590656042098999,0.0599868223071098,0.042104672640562,293.1107788085937,297.1499938964844,293.1499938964844,0.0653770044445991,-1743.388916015625,304.14556884765625,0.7388810515403748,0.1161145567893982,0.110558234155178,293.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5520221590995789,0.050000000745058,0.2287705093622207,291.1001281738281,291.1499938964844,273.1499938964844,270.4963684082031,285.35626220703125,293.4545593261719,291.1297302246094,1.0,0.1571564674377441,1.0,1.0,0.953059196472168,1.0,-0.5705744624137878,0.2277354896068573,0.3428389728069305,0.1310606747865677,0.0,0.0,0.0431847833096981,24.55413818359375,25.0,91.07781982421876,-3459.16748046875,34.3811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0740538015961647,0.0,0.0,0.0,0.0,1.0,0.0038867560215294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799924656748771,0.1050356552004814,-0.0250431895256042,0.0,7.515519246226177e-05,0.0,0.0,4.024533271789551,0.0,0.0,0.0,0.2692750990390777,4.0,0.0,1.0
752400,293.0995483398437,297.1499938964844,293.1499938964844,0.0058103594928979,-422.0039367675781,298.7151794433594,0.5520221590995789,0.050000000745058,0.0457980036735534,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5520221590995789,0.050000000745058,0.0482275001704692,292.9979858398437,297.1499938964844,293.1499938964844,0.0191317237913608,-663.833984375,304.1435241699219,0.590656042098999,0.0599868223071098,0.042104672640562,293.1107788085937,297.1499938964844,293.1499938964844,0.0653770044445991,-1743.388916015625,304.14556884765625,0.7388810515403748,0.1161145567893982,0.110558234155178,293.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5520221590995789,0.050000000745058,0.2287705093622207,291.1001281738281,291.1499938964844,273.1499938964844,270.4963684082031,285.35626220703125,293.4545593261719,291.1297302246094,1.0,0.1571564674377441,1.0,1.0,0.953059196472168,1.0,-0.5705744624137878,0.2277354896068573,0.3428389728069305,0.1310606747865677,0.0,0.0,0.0431847833096981,24.55413818359375,25.0,91.07781982421876,-3459.16748046875,34.3811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0740538015961647,0.0,0.0,0.0,0.0,1.0,0.0038867560215294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799924656748771,0.1050356552004814,-0.0250431895256042,0.0,7.515519246226177e-05,0.0,0.0,4.024533271789551,0.0,0.0,0.0,0.2692750990390777,4.0,0.0,1.0
752460,293.0971374511719,297.1499938964844,293.1499938964844,0.0058143837377429,-421.4186401367188,298.766845703125,0.5523597002029419,0.050000000745058,0.0457956865429878,293.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5523597002029419,0.050000000745058,0.048225063830614,293.0041198730469,297.1499938964844,293.1499938964844,0.020718103274703,-690.3168334960938,304.1430358886719,0.6007225513458252,0.0625906884670257,0.0439645051956176,293.11090087890625,297.1499938964844,293.1499938964844,0.0658082291483879,-1750.60400390625,304.1462707519531,0.7411139011383057,0.1170852705836296,0.1114629954099655,293.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5523597002029419,0.050000000745058,0.2287589460611343,291.1661376953125,291.1499938964844,273.1499938964844,270.5028991699219,285.3494873046875,293.4535827636719,291.1689453125,1.0,0.1573918163776397,1.0,1.0,0.952728807926178,1.0,-0.5738726854324341,0.2292240411043167,0.3446486592292785,0.1316114664077758,0.0,0.0,0.0351404659450054,24.518590927124023,25.0,50.275352478027344,-3412.396728515625,34.668067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,302.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.0747818052768707,0.0,0.0,0.0,0.0,1.0,0.0037813805975019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770072862505912,0.1009610667824745,-0.023953778669238,0.0,7.589402957819402e-05,0.0,0.0,3.863770008087158,0.0,0.0,0.0,0.2687928676605224,4.0,0.0,1.0
752520,293.0971374511719,297.1499938964844,293.1499938964844,0.0058143837377429,-421.4186401367188,298.766845703125,0.5523597002029419,0.050000000745058,0.0457956865429878,293.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5523597002029419,0.050000000745058,0.048225063830614,293.0041198730469,297.1499938964844,293.1499938964844,0.020718103274703,-690.3168334960938,304.1430358886719,0.6007225513458252,0.0625906884670257,0.0439645051956176,293.11090087890625,297.1499938964844,293.1499938964844,0.0658082291483879,-1750.60400390625,304.1462707519531,0.7411139011383057,0.1170852705836296,0.1114629954099655,293.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5523597002029419,0.050000000745058,0.2287589460611343,291.1661376953125,291.1499938964844,273.1499938964844,270.5028991699219,285.3494873046875,293.4535827636719,291.1689453125,1.0,0.1573918163776397,1.0,1.0,0.952728807926178,1.0,-0.5738726854324341,0.2292240411043167,0.3446486592292785,0.1316114664077758,0.0,0.0,0.0351404659450054,24.518590927124023,25.0,50.275352478027344,-3412.396728515625,34.668067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,302.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.0747818052768707,0.0,0.0,0.0,0.0,1.0,0.0037813805975019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770072862505912,0.1009610667824745,-0.023953778669238,0.0,7.589402957819402e-05,0.0,0.0,3.863770008087158,0.0,0.0,0.0,0.2687928676605224,4.0,0.0,1.0
752580,293.094482421875,297.1499938964844,293.1499938964844,0.0058368113823235,-422.7185363769531,298.7943420410156,0.5526359677314758,0.050000000745058,0.0457937978208065,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5526359677314758,0.050000000745058,0.0482230745255947,293.01055908203125,297.1499938964844,293.1499938964844,0.0223721377551555,-716.99951171875,304.1426086425781,0.6093747615814209,0.0649860650300979,0.0456752218306064,293.1107482910156,297.1499938964844,293.1499938964844,0.0665924102067947,-1765.1510009765625,304.1462097167969,0.743382453918457,0.1181025728583335,0.112414427101612,293.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5526359677314758,0.050000000745058,0.2287494987249374,291.17059326171875,291.1499938964844,273.1499938964844,270.50927734375,285.3431701660156,293.4524230957031,291.1703491210937,1.0,0.1576392203569412,1.0,1.0,0.9523984789848328,1.0,-0.57705157995224,0.2306521981954574,0.3463993966579437,0.132159486413002,0.0,0.0,0.0319382287561893,24.493741989135746,25.0,15.072731971740724,-3397.600830078125,34.955509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,302.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.0753861963748931,0.0,0.0,0.0,0.0,1.0,0.0038025386165827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758474245667457,0.1000047400593757,-0.0241573173552751,0.0,7.650740735698491e-05,0.0,0.0,3.8238916397094727,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
752640,293.094482421875,297.1499938964844,293.1499938964844,0.0058368113823235,-422.7185363769531,298.7943420410156,0.5526359677314758,0.050000000745058,0.0457937978208065,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5526359677314758,0.050000000745058,0.0482230745255947,293.01055908203125,297.1499938964844,293.1499938964844,0.0223721377551555,-716.99951171875,304.1426086425781,0.6093747615814209,0.0649860650300979,0.0456752218306064,293.1107482910156,297.1499938964844,293.1499938964844,0.0665924102067947,-1765.1510009765625,304.1462097167969,0.743382453918457,0.1181025728583335,0.112414427101612,293.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5526359677314758,0.050000000745058,0.2287494987249374,291.17059326171875,291.1499938964844,273.1499938964844,270.50927734375,285.3431701660156,293.4524230957031,291.1703491210937,1.0,0.1576392203569412,1.0,1.0,0.9523984789848328,1.0,-0.57705157995224,0.2306521981954574,0.3463993966579437,0.132159486413002,0.0,0.0,0.0319382287561893,24.493741989135746,25.0,15.072731971740724,-3397.600830078125,34.955509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,302.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.0753861963748931,0.0,0.0,0.0,0.0,1.0,0.0038025386165827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758474245667457,0.1000047400593757,-0.0241573173552751,0.0,7.650740735698491e-05,0.0,0.0,3.8238916397094727,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
752700,293.09307861328125,297.1499938964844,293.1499938964844,0.0058496352285146,-423.5129699707031,298.80718994140625,0.552752673625946,0.050000000745058,0.0457930006086826,293.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.552752673625946,0.050000000745058,0.0482222326099872,293.0138244628906,297.1499938964844,293.1499938964844,0.0231851059943437,-729.65771484375,304.1424865722656,0.6132065057754517,0.0661056563258171,0.046475775539875,293.11065673828125,297.1499938964844,293.1499938964844,0.0670132488012313,-1773.0245361328125,304.1461181640625,0.7445186376571655,0.1186215281486511,0.1129013821482658,293.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.552752673625946,0.050000000745058,0.2287455201148986,291.1692199707031,291.1499938964844,273.1499938964844,270.51239013671875,285.3401184082031,293.45172119140625,291.1681823730469,1.0,0.1577659696340561,1.0,1.0,0.9522333145141602,1.0,-0.5785900354385376,0.2313412278890609,0.3472487926483154,0.1324305087327957,0.0,0.0,0.0307861343026161,24.48495101928711,25.0,3.790148258209229,-3393.9287109375,35.098411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,302.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.0756447836756706,0.0,0.0,0.0,0.0,1.0,0.0038258475251495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754608660936355,0.0998530909419059,-0.0243922248482704,0.0,7.67698438721709e-05,0.0,0.0,3.8171966075897217,0.0,0.0,0.0,0.2685734629631042,4.0,0.0,1.0
752760,293.0915832519531,297.1499938964844,293.1499938964844,0.0058633824810385,-424.3909301757813,298.81964111328125,0.5528562664985657,0.050000000745058,0.0457922928035259,293.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5528562664985657,0.050000000745058,0.0482214912772178,293.0171813964844,297.1499938964844,293.1499938964844,0.0239852704107761,-741.860595703125,304.14239501953125,0.6166682243347168,0.0671737045049667,0.0472401529550552,293.1105041503906,297.1499938964844,293.1499938964844,0.067450538277626,-1781.2454833984375,304.1460266113281,0.7456536293029785,0.1191461831331253,0.1133941113948822,293.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5528562664985657,0.050000000745058,0.2287419885396957,291.1659851074219,291.1499938964844,273.1499938964844,270.51544189453125,285.3371276855469,293.4508972167969,291.1641845703125,1.0,0.1578940898180008,1.0,1.0,0.9520689845085144,1.0,-0.58009272813797,0.2320131212472915,0.3480795919895172,0.1326984167098999,0.0,0.0,0.0300398115068674,24.47833633422852,25.0,-4.991171836853027,-3392.213134765625,35.24034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,302.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.07587531208992,0.0,0.0,0.0,0.0,1.0,0.003848886815831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751768425107002,0.099802054464817,-0.0246252100914716,0.0,7.700379501329735e-05,0.0,0.0,3.814643144607544,0.0,0.0,0.0,0.2685507237911224,4.0,0.0,1.0
752820,293.0885009765625,297.1499938964844,293.1499938964844,0.0058933082036674,-426.3526611328125,298.8440246582031,0.5530281662940979,0.050000000745058,0.0457911193370819,293.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5530281662940979,0.050000000745058,0.0482202544808387,293.02398681640625,297.1499938964844,293.1499938964844,0.0255357641726732,-764.8648071289062,304.142333984375,0.6227409243583679,0.0691580101847648,0.0486627221107482,293.1101989746094,297.1499938964844,293.1499938964844,0.0683634206652641,-1798.5048828125,304.1458435058594,0.7479203343391418,0.1202111393213272,0.1143950372934341,293.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5530281662940979,0.050000000745058,0.2287361174821853,291.1551513671875,291.1499938964844,273.1499938964844,270.5214538574219,285.3312683105469,293.44903564453125,291.1524963378906,1.0,0.158152550458908,1.0,1.0,0.9517403244972228,1.0,-0.5829912424087524,0.2333071678876876,0.3496841192245483,0.1332217454910278,0.0,0.0,0.0300436429679393,24.47079086303711,25.0,-15.512689590454102,-3396.159912109375,35.52046585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,302.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0762582123279571,0.0,0.0,0.0,0.0,1.0,0.0038730769883841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750236064195633,0.0998936221003532,-0.0248700194060802,0.0,7.739239663351327e-05,0.0,0.0,3.817718982696533,0.0,0.0,0.0,0.2685472667217254,4.0,0.0,1.0
752880,293.0885009765625,297.1499938964844,293.1499938964844,0.0058933082036674,-426.3526611328125,298.8440246582031,0.5530281662940979,0.050000000745058,0.0457911193370819,293.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5530281662940979,0.050000000745058,0.0482202544808387,293.02398681640625,297.1499938964844,293.1499938964844,0.0255357641726732,-764.8648071289062,304.142333984375,0.6227409243583679,0.0691580101847648,0.0486627221107482,293.1101989746094,297.1499938964844,293.1499938964844,0.0683634206652641,-1798.5048828125,304.1458435058594,0.7479203343391418,0.1202111393213272,0.1143950372934341,293.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5530281662940979,0.050000000745058,0.2287361174821853,291.1551513671875,291.1499938964844,273.1499938964844,270.5214538574219,285.3312683105469,293.44903564453125,291.1524963378906,1.0,0.158152550458908,1.0,1.0,0.9517403244972228,1.0,-0.5829912424087524,0.2333071678876876,0.3496841192245483,0.1332217454910278,0.0,0.0,0.0300436429679393,24.47079086303711,25.0,-15.512689590454102,-3396.159912109375,35.52046585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,302.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0762582123279571,0.0,0.0,0.0,0.0,1.0,0.0038730769883841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750236064195633,0.0998936221003532,-0.0248700194060802,0.0,7.739239663351327e-05,0.0,0.0,3.817718982696533,0.0,0.0,0.0,0.2685472667217254,4.0,0.0,1.0
752940,293.0852355957031,297.1499938964844,293.1499938964844,0.0059253461658954,-428.4566040039063,298.8692321777344,0.5531584024429321,0.050000000745058,0.0457902289927005,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5531584024429321,0.050000000745058,0.0482193157076835,293.03094482421875,297.1499938964844,293.1499938964844,0.0270021520555019,-785.7431640625,304.1424560546875,0.6279622316360474,0.0709408447146415,0.0499446913599967,293.1098327636719,297.1499938964844,293.1499938964844,0.0693000704050064,-1816.2864990234373,304.1456604003906,0.7501845955848694,0.1212954595685005,0.1154150068759918,293.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5531584024429321,0.050000000745058,0.2287316769361496,291.1424865722656,291.1499938964844,273.1499938964844,270.5273132324219,285.3255310058594,293.4468994140625,291.1399841308594,1.0,0.15841144323349,1.0,1.0,0.9514117240905762,1.0,-0.5857463479042053,0.2345374673604965,0.3512088656425476,0.1337213218212127,0.0,0.0,0.0318998768925666,24.469701766967773,25.0,-17.667009353637695,-3409.665283203125,35.79425430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,302.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0765633434057235,0.0,0.0,0.0,0.0,1.0,0.003853055415675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754355564713478,0.1001027598977088,-0.0246672015637159,0.0,7.770206138957292e-05,0.0,0.0,3.8262088298797607,0.0,0.0,0.0,0.268583744764328,4.0,0.0,1.0
753000,293.0852355957031,297.1499938964844,293.1499938964844,0.0059253461658954,-428.4566040039063,298.8692321777344,0.5531584024429321,0.050000000745058,0.0457902289927005,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5531584024429321,0.050000000745058,0.0482193157076835,293.03094482421875,297.1499938964844,293.1499938964844,0.0270021520555019,-785.7431640625,304.1424560546875,0.6279622316360474,0.0709408447146415,0.0499446913599967,293.1098327636719,297.1499938964844,293.1499938964844,0.0693000704050064,-1816.2864990234373,304.1456604003906,0.7501845955848694,0.1212954595685005,0.1154150068759918,293.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5531584024429321,0.050000000745058,0.2287316769361496,291.1424865722656,291.1499938964844,273.1499938964844,270.5273132324219,285.3255310058594,293.4468994140625,291.1399841308594,1.0,0.15841144323349,1.0,1.0,0.9514117240905762,1.0,-0.5857463479042053,0.2345374673604965,0.3512088656425476,0.1337213218212127,0.0,0.0,0.0318998768925666,24.469701766967773,25.0,-17.667009353637695,-3409.665283203125,35.79425430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,302.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0765633434057235,0.0,0.0,0.0,0.0,1.0,0.003853055415675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754355564713478,0.1001027598977088,-0.0246672015637159,0.0,7.770206138957292e-05,0.0,0.0,3.8262088298797607,0.0,0.0,0.0,0.268583744764328,4.0,0.0,1.0
