time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753060,293.08184814453125,297.1499938964844,293.1499938964844,0.0059584085829555,-430.5782470703125,298.8968200683594,0.5532510280609131,0.050000000745058,0.0457895956933498,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5532510280609131,0.050000000745058,0.0482186488807201,293.0380249023437,297.1499938964844,293.1499938964844,0.0280377976596355,-804.4052124023438,304.14324951171875,0.6324929594993591,0.072518840432167,0.0510840639472007,293.1094055175781,297.1499938964844,293.1499938964844,0.0702343210577964,-1834.04443359375,304.14556884765625,0.7524454593658447,0.1223967224359512,0.1164519265294075,293.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5532510280609131,0.050000000745058,0.2287285029888153,291.13189697265625,291.1499938964844,273.1499938964844,270.532958984375,285.3197937011719,293.44451904296875,291.1300964355469,1.0,0.1586681455373764,1.0,1.0,0.9510890245437622,1.0,-0.5883527994155884,0.2357060462236404,0.3526467382907867,0.1341860443353653,0.0,0.0,0.0350627787411212,24.47410774230957,25.0,-14.165743827819824,-3430.112548828125,36.06009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.076832577586174,0.0,0.0,0.0,0.0,1.0,0.0037898428272455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762874484062194,0.1003119945526123,-0.0240245442837476,0.0,7.797530270181596e-05,0.0,0.0,3.835378170013428,0.0,0.0,0.0,0.2686419785022735,4.0,0.0,1.0
753120,293.08184814453125,297.1499938964844,293.1499938964844,0.0059584085829555,-430.5782470703125,298.8968200683594,0.5532510280609131,0.050000000745058,0.0457895956933498,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5532510280609131,0.050000000745058,0.0482186488807201,293.0380249023437,297.1499938964844,293.1499938964844,0.0280377976596355,-804.4052124023438,304.14324951171875,0.6324929594993591,0.072518840432167,0.0510840639472007,293.1094055175781,297.1499938964844,293.1499938964844,0.0702343210577964,-1834.04443359375,304.14556884765625,0.7524454593658447,0.1223967224359512,0.1164519265294075,293.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5532510280609131,0.050000000745058,0.2287285029888153,291.13189697265625,291.1499938964844,273.1499938964844,270.532958984375,285.3197937011719,293.44451904296875,291.1300964355469,1.0,0.1586681455373764,1.0,1.0,0.9510890245437622,1.0,-0.5883527994155884,0.2357060462236404,0.3526467382907867,0.1341860443353653,0.0,0.0,0.0350627787411212,24.47410774230957,25.0,-14.165743827819824,-3430.112548828125,36.06009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.076832577586174,0.0,0.0,0.0,0.0,1.0,0.0037898428272455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762874484062194,0.1003119945526123,-0.0240245442837476,0.0,7.797530270181596e-05,0.0,0.0,3.835378170013428,0.0,0.0,0.0,0.2686419785022735,4.0,0.0,1.0
753180,293.078369140625,297.1499938964844,293.1499938964844,0.0059917634353041,-432.645263671875,298.9274597167969,0.5533087253570557,0.050000000745058,0.0457891970872879,293.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5533087253570557,0.050000000745058,0.0482182279229164,293.0452575683594,297.1499938964844,293.1499938964844,0.0295155979692935,-820.4434204101562,304.1429748535156,0.6364003419876099,0.0738898962736129,0.0520794875919818,293.1089782714844,297.1499938964844,293.1499938964844,0.0711520016193389,-1851.4835205078125,304.1455078125,0.7546995878219604,0.1235123574733734,0.1175032928586006,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5533087253570557,0.050000000745058,0.2287265211343765,291.1252746582031,291.1499938964844,273.1499938964844,270.5384216308594,285.3138732910156,293.4419860839844,291.1244201660156,1.0,0.1589203923940658,1.0,1.0,0.9507663249969482,1.0,-0.5908058285713196,0.2368182986974716,0.3539875447750091,0.1345985978841781,0.0,0.0,0.0388509482145309,24.48318862915039,25.0,-8.198002815246582,-3454.01416015625,36.316524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,302.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0771063715219497,0.0,0.0,0.0,0.0,1.0,0.0036963385064154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773906484246254,0.1004605144262313,-0.0230698715895414,0.0,7.825316424714401e-05,0.0,0.0,3.842597723007202,0.0,0.0,0.0,0.2687067091464996,4.0,0.0,1.0
753240,293.078369140625,297.1499938964844,293.1499938964844,0.0059917634353041,-432.645263671875,298.9274597167969,0.5533087253570557,0.050000000745058,0.0457891970872879,293.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5533087253570557,0.050000000745058,0.0482182279229164,293.0452575683594,297.1499938964844,293.1499938964844,0.0295155979692935,-820.4434204101562,304.1429748535156,0.6364003419876099,0.0738898962736129,0.0520794875919818,293.1089782714844,297.1499938964844,293.1499938964844,0.0711520016193389,-1851.4835205078125,304.1455078125,0.7546995878219604,0.1235123574733734,0.1175032928586006,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5533087253570557,0.050000000745058,0.2287265211343765,291.1252746582031,291.1499938964844,273.1499938964844,270.5384216308594,285.3138732910156,293.4419860839844,291.1244201660156,1.0,0.1589203923940658,1.0,1.0,0.9507663249969482,1.0,-0.5908058285713196,0.2368182986974716,0.3539875447750091,0.1345985978841781,0.0,0.0,0.0388509482145309,24.48318862915039,25.0,-8.198002815246582,-3454.01416015625,36.316524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,302.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0771063715219497,0.0,0.0,0.0,0.0,1.0,0.0036963385064154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773906484246254,0.1004605144262313,-0.0230698715895414,0.0,7.825316424714401e-05,0.0,0.0,3.842597723007202,0.0,0.0,0.0,0.2687067091464996,4.0,0.0,1.0
753300,293.0766296386719,297.1499938964844,293.1499938964844,0.0060084825381636,-433.6526794433594,298.9439392089844,0.5533237457275391,0.050000000745058,0.0457890927791595,293.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5533237457275391,0.050000000745058,0.0482181198894977,293.0489501953125,297.1499938964844,293.1499938964844,0.0300214271992445,-827.5074462890625,304.143310546875,0.6381157636642456,0.0744902193546295,0.0525198392570018,293.1087646484375,297.1499938964844,293.1499938964844,0.071603238582611,-1860.0546875,304.1455078125,0.7558214664459229,0.1240746900439262,0.1180336475372314,293.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5533237457275391,0.050000000745058,0.2287259846925735,291.12359619140625,291.1499938964844,273.1499938964844,270.5411071777344,285.3106994628906,293.4407043457031,291.1231384277344,1.0,0.1590441316366195,1.0,1.0,0.9506049752235411,1.0,-0.591969907283783,0.237356036901474,0.3546138703823089,0.1347734183073043,0.0,0.0,0.0407876819372177,24.4893856048584,25.0,-5.149452209472656,-3466.2490234375,36.44056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,302.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0772545933723449,0.0,0.0,0.0,0.0,1.0,0.0036432836204767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779780149459838,0.100504994392395,-0.0225269831717014,0.0,7.840359467081726e-05,0.0,0.0,3.845118284225464,0.0,0.0,0.0,0.2687380015850067,4.0,0.0,1.0
753360,293.07489013671875,297.1499938964844,293.1499938964844,0.0060252854600548,-434.6483154296875,298.9610900878906,0.553328275680542,0.050000000745058,0.0457890555262565,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.553328275680542,0.050000000745058,0.0482180826365947,293.0527038574219,297.1499938964844,293.1499938964844,0.0304956678301095,-833.8422241210938,304.1436767578125,0.6396578550338745,0.0750276520848274,0.0529179498553276,293.1085510253906,297.1499938964844,293.1499938964844,0.0720498412847518,-1868.5369873046875,304.1455078125,0.7569370269775391,0.1246394887566566,0.1185665503144264,293.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.553328275680542,0.050000000745058,0.2287258207798004,291.12286376953125,291.1499938964844,273.1499938964844,270.5437316894531,285.3072814941406,293.4393920898437,291.1227722167969,1.0,0.1591658890247345,1.0,1.0,0.9504452347755432,1.0,-0.5930869579315186,0.2378820478916168,0.3552049100399017,0.1349196434020996,0.0,0.0,0.0426751896739006,24.49676322937012,25.0,-2.3880014419555664,-3478.243408203125,36.56132125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,302.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0774133056402206,0.0,0.0,0.0,0.0,1.0,0.0035886720288544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078562781214714,0.100530669093132,-0.0219678878784179,0.0,7.856466254452243e-05,0.0,0.0,3.84691333770752,0.0,0.0,0.0,0.268767386674881,4.0,0.0,1.0
753420,293.0713806152344,297.1499938964844,293.1499938964844,0.0060592340305447,-436.62060546875,298.9971923828125,0.5533026456832886,0.050000000745058,0.0457892231643199,293.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5533026456832886,0.050000000745058,0.0482182577252388,293.0605773925781,297.1499938964844,293.1499938964844,0.0312800966203212,-844.2156982421875,304.1444702148437,0.6421784162521362,0.0758972615003585,0.0535765700042247,293.1081237792969,297.1499938964844,293.1499938964844,0.0729324743151664,-1885.3067626953125,304.1455383300781,0.7591418027877808,0.1257748007774353,0.1196385622024536,293.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5533026456832886,0.050000000745058,0.2287266552448272,291.1235656738281,291.1499938964844,273.1499938964844,270.5488586425781,285.2995300292969,293.436767578125,291.1239624023437,1.0,0.1594024002552032,1.0,1.0,0.950125813484192,1.0,-0.5951653122901917,0.238900288939476,0.3562650382518768,0.1351062953472137,0.0,0.0,0.0461760163307189,24.51522445678711,25.0,1.7970802783966064,-3500.781982421875,36.791542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,302.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.077764019370079,0.0,0.0,0.0,0.0,1.0,0.0034805198665708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796748474240303,0.1005366370081901,-0.0208617895841598,0.0,7.892059511505067e-05,0.0,0.0,3.848676204681397,0.0,0.0,0.0,0.2688191533088684,4.0,0.0,1.0
753480,293.0713806152344,297.1499938964844,293.1499938964844,0.0060592340305447,-436.62060546875,298.9971923828125,0.5533026456832886,0.050000000745058,0.0457892231643199,293.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5533026456832886,0.050000000745058,0.0482182577252388,293.0605773925781,297.1499938964844,293.1499938964844,0.0312800966203212,-844.2156982421875,304.1444702148437,0.6421784162521362,0.0758972615003585,0.0535765700042247,293.1081237792969,297.1499938964844,293.1499938964844,0.0729324743151664,-1885.3067626953125,304.1455383300781,0.7591418027877808,0.1257748007774353,0.1196385622024536,293.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5533026456832886,0.050000000745058,0.2287266552448272,291.1235656738281,291.1499938964844,273.1499938964844,270.5488586425781,285.2995300292969,293.436767578125,291.1239624023437,1.0,0.1594024002552032,1.0,1.0,0.950125813484192,1.0,-0.5951653122901917,0.238900288939476,0.3562650382518768,0.1351062953472137,0.0,0.0,0.0461760163307189,24.51522445678711,25.0,1.7970802783966064,-3500.781982421875,36.791542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,302.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.077764019370079,0.0,0.0,0.0,0.0,1.0,0.0034805198665708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796748474240303,0.1005366370081901,-0.0208617895841598,0.0,7.892059511505067e-05,0.0,0.0,3.848676204681397,0.0,0.0,0.0,0.2688191533088684,4.0,0.0,1.0
753540,293.0679016113281,297.1499938964844,293.1499938964844,0.0060939486138522,-438.6031494140625,299.0351257324219,0.5532248616218567,0.050000000745058,0.0457897447049617,293.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5532248616218567,0.050000000745058,0.0482188053429126,293.0689697265625,297.1499938964844,293.1499938964844,0.0318170227110385,-851.2286376953125,304.1454162597656,0.6438498497009277,0.0764597877860069,0.0540279559791088,293.10772705078125,297.1499938964844,293.1499938964844,0.0738067179918289,-1901.9398193359373,304.14556884765625,0.7612993121147156,0.1269157379865646,0.1207168474793434,293.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5532248616218567,0.050000000745058,0.228729248046875,291.1259765625,291.1499938964844,273.1499938964844,270.5538024902344,285.2902526855469,293.4341125488281,291.1265869140625,1.0,0.1596273928880691,1.0,1.0,0.9498063921928406,1.0,-0.5970055460929871,0.2398703694343567,0.357135146856308,0.1351227611303329,0.0,0.0,0.0492248646914958,24.53905487060547,25.0,3.970612049102783,-3520.828125,37.00382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,302.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0781559273600578,0.0,0.0,0.0,0.0,1.0,0.0033797398209571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806668102741241,0.1005020067095756,-0.0198351964354515,0.0,7.931833533803001e-05,0.0,0.0,3.84870195388794,0.0,0.0,0.0,0.2688613831996918,4.0,0.0,1.0
753600,293.0679016113281,297.1499938964844,293.1499938964844,0.0060939486138522,-438.6031494140625,299.0351257324219,0.5532248616218567,0.050000000745058,0.0457897447049617,293.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5532248616218567,0.050000000745058,0.0482188053429126,293.0689697265625,297.1499938964844,293.1499938964844,0.0318170227110385,-851.2286376953125,304.1454162597656,0.6438498497009277,0.0764597877860069,0.0540279559791088,293.10772705078125,297.1499938964844,293.1499938964844,0.0738067179918289,-1901.9398193359373,304.14556884765625,0.7612993121147156,0.1269157379865646,0.1207168474793434,293.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5532248616218567,0.050000000745058,0.228729248046875,291.1259765625,291.1499938964844,273.1499938964844,270.5538024902344,285.2902526855469,293.4341125488281,291.1265869140625,1.0,0.1596273928880691,1.0,1.0,0.9498063921928406,1.0,-0.5970055460929871,0.2398703694343567,0.357135146856308,0.1351227611303329,0.0,0.0,0.0492248646914958,24.53905487060547,25.0,3.970612049102783,-3520.828125,37.00382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,302.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0781559273600578,0.0,0.0,0.0,0.0,1.0,0.0033797398209571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806668102741241,0.1005020067095756,-0.0198351964354515,0.0,7.931833533803001e-05,0.0,0.0,3.84870195388794,0.0,0.0,0.0,0.2688613831996918,4.0,0.0,1.0
753660,293.0644836425781,297.1499938964844,293.1499938964844,0.0061297393403947,-440.6320495605469,299.0743408203125,0.5530896782875061,0.050000000745058,0.0457906536757946,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5530896782875061,0.050000000745058,0.0482197627425193,293.0780334472656,297.1499938964844,293.1499938964844,0.0320700146257877,-854.4741821289062,304.1465148925781,0.6445477604866028,0.0766753107309341,0.0542414858937263,293.1073608398437,297.1499938964844,293.1499938964844,0.0746783912181854,-1918.5621337890625,304.1455993652344,0.7633965015411377,0.1280595660209655,0.1217989772558212,293.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5530896782875061,0.050000000745058,0.2287337929010391,291.1289367675781,291.1499938964844,273.1499938964844,270.5585632324219,285.2792663574219,293.4315490722656,291.1295471191406,1.0,0.1598376929759979,1.0,1.0,0.9494914412498474,1.0,-0.5985682010650635,0.2407825738191604,0.3577856123447418,0.1349439769983291,0.0,0.0,0.0518265850841999,24.56859016418457,25.0,4.404417037963867,-3538.322021484375,37.19424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,302.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0785790607333183,0.0,0.0,0.0,0.0,1.0,0.0032898981589823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815242379903793,0.1004500687122345,-0.0189258307218551,0.0,7.97477550804615e-05,0.0,0.0,3.847864866256714,0.0,0.0,0.0,0.2688955664634704,4.0,0.0,1.0
753720,293.0644836425781,297.1499938964844,293.1499938964844,0.0061297393403947,-440.6320495605469,299.0743408203125,0.5530896782875061,0.050000000745058,0.0457906536757946,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5530896782875061,0.050000000745058,0.0482197627425193,293.0780334472656,297.1499938964844,293.1499938964844,0.0320700146257877,-854.4741821289062,304.1465148925781,0.6445477604866028,0.0766753107309341,0.0542414858937263,293.1073608398437,297.1499938964844,293.1499938964844,0.0746783912181854,-1918.5621337890625,304.1455993652344,0.7633965015411377,0.1280595660209655,0.1217989772558212,293.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5530896782875061,0.050000000745058,0.2287337929010391,291.1289367675781,291.1499938964844,273.1499938964844,270.5585632324219,285.2792663574219,293.4315490722656,291.1295471191406,1.0,0.1598376929759979,1.0,1.0,0.9494914412498474,1.0,-0.5985682010650635,0.2407825738191604,0.3577856123447418,0.1349439769983291,0.0,0.0,0.0518265850841999,24.56859016418457,25.0,4.404417037963867,-3538.322021484375,37.19424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,302.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0785790607333183,0.0,0.0,0.0,0.0,1.0,0.0032898981589823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815242379903793,0.1004500687122345,-0.0189258307218551,0.0,7.97477550804615e-05,0.0,0.0,3.847864866256714,0.0,0.0,0.0,0.2688955664634704,4.0,0.0,1.0
753780,293.06109619140625,297.1499938964844,293.1499938964844,0.0061668623238801,-442.7339172363281,299.114501953125,0.5528997778892517,0.050000000745058,0.0457919351756572,293.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5528997778892517,0.050000000745058,0.0482211150228977,293.087646484375,297.1499938964844,293.1499938964844,0.0320333838462829,-853.9160766601562,304.1477355957031,0.6442537903785706,0.0765414014458656,0.0542116872966289,293.1070556640625,297.1499938964844,293.1499938964844,0.0755508095026016,-1935.2467041015625,304.1455993652344,0.7654291987419128,0.1292037665843963,0.1228823736310005,293.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5528997778892517,0.050000000745058,0.2287402004003524,291.131591796875,291.1499938964844,273.1499938964844,270.56317138671875,285.2664794921875,293.4290466308594,291.132080078125,1.0,0.1600310355424881,1.0,1.0,0.949176549911499,1.0,-0.5998435020446777,0.2416342496871948,0.3582092225551605,0.1345642209053039,0.0,0.0,0.054090354591608,24.603248596191406,25.0,3.7874755859375,-3553.866455078125,37.36091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,302.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0790174230933189,0.0,0.0,0.0,0.0,1.0,0.0032103226985782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822729021310806,0.1003995537757873,-0.0181266572326421,0.0,8.019264350878075e-05,0.0,0.0,3.846924304962158,0.0,0.0,0.0,0.268924742937088,4.0,0.0,1.0
753840,293.06109619140625,297.1499938964844,293.1499938964844,0.0061668623238801,-442.7339172363281,299.114501953125,0.5528997778892517,0.050000000745058,0.0457919351756572,293.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5528997778892517,0.050000000745058,0.0482211150228977,293.087646484375,297.1499938964844,293.1499938964844,0.0320333838462829,-853.9160766601562,304.1477355957031,0.6442537903785706,0.0765414014458656,0.0542116872966289,293.1070556640625,297.1499938964844,293.1499938964844,0.0755508095026016,-1935.2467041015625,304.1455993652344,0.7654291987419128,0.1292037665843963,0.1228823736310005,293.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5528997778892517,0.050000000745058,0.2287402004003524,291.131591796875,291.1499938964844,273.1499938964844,270.56317138671875,285.2664794921875,293.4290466308594,291.132080078125,1.0,0.1600310355424881,1.0,1.0,0.949176549911499,1.0,-0.5998435020446777,0.2416342496871948,0.3582092225551605,0.1345642209053039,0.0,0.0,0.054090354591608,24.603248596191406,25.0,3.7874755859375,-3553.866455078125,37.36091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,302.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0790174230933189,0.0,0.0,0.0,0.0,1.0,0.0032103226985782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822729021310806,0.1003995537757873,-0.0181266572326421,0.0,8.019264350878075e-05,0.0,0.0,3.846924304962158,0.0,0.0,0.0,0.268924742937088,4.0,0.0,1.0
753900,293.0594177246094,297.1499938964844,293.1499938964844,0.0061859632842242,-443.8160705566406,299.1348876953125,0.5527858734130859,0.050000000745058,0.0457927100360393,293.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5527858734130859,0.050000000745058,0.0482219271361827,293.0926818847656,297.1499938964844,293.1499938964844,0.0319042950868606,-852.1843872070312,304.1483764648437,0.6437289714813232,0.076341800391674,0.0541034117341041,293.1069030761719,297.1499938964844,293.1499938964844,0.0759877040982246,-1943.621337890625,304.1455993652344,0.7664213180541992,0.1297754347324371,0.1234239637851715,293.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5527858734130859,0.050000000745058,0.2287440598011016,291.1326904296875,291.1499938964844,273.1499938964844,270.5653991699219,285.25946044921875,293.4278259277344,291.1330871582031,1.0,0.1601204574108123,1.0,1.0,0.9490190744400024,1.0,-0.6003700494766235,0.2420350313186645,0.3583349883556366,0.1343002170324325,0.0,0.0,0.0551298074424266,24.62223625183105,25.0,3.297250509262085,-3561.1025390625,37.43465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04913330078125,302.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0792374685406684,0.0,0.0,0.0,0.0,1.0,0.0031737675890326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826162993907928,0.1003782078623771,-0.0177619066089391,0.0,8.041595719987527e-05,0.0,0.0,3.846560478210449,0.0,0.0,0.0,0.268938273191452,4.0,0.0,1.0
753960,293.0577392578125,297.1499938964844,293.1499938964844,0.0062054106965661,-444.9181213378906,299.15545654296875,0.5526612997055054,0.050000000745058,0.0457935556769371,293.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5526612997055054,0.050000000745058,0.0482228174805641,293.0977783203125,297.1499938964844,293.1499938964844,0.0317079983651638,-849.5679321289062,304.1490173339844,0.642975389957428,0.0760612860321998,0.0539382472634315,293.1067810058594,297.1499938964844,293.1499938964844,0.0764249041676521,-1952.0140380859373,304.1455993652344,0.7673988342285156,0.1303467154502868,0.1239652559161186,293.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5526612997055054,0.050000000745058,0.2287482917308807,291.13360595703125,291.1499938964844,273.1499938964844,270.56756591796875,285.2520446777344,293.4266357421875,291.1339416503906,1.0,0.1602051258087158,1.0,1.0,0.94886314868927,1.0,-0.6008285880088806,0.2424206584692001,0.3584079146385193,0.1339903175830841,0.0,0.0,0.0561274178326129,24.64208221435547,25.0,2.778780698776245,-3568.103759765625,37.50233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476379394531,302.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0794558972120285,0.0,0.0,0.0,0.0,1.0,0.0031387796625494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082945667207241,0.1003600284457206,-0.0174143631011247,0.0,8.063763380050659e-05,0.0,0.0,3.846299171447754,0.0,0.0,0.0,0.2689514458179474,4.0,0.0,1.0
754020,293.0544738769531,297.1499938964844,293.1499938964844,0.0062453188002109,-447.17913818359375,299.1971130371094,0.552383542060852,0.050000000745058,0.0457954443991184,293.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.552383542060852,0.050000000745058,0.0482248105108737,293.1082458496094,297.1499938964844,293.1499938964844,0.0311145149171352,-841.668212890625,304.1503295898437,0.6407859325408936,0.0752590298652648,0.0534366853535175,293.1065673828125,297.1499938964844,293.1499938964844,0.0772997364401817,-1968.843505859375,304.1456298828125,0.7693125605583191,0.1314875185489654,0.1250465661287307,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.552383542060852,0.050000000745058,0.2287577390670776,291.1349792480469,291.1499938964844,273.1499938964844,270.5718078613281,285.2361755371094,293.4242858886719,291.1352233886719,1.0,0.1603590548038482,1.0,1.0,0.9485511779785156,1.0,-0.6015403270721436,0.2431414127349853,0.3583989143371582,0.133242592215538,0.0,0.0,0.0580291002988815,24.683883666992188,25.0,1.845620036125183,-3581.58251953125,37.61880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,302.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0798821225762367,0.0,0.0,0.0,0.0,1.0,0.0030724164098501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835733786225318,0.1003331467509269,-0.0167597644031047,0.0,8.107020403258502e-05,0.0,0.0,3.846099853515625,0.0,0.0,0.0,0.2689773142337799,4.0,0.0,1.0
754080,293.0544738769531,297.1499938964844,293.1499938964844,0.0062453188002109,-447.17913818359375,299.1971130371094,0.552383542060852,0.050000000745058,0.0457954443991184,293.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.552383542060852,0.050000000745058,0.0482248105108737,293.1082458496094,297.1499938964844,293.1499938964844,0.0311145149171352,-841.668212890625,304.1503295898437,0.6407859325408936,0.0752590298652648,0.0534366853535175,293.1065673828125,297.1499938964844,293.1499938964844,0.0772997364401817,-1968.843505859375,304.1456298828125,0.7693125605583191,0.1314875185489654,0.1250465661287307,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.552383542060852,0.050000000745058,0.2287577390670776,291.1349792480469,291.1499938964844,273.1499938964844,270.5718078613281,285.2361755371094,293.4242858886719,291.1352233886719,1.0,0.1603590548038482,1.0,1.0,0.9485511779785156,1.0,-0.6015403270721436,0.2431414127349853,0.3583989143371582,0.133242592215538,0.0,0.0,0.0580291002988815,24.683883666992188,25.0,1.845620036125183,-3581.58251953125,37.61880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,302.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0798821225762367,0.0,0.0,0.0,0.0,1.0,0.0030724164098501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835733786225318,0.1003331467509269,-0.0167597644031047,0.0,8.107020403258502e-05,0.0,0.0,3.846099853515625,0.0,0.0,0.0,0.2689773142337799,4.0,0.0,1.0
754140,293.0512390136719,297.1499938964844,293.1499938964844,0.0062865619547665,-449.5110778808594,299.2395935058594,0.5520768165588379,0.050000000745058,0.0457975417375564,293.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5520768165588379,0.050000000745058,0.0482270196080207,293.1188659667969,297.1499938964844,293.1499938964844,0.0302756298333406,-830.4497680664062,304.151611328125,0.6377599835395813,0.0741613283753395,0.0527228601276874,293.1063842773437,297.1499938964844,293.1499938964844,0.0781736373901367,-1985.6978759765625,304.1456298828125,0.771179735660553,0.1326256841421127,0.126125693321228,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5520768165588379,0.050000000745058,0.2287682145833969,291.13592529296875,291.1499938964844,273.1499938964844,270.57586669921875,285.2191467285156,293.4220275878906,291.1360778808594,1.0,0.1604919284582138,1.0,1.0,0.948239266872406,1.0,-0.6019964218139648,0.2437938004732132,0.3582026064395904,0.132347822189331,0.0,0.0,0.059838943183422,24.727394104003903,25.0,1.2351818084716797,-3594.568115234375,37.710716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,302.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0802870020270347,0.0,0.0,0.0,0.0,1.0,0.0030093044042587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841727703809738,0.1003161370754242,-0.0161433704197406,0.0,8.14810991869308e-05,0.0,0.0,3.846246480941773,0.0,0.0,0.0,0.2690029144287109,4.0,0.0,1.0
754200,293.0512390136719,297.1499938964844,293.1499938964844,0.0062865619547665,-449.5110778808594,299.2395935058594,0.5520768165588379,0.050000000745058,0.0457975417375564,293.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5520768165588379,0.050000000745058,0.0482270196080207,293.1188659667969,297.1499938964844,293.1499938964844,0.0302756298333406,-830.4497680664062,304.151611328125,0.6377599835395813,0.0741613283753395,0.0527228601276874,293.1063842773437,297.1499938964844,293.1499938964844,0.0781736373901367,-1985.6978759765625,304.1456298828125,0.771179735660553,0.1326256841421127,0.126125693321228,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5520768165588379,0.050000000745058,0.2287682145833969,291.13592529296875,291.1499938964844,273.1499938964844,270.57586669921875,285.2191467285156,293.4220275878906,291.1360778808594,1.0,0.1604919284582138,1.0,1.0,0.948239266872406,1.0,-0.6019964218139648,0.2437938004732132,0.3582026064395904,0.132347822189331,0.0,0.0,0.059838943183422,24.727394104003903,25.0,1.2351818084716797,-3594.568115234375,37.710716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,302.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0802870020270347,0.0,0.0,0.0,0.0,1.0,0.0030093044042587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841727703809738,0.1003161370754242,-0.0161433704197406,0.0,8.14810991869308e-05,0.0,0.0,3.846246480941773,0.0,0.0,0.0,0.2690029144287109,4.0,0.0,1.0
754260,293.0480651855469,297.1499938964844,293.1499938964844,0.0063291219994425,-451.9077758789063,299.28302001953125,0.5517526268959045,0.050000000745058,0.0457997694611549,293.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5517526268959045,0.050000000745058,0.0482293628156185,293.12945556640625,297.1499938964844,293.1499938964844,0.0292183794081211,-816.1942749023438,304.15283203125,0.6339722871780396,0.0727951750159263,0.051813930273056,293.1062316894531,297.1499938964844,293.1499938964844,0.0790447741746902,-2002.535400390625,304.1456298828125,0.7730122804641724,0.1337610632181167,0.1272022277116775,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5517526268959045,0.050000000745058,0.2287793308496475,291.1366882324219,291.1499938964844,273.1499938964844,270.5797424316406,285.2012939453125,293.4197692871094,291.1368408203125,1.0,0.1606026291847229,1.0,1.0,0.9479275941848756,1.0,-0.6022163033485413,0.2443743348121643,0.3578419685363769,0.1313365697860717,0.0,0.0,0.0615600198507308,24.77116584777832,25.0,1.0181269645690918,-3607.085693359375,37.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501403808594,302.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0806629136204719,0.0,0.0,0.0,0.0,1.0,0.0029486145358532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847473293542862,0.1003041341900825,-0.0155568048357963,0.0,8.18626067484729e-05,0.0,0.0,3.846557378768921,0.0,0.0,0.0,0.269027978181839,4.0,0.0,1.0
754320,293.0480651855469,297.1499938964844,293.1499938964844,0.0063291219994425,-451.9077758789063,299.28302001953125,0.5517526268959045,0.050000000745058,0.0457997694611549,293.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5517526268959045,0.050000000745058,0.0482293628156185,293.12945556640625,297.1499938964844,293.1499938964844,0.0292183794081211,-816.1942749023438,304.15283203125,0.6339722871780396,0.0727951750159263,0.051813930273056,293.1062316894531,297.1499938964844,293.1499938964844,0.0790447741746902,-2002.535400390625,304.1456298828125,0.7730122804641724,0.1337610632181167,0.1272022277116775,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5517526268959045,0.050000000745058,0.2287793308496475,291.1366882324219,291.1499938964844,273.1499938964844,270.5797424316406,285.2012939453125,293.4197692871094,291.1368408203125,1.0,0.1606026291847229,1.0,1.0,0.9479275941848756,1.0,-0.6022163033485413,0.2443743348121643,0.3578419685363769,0.1313365697860717,0.0,0.0,0.0615600198507308,24.77116584777832,25.0,1.0181269645690918,-3607.085693359375,37.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501403808594,302.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0806629136204719,0.0,0.0,0.0,0.0,1.0,0.0029486145358532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847473293542862,0.1003041341900825,-0.0155568048357963,0.0,8.18626067484729e-05,0.0,0.0,3.846557378768921,0.0,0.0,0.0,0.269027978181839,4.0,0.0,1.0
754380,293.044921875,297.1499938964844,293.1499938964844,0.0063728638924658,-454.35693359375,299.327392578125,0.5514237880706787,0.050000000745058,0.0458020344376564,293.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5514237880706787,0.050000000745058,0.0482317470014095,293.1397399902344,297.1499938964844,293.1499938964844,0.0277769975364208,-799.4548950195312,304.1541748046875,0.6295731663703918,0.0712218359112739,0.0507506616413593,293.1061096191406,297.1499938964844,293.1499938964844,0.0799120813608169,-2019.3302001953125,304.1456298828125,0.7748253345489502,0.1348941326141357,0.128276526927948,293.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5514237880706787,0.050000000745058,0.2287906408309936,291.137451171875,291.1499938964844,273.1499938964844,270.5834655761719,285.1830444335937,293.4175109863281,291.1376342773437,1.0,0.1606929153203964,1.0,1.0,0.947615921497345,1.0,-0.6022486686706543,0.2448913604021072,0.3573572933673858,0.1302471756935119,0.0,0.0,0.0631794407963752,24.81376838684082,25.0,1.06883442401886,-3619.06396484375,37.82555770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,302.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0810072347521781,0.0,0.0,0.0,0.0,1.0,0.0028901961632072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852938294410705,0.1002921983599662,-0.0149983642622828,0.0,8.221204188885167e-05,0.0,0.0,3.846837282180786,0.0,0.0,0.0,0.2690518498420715,4.0,0.0,1.0
754440,293.044921875,297.1499938964844,293.1499938964844,0.0063728638924658,-454.35693359375,299.327392578125,0.5514237880706787,0.050000000745058,0.0458020344376564,293.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5514237880706787,0.050000000745058,0.0482317470014095,293.1397399902344,297.1499938964844,293.1499938964844,0.0277769975364208,-799.4548950195312,304.1541748046875,0.6295731663703918,0.0712218359112739,0.0507506616413593,293.1061096191406,297.1499938964844,293.1499938964844,0.0799120813608169,-2019.3302001953125,304.1456298828125,0.7748253345489502,0.1348941326141357,0.128276526927948,293.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5514237880706787,0.050000000745058,0.2287906408309936,291.137451171875,291.1499938964844,273.1499938964844,270.5834655761719,285.1830444335937,293.4175109863281,291.1376342773437,1.0,0.1606929153203964,1.0,1.0,0.947615921497345,1.0,-0.6022486686706543,0.2448913604021072,0.3573572933673858,0.1302471756935119,0.0,0.0,0.0631794407963752,24.81376838684082,25.0,1.06883442401886,-3619.06396484375,37.82555770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,302.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0810072347521781,0.0,0.0,0.0,0.0,1.0,0.0028901961632072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852938294410705,0.1002921983599662,-0.0149983642622828,0.0,8.221204188885167e-05,0.0,0.0,3.846837282180786,0.0,0.0,0.0,0.2690518498420715,4.0,0.0,1.0
754500,293.0433654785156,297.1499938964844,293.1499938964844,0.00639518070966,-455.6004638671875,299.3499755859375,0.5512624979019165,0.050000000745058,0.0458031482994556,293.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5512624979019165,0.050000000745058,0.0482329204678535,293.1446838378906,297.1499938964844,293.1499938964844,0.0272822212427854,-790.3240966796875,304.154296875,0.6271802186965942,0.0703757628798484,0.0501729138195514,293.1060485839844,297.1499938964844,293.1499938964844,0.0803442075848579,-2027.7086181640625,304.1456604003906,0.7757303714752197,0.1354599595069885,0.1288129389286041,293.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5512624979019165,0.050000000745058,0.2287962138652801,291.13787841796875,291.1499938964844,273.1499938964844,270.5852355957031,285.1738586425781,293.4163818359375,291.1380615234375,1.0,0.1607304811477661,1.0,1.0,0.9474600553512572,1.0,-0.6022084355354309,0.245128259062767,0.3570801615715027,0.1296845823526382,0.0,0.0,0.0639417544007301,24.8340072631836,25.0,1.1436845064163208,-3624.797607421875,37.84215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,302.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0811661481857299,0.0,0.0,0.0,0.0,1.0,0.0028620816301554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855533257126808,0.1002852097153663,-0.0147318840026855,0.0,8.237332804128528e-05,0.0,0.0,3.8469204902648926,0.0,0.0,0.0,0.2690631151199341,4.0,0.0,1.0
754560,293.0418395996094,297.1499938964844,293.1499938964844,0.0064177992753684,-456.856689453125,299.3728332519531,0.5511050224304199,0.050000000745058,0.045804239809513,293.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5511050224304199,0.050000000745058,0.0482340678572654,293.14947509765625,297.1499938964844,293.1499938964844,0.0266949217766523,-780.9566040039062,304.15460205078125,0.6246823668479919,0.0695021450519561,0.0495734699070453,293.10601806640625,297.1499938964844,293.1499938964844,0.0807754546403884,-2036.0767822265625,304.1456604003906,0.7766368389129639,0.1360255777835846,0.1293489933013916,293.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5511050224304199,0.050000000745058,0.2288016527891159,291.1383361816406,291.1499938964844,273.1499938964844,270.5870056152344,285.1646728515625,293.4152526855469,291.1385192871094,1.0,0.1607636958360672,1.0,1.0,0.9473041892051696,1.0,-0.6021415591239929,0.245353564620018,0.3567879796028137,0.1291166096925735,0.0,0.0,0.0646724924445152,24.85337257385254,25.0,1.2214325666427612,-3630.35791015625,37.855079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,302.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0813167169690132,0.0,0.0,0.0,0.0,1.0,0.0028347386978566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858033150434494,0.1002775058150291,-0.01447419449687,0.0,8.252613042714074e-05,0.0,0.0,3.84696364402771,0.0,0.0,0.0,0.269073873758316,4.0,0.0,1.0
754620,293.0387268066406,297.1499938964844,293.1499938964844,0.006463969592005,-459.4087524414063,299.4192810058594,0.5508071184158325,0.050000000745058,0.0458063073456287,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5508071184158325,0.050000000745058,0.04823624715209,293.158447265625,297.1499938964844,293.1499938964844,0.0253020040690898,-761.1968383789062,304.1553649902344,0.6193774938583374,0.0676944553852081,0.0483249425888061,293.1059265136719,297.1499938964844,293.1499938964844,0.0816359370946884,-2052.793701171875,304.1456604003906,0.7784613370895386,0.1371564716100692,0.13042052090168,293.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5508071184158325,0.050000000745058,0.2288119941949844,291.1393127441406,291.1499938964844,273.1499938964844,270.59033203125,285.1465148925781,293.4129333496094,291.1395263671875,1.0,0.1608175635337829,1.0,1.0,0.9469924569129944,1.0,-0.6019465327262878,0.2457719892263412,0.3561745285987854,0.1279806941747665,0.0,0.0,0.0660324096679687,24.88882637023925,25.0,1.3355633020401,-3640.90380859375,37.87119674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,302.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0815913677215576,0.0,0.0,0.0,0.0,1.0,0.0027827487792819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862715914845466,0.1002599671483039,-0.0139883812516927,0.0,8.28048650873825e-05,0.0,0.0,3.846924781799317,0.0,0.0,0.0,0.2690937221050262,4.0,0.0,1.0
754680,293.0387268066406,297.1499938964844,293.1499938964844,0.006463969592005,-459.4087524414063,299.4192810058594,0.5508071184158325,0.050000000745058,0.0458063073456287,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5508071184158325,0.050000000745058,0.04823624715209,293.158447265625,297.1499938964844,293.1499938964844,0.0253020040690898,-761.1968383789062,304.1553649902344,0.6193774938583374,0.0676944553852081,0.0483249425888061,293.1059265136719,297.1499938964844,293.1499938964844,0.0816359370946884,-2052.793701171875,304.1456604003906,0.7784613370895386,0.1371564716100692,0.13042052090168,293.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5508071184158325,0.050000000745058,0.2288119941949844,291.1393127441406,291.1499938964844,273.1499938964844,270.59033203125,285.1465148925781,293.4129333496094,291.1395263671875,1.0,0.1608175635337829,1.0,1.0,0.9469924569129944,1.0,-0.6019465327262878,0.2457719892263412,0.3561745285987854,0.1279806941747665,0.0,0.0,0.0660324096679687,24.88882637023925,25.0,1.3355633020401,-3640.90380859375,37.87119674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,302.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0815913677215576,0.0,0.0,0.0,0.0,1.0,0.0027827487792819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862715914845466,0.1002599671483039,-0.0139883812516927,0.0,8.28048650873825e-05,0.0,0.0,3.846924781799317,0.0,0.0,0.0,0.2690937221050262,4.0,0.0,1.0
754740,293.03564453125,297.1499938964844,293.1499938964844,0.0065114595927298,-462.01763916015625,299.466796875,0.5505393743515015,0.050000000745058,0.0458081737160682,293.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5505393743515015,0.050000000745058,0.0482382141053676,293.1664428710937,297.1499938964844,293.1499938964844,0.0239339284598827,-740.94384765625,304.1558532714844,0.6136474013328552,0.0658509284257888,0.0470410101115703,293.1058654785156,297.1499938964844,293.1499938964844,0.0824950113892555,-2069.5087890625,304.14569091796875,0.7803125381469727,0.1382881551980972,0.1314921975135803,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5505393743515015,0.050000000745058,0.2288213223218917,291.1402893066406,291.1499938964844,273.1499938964844,270.5935363769531,285.1288452148437,293.4105529785156,291.1405029296875,1.0,0.1608566343784332,1.0,1.0,0.9466806650161744,1.0,-0.6017074584960938,0.2461554408073425,0.3555520474910736,0.1268711537122726,0.0,0.0,0.0672589093446731,24.919092178344727,25.0,1.340620994567871,-3650.673583984375,37.877403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,303.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0818305015563964,0.0,0.0,0.0,0.0,1.0,0.0027346545830368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866966992616653,0.1002407222986221,-0.0135440230369567,0.0,8.30475619295612e-05,0.0,0.0,3.846760749816896,0.0,0.0,0.0,0.2691114544868469,4.0,0.0,1.0
754800,293.03564453125,297.1499938964844,293.1499938964844,0.0065114595927298,-462.01763916015625,299.466796875,0.5505393743515015,0.050000000745058,0.0458081737160682,293.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5505393743515015,0.050000000745058,0.0482382141053676,293.1664428710937,297.1499938964844,293.1499938964844,0.0239339284598827,-740.94384765625,304.1558532714844,0.6136474013328552,0.0658509284257888,0.0470410101115703,293.1058654785156,297.1499938964844,293.1499938964844,0.0824950113892555,-2069.5087890625,304.14569091796875,0.7803125381469727,0.1382881551980972,0.1314921975135803,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5505393743515015,0.050000000745058,0.2288213223218917,291.1402893066406,291.1499938964844,273.1499938964844,270.5935363769531,285.1288452148437,293.4105529785156,291.1405029296875,1.0,0.1608566343784332,1.0,1.0,0.9466806650161744,1.0,-0.6017074584960938,0.2461554408073425,0.3555520474910736,0.1268711537122726,0.0,0.0,0.0672589093446731,24.919092178344727,25.0,1.340620994567871,-3650.673583984375,37.877403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,303.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0818305015563964,0.0,0.0,0.0,0.0,1.0,0.0027346545830368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866966992616653,0.1002407222986221,-0.0135440230369567,0.0,8.30475619295612e-05,0.0,0.0,3.846760749816896,0.0,0.0,0.0,0.2691114544868469,4.0,0.0,1.0
