time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754860,293.0325622558594,297.1499938964844,293.1499938964844,0.0065603577531874,-464.6884765625,299.5154113769531,0.550311267375946,0.050000000745058,0.045809768140316,293.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.550311267375946,0.050000000745058,0.0482398942112922,293.17333984375,297.1499938964844,293.1499938964844,0.0226196888834238,-720.8114013671875,304.1560974121094,0.6075237393379211,0.064035840332508,0.045765247195959,293.10577392578125,297.1499938964844,293.1499938964844,0.0833545550704002,-2086.258056640625,304.14569091796875,0.7822045087814331,0.1394221782684326,0.1325653791427612,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.550311267375946,0.050000000745058,0.2288292795419693,291.1412048339844,291.1499938964844,273.1499938964844,270.5965270996094,285.11187744140625,293.40802001953125,291.141357421875,1.0,0.1608839482069015,1.0,1.0,0.946368396282196,1.0,-0.6014777421951294,0.2465181797742843,0.3549595475196838,0.1258185803890228,0.0,0.0,0.0683688297867775,24.943151473999023,25.0,1.203858494758606,-3659.754638671875,37.878211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,303.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0820356234908104,0.0,0.0,0.0,0.0,1.0,0.0026903750840574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870824456214904,0.1002218350768089,-0.013139383867383,0.0,8.325572707690299e-05,0.0,0.0,3.8465559482574463,0.0,0.0,0.0,0.2691273987293243,4.0,0.0,1.0
754920,293.0325622558594,297.1499938964844,293.1499938964844,0.0065603577531874,-464.6884765625,299.5154113769531,0.550311267375946,0.050000000745058,0.045809768140316,293.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.550311267375946,0.050000000745058,0.0482398942112922,293.17333984375,297.1499938964844,293.1499938964844,0.0226196888834238,-720.8114013671875,304.1560974121094,0.6075237393379211,0.064035840332508,0.045765247195959,293.10577392578125,297.1499938964844,293.1499938964844,0.0833545550704002,-2086.258056640625,304.14569091796875,0.7822045087814331,0.1394221782684326,0.1325653791427612,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.550311267375946,0.050000000745058,0.2288292795419693,291.1412048339844,291.1499938964844,273.1499938964844,270.5965270996094,285.11187744140625,293.40802001953125,291.141357421875,1.0,0.1608839482069015,1.0,1.0,0.946368396282196,1.0,-0.6014777421951294,0.2465181797742843,0.3549595475196838,0.1258185803890228,0.0,0.0,0.0683688297867775,24.943151473999023,25.0,1.203858494758606,-3659.754638671875,37.878211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,303.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0820356234908104,0.0,0.0,0.0,0.0,1.0,0.0026903750840574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870824456214904,0.1002218350768089,-0.013139383867383,0.0,8.325572707690299e-05,0.0,0.0,3.8465559482574463,0.0,0.0,0.0,0.2691273987293243,4.0,0.0,1.0
754980,293.0294189453125,297.1499938964844,293.1499938964844,0.0066107744351029,-467.4274291992188,299.5650939941406,0.5501288771629333,0.050000000745058,0.0458110496401786,293.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5501288771629333,0.050000000745058,0.04824123904109,293.178955078125,297.1499938964844,293.1499938964844,0.0213976688683033,-701.3919677734375,304.1560974121094,0.6013482213020325,0.0622967518866062,0.0445347987115383,293.1056823730469,297.1499938964844,293.1499938964844,0.0842166766524314,-2103.08203125,304.14569091796875,0.7841481566429138,0.1405602544546127,0.1336416155099868,293.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5501288771629333,0.050000000745058,0.2288356721401214,291.1419372558594,291.1499938964844,273.1499938964844,270.5993347167969,285.0958557128906,293.4053649902344,291.1420593261719,1.0,0.1609027832746505,1.0,1.0,0.9460561871528624,1.0,-0.6013033986091614,0.2468726933002472,0.3544307053089142,0.1248490139842033,0.0,0.0,0.0693923234939575,24.9604549407959,25.0,0.9312063455581664,-3668.301513671875,37.87785720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,303.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.0822094604372978,0.0,0.0,0.0,0.0,1.0,0.0026493486948311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874373912811279,0.1002058386802673,-0.0127684492617845,0.0,8.343214722117409e-05,0.0,0.0,3.846419095993042,0.0,0.0,0.0,0.2691421508789062,4.0,0.0,1.0
755040,293.0294189453125,297.1499938964844,293.1499938964844,0.0066107744351029,-467.4274291992188,299.5650939941406,0.5501288771629333,0.050000000745058,0.0458110496401786,293.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5501288771629333,0.050000000745058,0.04824123904109,293.178955078125,297.1499938964844,293.1499938964844,0.0213976688683033,-701.3919677734375,304.1560974121094,0.6013482213020325,0.0622967518866062,0.0445347987115383,293.1056823730469,297.1499938964844,293.1499938964844,0.0842166766524314,-2103.08203125,304.14569091796875,0.7841481566429138,0.1405602544546127,0.1336416155099868,293.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5501288771629333,0.050000000745058,0.2288356721401214,291.1419372558594,291.1499938964844,273.1499938964844,270.5993347167969,285.0958557128906,293.4053649902344,291.1420593261719,1.0,0.1609027832746505,1.0,1.0,0.9460561871528624,1.0,-0.6013033986091614,0.2468726933002472,0.3544307053089142,0.1248490139842033,0.0,0.0,0.0693923234939575,24.9604549407959,25.0,0.9312063455581664,-3668.301513671875,37.87785720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,303.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.0822094604372978,0.0,0.0,0.0,0.0,1.0,0.0026493486948311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874373912811279,0.1002058386802673,-0.0127684492617845,0.0,8.343214722117409e-05,0.0,0.0,3.846419095993042,0.0,0.0,0.0,0.2691421508789062,4.0,0.0,1.0
755100,293.0278625488281,297.1499938964844,293.1499938964844,0.0066366186365485,-468.8260192871094,299.59039306640625,0.5500564575195312,0.050000000745058,0.0458115562796592,293.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5500564575195312,0.050000000745058,0.0482417754828929,293.1812744140625,297.1499938964844,293.1499938964844,0.0208305548876523,-692.1192016601562,304.156005859375,0.598315954208374,0.0614701658487319,0.0439471378922462,293.10565185546875,297.1499938964844,293.1499938964844,0.0846494510769844,-2111.536865234375,304.14569091796875,0.785142719745636,0.14113150537014,0.1341815292835235,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5500564575195312,0.050000000745058,0.2288382202386856,291.1421813964844,291.1499938964844,273.1499938964844,270.6006774902344,285.0882568359375,293.40399169921875,291.1423034667969,1.0,0.1609100252389907,1.0,1.0,0.945900022983551,1.0,-0.6012503504753113,0.247050479054451,0.3541998565196991,0.1244028732180595,0.0,0.0,0.0698830708861351,24.966440200805664,25.0,0.7611060738563538,-3672.434326171875,37.87850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,303.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0822855532169342,0.0,0.0,0.0,0.0,1.0,0.0026297699660062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876069068908691,0.1001997217535972,-0.0125928167253732,0.0,8.350937423529103e-05,0.0,0.0,3.846412181854248,0.0,0.0,0.0,0.2691493630409241,4.0,0.0,1.0
755160,293.0262451171875,297.1499938964844,293.1499938964844,0.0066628451459109,-470.2413940429688,299.6159362792969,0.5499953031539917,0.050000000745058,0.0458119884133338,293.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5499953031539917,0.050000000745058,0.0482422299683094,293.1833190917969,297.1499938964844,293.1499938964844,0.0202922858297824,-683.1510009765625,304.1558837890625,0.595332145690918,0.0606741234660148,0.0433788001537323,293.1055908203125,297.1499938964844,293.1499938964844,0.085083395242691,-2120.01953125,304.14569091796875,0.7861508727073669,0.141704261302948,0.1347226649522781,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5499953031539917,0.050000000745058,0.2288403660058975,291.14239501953125,291.1499938964844,273.1499938964844,270.6019897460937,285.0809631347656,293.4025573730469,291.1424865722656,1.0,0.1609164923429489,1.0,1.0,0.9457446932792664,1.0,-0.6012213230133057,0.2472283691167831,0.3539929389953613,0.1239844784140586,0.0,0.0,0.0703672990202903,24.970922470092773,25.0,0.5853484869003296,-3676.5107421875,37.88010025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,303.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0823562443256378,0.0,0.0,0.0,0.0,1.0,0.0026105397846549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877737775444984,0.100194975733757,-0.0124212000519037,0.0,8.35811224533245e-05,0.0,0.0,3.846453905105591,0.0,0.0,0.0,0.2691565454006195,4.0,0.0,1.0
755220,293.02301025390625,297.1499938964844,293.1499938964844,0.0067165759392082,-473.128662109375,299.6679382324219,0.5499270558357239,0.050000000745058,0.0458124727010726,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5499270558357239,0.050000000745058,0.0482427366077899,293.1854858398437,297.1499938964844,293.1499938964844,0.0193634312599897,-667.260986328125,304.15545654296875,0.589942991733551,0.0593799613416194,0.0423720329999923,293.10546875,297.1499938964844,293.1499938964844,0.0859556421637535,-2137.08642578125,304.1456604003906,0.7882351875305176,0.1428554356098175,0.1358095556497573,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5499270558357239,0.050000000745058,0.2288427799940109,291.14263916015625,291.1499938964844,273.1499938964844,270.6044616699219,285.0672912597656,293.3995361328125,291.1426696777344,1.0,0.1609293222427368,1.0,1.0,0.9454339742660522,1.0,-0.6013213396072388,0.2476194202899933,0.3537019491195678,0.123253583908081,0.0,0.0,0.0713289678096771,24.972335815429688,25.0,0.1964525282382965,-3684.7021484375,37.89202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,303.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0824828296899795,0.0,0.0,0.0,0.0,1.0,0.0025726733729243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881039798259735,0.1001898795366287,-0.0120858950540423,0.0,8.370958676096052e-05,0.0,0.0,3.846702814102173,0.0,0.0,0.0,0.2691712379455566,4.0,0.0,1.0
755280,293.02301025390625,297.1499938964844,293.1499938964844,0.0067165759392082,-473.128662109375,299.6679382324219,0.5499270558357239,0.050000000745058,0.0458124727010726,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5499270558357239,0.050000000745058,0.0482427366077899,293.1854858398437,297.1499938964844,293.1499938964844,0.0193634312599897,-667.260986328125,304.15545654296875,0.589942991733551,0.0593799613416194,0.0423720329999923,293.10546875,297.1499938964844,293.1499938964844,0.0859556421637535,-2137.08642578125,304.1456604003906,0.7882351875305176,0.1428554356098175,0.1358095556497573,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5499270558357239,0.050000000745058,0.2288427799940109,291.14263916015625,291.1499938964844,273.1499938964844,270.6044616699219,285.0672912597656,293.3995361328125,291.1426696777344,1.0,0.1609293222427368,1.0,1.0,0.9454339742660522,1.0,-0.6013213396072388,0.2476194202899933,0.3537019491195678,0.123253583908081,0.0,0.0,0.0713289678096771,24.972335815429688,25.0,0.1964525282382965,-3684.7021484375,37.89202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,303.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0824828296899795,0.0,0.0,0.0,0.0,1.0,0.0025726733729243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881039798259735,0.1001898795366287,-0.0120858950540423,0.0,8.370958676096052e-05,0.0,0.0,3.846702814102173,0.0,0.0,0.0,0.2691712379455566,4.0,0.0,1.0
755340,293.0196838378906,297.1499938964844,293.1499938964844,0.0067722015082836,-476.1070251464844,299.7211303710937,0.550044059753418,0.050000000745058,0.0458116568624973,293.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.550044059753418,0.050000000745058,0.0482418797910213,293.1829528808594,297.1499938964844,293.1499938964844,0.0189811252057552,-660.5880126953125,304.1542663574219,0.587785542011261,0.0589884296059608,0.0419510565698146,293.10528564453125,297.1499938964844,293.1499938964844,0.0868390351533889,-2154.398193359375,304.1456298828125,0.7905536890029907,0.1440186649560928,0.1369049400091171,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.550044059753418,0.050000000745058,0.228838711977005,291.14227294921875,291.1499938964844,273.1499938964844,270.60675048828125,285.0544738769531,293.396240234375,291.1420593261719,1.0,0.1609544605016708,1.0,1.0,0.945123255252838,1.0,-0.6021236181259155,0.2482700496912002,0.3538535833358764,0.1227632761001586,0.0,0.0,0.0723720714449882,24.946748733520508,25.0,-1.1477047204971311,-3694.204833984375,37.94942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,303.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.082596831023693,0.0,0.0,0.0,0.0,1.0,0.0025338251143693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884501338005065,0.1001957207918167,-0.0117455897852778,0.0,8.382528176298365e-05,0.0,0.0,3.847391128540039,0.0,0.0,0.0,0.2691876590251922,4.0,0.0,1.0
755400,293.0196838378906,297.1499938964844,293.1499938964844,0.0067722015082836,-476.1070251464844,299.7211303710937,0.550044059753418,0.050000000745058,0.0458116568624973,293.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.550044059753418,0.050000000745058,0.0482418797910213,293.1829528808594,297.1499938964844,293.1499938964844,0.0189811252057552,-660.5880126953125,304.1542663574219,0.587785542011261,0.0589884296059608,0.0419510565698146,293.10528564453125,297.1499938964844,293.1499938964844,0.0868390351533889,-2154.398193359375,304.1456298828125,0.7905536890029907,0.1440186649560928,0.1369049400091171,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.550044059753418,0.050000000745058,0.228838711977005,291.14227294921875,291.1499938964844,273.1499938964844,270.60675048828125,285.0544738769531,293.396240234375,291.1420593261719,1.0,0.1609544605016708,1.0,1.0,0.945123255252838,1.0,-0.6021236181259155,0.2482700496912002,0.3538535833358764,0.1227632761001586,0.0,0.0,0.0723720714449882,24.946748733520508,25.0,-1.1477047204971311,-3694.204833984375,37.94942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,303.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.082596831023693,0.0,0.0,0.0,0.0,1.0,0.0025338251143693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884501338005065,0.1001957207918167,-0.0117455897852778,0.0,8.382528176298365e-05,0.0,0.0,3.847391128540039,0.0,0.0,0.0,0.2691876590251922,4.0,0.0,1.0
755460,293.01617431640625,297.1499938964844,293.1499938964844,0.0068302969448268,-479.2189636230469,299.77545166015625,0.5502586364746094,0.050000000745058,0.0458101592957973,293.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5502586364746094,0.050000000745058,0.0482403002679348,293.1787414550781,297.1499938964844,293.1499938964844,0.0189435668289661,-659.9776611328125,304.1529235839844,0.5877851843833923,0.0590046718716621,0.0419102795422077,293.10504150390625,297.1499938964844,293.1499938964844,0.0877445116639137,-2172.180419921875,304.14556884765625,0.7930120825767517,0.1451991349458694,0.138015016913414,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5502586364746094,0.050000000745058,0.2288312166929245,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,285.04278564453125,293.3925476074219,291.1399841308594,1.0,0.1609990298748016,1.0,1.0,0.944818377494812,1.0,-0.603394091129303,0.2490725368261337,0.3543215692043304,0.1224802806973457,0.0,0.0,0.0737522915005683,24.90879821777344,25.0,-2.8623220920562744,-3705.7177734375,38.04303359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0827118307352066,0.0,0.0,0.0,0.0,1.0,0.0024873346555978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888915807008743,0.1002349928021431,-0.0113434121012687,0.0,8.394199539907277e-05,0.0,0.0,3.849487066268921,0.0,0.0,0.0,0.2692115008831024,4.0,0.0,1.0
755520,293.01617431640625,297.1499938964844,293.1499938964844,0.0068302969448268,-479.2189636230469,299.77545166015625,0.5502586364746094,0.050000000745058,0.0458101592957973,293.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5502586364746094,0.050000000745058,0.0482403002679348,293.1787414550781,297.1499938964844,293.1499938964844,0.0189435668289661,-659.9776611328125,304.1529235839844,0.5877851843833923,0.0590046718716621,0.0419102795422077,293.10504150390625,297.1499938964844,293.1499938964844,0.0877445116639137,-2172.180419921875,304.14556884765625,0.7930120825767517,0.1451991349458694,0.138015016913414,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5502586364746094,0.050000000745058,0.2288312166929245,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,285.04278564453125,293.3925476074219,291.1399841308594,1.0,0.1609990298748016,1.0,1.0,0.944818377494812,1.0,-0.603394091129303,0.2490725368261337,0.3543215692043304,0.1224802806973457,0.0,0.0,0.0737522915005683,24.90879821777344,25.0,-2.8623220920562744,-3705.7177734375,38.04303359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0827118307352066,0.0,0.0,0.0,0.0,1.0,0.0024873346555978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888915807008743,0.1002349928021431,-0.0113434121012687,0.0,8.394199539907277e-05,0.0,0.0,3.849487066268921,0.0,0.0,0.0,0.2692115008831024,4.0,0.0,1.0
755580,293.01251220703125,297.1499938964844,293.1499938964844,0.0068908291868865,-482.445068359375,299.8311767578125,0.5504931211471558,0.050000000745058,0.0458085238933563,293.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5504931211471558,0.050000000745058,0.0482385791838169,293.1742248535156,297.1499938964844,293.1499938964844,0.0190382935106754,-661.7088623046875,304.1517944335937,0.5886008143424988,0.0591933242976665,0.0420156046748161,293.1047668457031,297.1499938964844,293.1499938964844,0.0886673852801323,-2190.32373046875,304.1455078125,0.7955179214477539,0.14639712870121,0.1391416639089584,293.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5504931211471558,0.050000000745058,0.2288230657577514,291.1379699707031,291.1499938964844,273.1499938964844,270.6108093261719,285.03271484375,293.3885498046875,291.1374816894531,1.0,0.161062404513359,1.0,1.0,0.944513499736786,1.0,-0.6048587560653687,0.249902918934822,0.3549558222293854,0.1223620772361755,0.0,0.0,0.075527086853981,24.87090492248535,25.0,-3.390676736831665,-3719.34130859375,38.15715408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,303.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0828450843691825,0.0,0.0,0.0,0.0,1.0,0.0024267109110951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894755572080612,0.1003030613064765,-0.0108275078237056,0.0,8.407722634728998e-05,0.0,0.0,3.8529012203216553,0.0,0.0,0.0,0.2692448496818542,4.0,0.0,1.0
755640,293.01251220703125,297.1499938964844,293.1499938964844,0.0068908291868865,-482.445068359375,299.8311767578125,0.5504931211471558,0.050000000745058,0.0458085238933563,293.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5504931211471558,0.050000000745058,0.0482385791838169,293.1742248535156,297.1499938964844,293.1499938964844,0.0190382935106754,-661.7088623046875,304.1517944335937,0.5886008143424988,0.0591933242976665,0.0420156046748161,293.1047668457031,297.1499938964844,293.1499938964844,0.0886673852801323,-2190.32373046875,304.1455078125,0.7955179214477539,0.14639712870121,0.1391416639089584,293.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5504931211471558,0.050000000745058,0.2288230657577514,291.1379699707031,291.1499938964844,273.1499938964844,270.6108093261719,285.03271484375,293.3885498046875,291.1374816894531,1.0,0.161062404513359,1.0,1.0,0.944513499736786,1.0,-0.6048587560653687,0.249902918934822,0.3549558222293854,0.1223620772361755,0.0,0.0,0.075527086853981,24.87090492248535,25.0,-3.390676736831665,-3719.34130859375,38.15715408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,303.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0828450843691825,0.0,0.0,0.0,0.0,1.0,0.0024267109110951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894755572080612,0.1003030613064765,-0.0108275078237056,0.0,8.407722634728998e-05,0.0,0.0,3.8529012203216553,0.0,0.0,0.0,0.2692448496818542,4.0,0.0,1.0
755700,293.0106506347656,297.1499938964844,293.1499938964844,0.0069219004362821,-484.0881042480469,299.8597106933594,0.5506116151809692,0.050000000745058,0.04580769687891,293.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5506116151809692,0.050000000745058,0.0482377111911773,293.1719970703125,297.1499938964844,293.1499938964844,0.0191160961985588,-663.104248046875,304.1513366699219,0.5891918540000916,0.0593314990401268,0.0421020314097404,293.1045837402344,297.1499938964844,293.1499938964844,0.0891325920820236,-2199.4697265625,304.1454772949219,0.7967801094055176,0.1470022946596145,0.1397110074758529,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5506116151809692,0.050000000745058,0.2288189381361007,291.1368408203125,291.1499938964844,273.1499938964844,270.6117248535156,285.0283203125,293.3864440917969,291.13641357421875,1.0,0.1611008197069168,1.0,1.0,0.9443610906600952,1.0,-0.6056387424468994,0.2503163516521454,0.3553223609924316,0.1223627999424934,0.0,0.0,0.0765255019068718,24.852977752685547,25.0,-3.175990104675293,-3726.733642578125,38.22035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,303.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.0829242616891861,0.0,0.0,0.0,0.0,1.0,0.0023907329887151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898128673434257,0.1003388538956642,-0.0105259865522384,0.0,8.415758202318102e-05,0.0,0.0,3.8547475337982178,0.0,0.0,0.0,0.2692639529705047,4.0,0.0,1.0
755760,293.0087585449219,297.1499938964844,293.1499938964844,0.006953440606594,-485.7456665039063,299.888671875,0.5507304668426514,0.050000000745058,0.0458068735897541,293.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5507304668426514,0.050000000745058,0.0482368431985378,293.16973876953125,297.1499938964844,293.1499938964844,0.0192090440541505,-664.7577514648438,304.15093994140625,0.5898723006248474,0.0594924688339233,0.0422052480280399,293.1044311523437,297.1499938964844,293.1499938964844,0.0895991325378418,-2208.640625,304.1454467773437,0.7980464100837708,0.1476109027862548,0.1402836889028549,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5507304668426514,0.050000000745058,0.22881481051445,291.1358642578125,291.1499938964844,273.1499938964844,270.6125793457031,285.0244445800781,293.3843078613281,291.1355285644531,1.0,0.1611430794000625,1.0,1.0,0.9442158341407776,1.0,-0.6064428687095642,0.2507244944572449,0.3557183444499969,0.1224031373858451,0.0,0.0,0.0775681734085083,24.835777282714844,25.0,-2.748153686523437,-3734.33935546875,38.28689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,303.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0830130577087402,0.0,0.0,0.0,0.0,1.0,0.0023516532965004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901703462004661,0.100372813642025,-0.0102024702355265,0.0,8.42477020341903e-05,0.0,0.0,3.8565549850463854,0.0,0.0,0.0,0.2692838907241821,4.0,0.0,1.0
755820,293.0048828125,297.1499938964844,293.1499938964844,0.007017942611128,-489.1004638671875,299.9480285644531,0.5509686470031738,0.050000000745058,0.0458052158355712,293.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5509686470031738,0.050000000745058,0.0482350997626781,293.1653747558594,297.1499938964844,293.1499938964844,0.0194389950484037,-668.8018188476562,304.1502380371094,0.591487467288971,0.0598815940320491,0.0424603410065174,293.10406494140625,297.1499938964844,293.1499938964844,0.0905345827341079,-2227.01953125,304.1454162597656,0.8005894422531128,0.148837998509407,0.1414387971162796,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5509686470031738,0.050000000745058,0.2288065403699875,291.1346130371094,291.1499938964844,273.1499938964844,270.6141662597656,285.0181884765625,293.3799133300781,291.13446044921875,1.0,0.1612393110990524,1.0,1.0,0.9439253211021424,1.0,-0.6081212162971497,0.2515225112438202,0.3565987050533294,0.1226072311401367,0.0,0.0,0.0797176882624626,24.80371284484864,25.0,-1.4895272254943848,-3749.818603515625,38.4300422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0832259133458137,0.0,0.0,0.0,0.0,1.0,0.0022655487991869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909231454133987,0.1004278510808944,-0.0095047010108828,0.0,8.44637252157554e-05,0.0,0.0,3.85973596572876,0.0,0.0,0.0,0.2693245708942413,4.0,0.0,1.0
755880,293.0048828125,297.1499938964844,293.1499938964844,0.007017942611128,-489.1004638671875,299.9480285644531,0.5509686470031738,0.050000000745058,0.0458052158355712,293.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5509686470031738,0.050000000745058,0.0482350997626781,293.1653747558594,297.1499938964844,293.1499938964844,0.0194389950484037,-668.8018188476562,304.1502380371094,0.591487467288971,0.0598815940320491,0.0424603410065174,293.10406494140625,297.1499938964844,293.1499938964844,0.0905345827341079,-2227.01953125,304.1454162597656,0.8005894422531128,0.148837998509407,0.1414387971162796,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5509686470031738,0.050000000745058,0.2288065403699875,291.1346130371094,291.1499938964844,273.1499938964844,270.6141662597656,285.0181884765625,293.3799133300781,291.13446044921875,1.0,0.1612393110990524,1.0,1.0,0.9439253211021424,1.0,-0.6081212162971497,0.2515225112438202,0.3565987050533294,0.1226072311401367,0.0,0.0,0.0797176882624626,24.80371284484864,25.0,-1.4895272254943848,-3749.818603515625,38.4300422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0832259133458137,0.0,0.0,0.0,0.0,1.0,0.0022655487991869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909231454133987,0.1004278510808944,-0.0095047010108828,0.0,8.44637252157554e-05,0.0,0.0,3.85973596572876,0.0,0.0,0.0,0.2693245708942413,4.0,0.0,1.0
755940,293.0009460449219,297.1499938964844,293.1499938964844,0.0070842835120856,-492.5025939941406,300.0092163085937,0.5512091517448425,0.050000000745058,0.0458035506308078,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5512091517448425,0.050000000745058,0.0482333451509475,293.1611328125,297.1499938964844,293.1499938964844,0.0197219345718622,-673.707763671875,304.1496887207031,0.5933957099914551,0.0603510327637195,0.0427728816866874,293.10369873046875,297.1499938964844,293.1499938964844,0.0914713814854621,-2245.40966796875,304.1453857421875,0.8031430840492249,0.1500761955976486,0.1426048576831817,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5512091517448425,0.050000000745058,0.2287982255220413,291.1343078613281,291.1499938964844,273.1499938964844,270.6155700683594,285.0140991210937,293.3753967285156,291.1343688964844,1.0,0.1613494902849197,1.0,1.0,0.9436348080635072,1.0,-0.609881579875946,0.2522881031036377,0.3575935065746307,0.1229808703064918,0.0,0.0,0.0818371623754501,24.774503707885746,25.0,-0.0974364951252937,-3765.019287109375,38.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,303.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0834865123033523,0.0,0.0,0.0,0.0,1.0,0.0021728812716901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091683879494667,0.1004614531993866,-0.0087775746360421,0.0,8.472819172311574e-05,0.0,0.0,3.862107992172241,0.0,0.0,0.0,0.2693637013435364,4.0,0.0,1.0
756000,293.0009460449219,297.1499938964844,293.1499938964844,0.0070842835120856,-492.5025939941406,300.0092163085937,0.5512091517448425,0.050000000745058,0.0458035506308078,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5512091517448425,0.050000000745058,0.0482333451509475,293.1611328125,297.1499938964844,293.1499938964844,0.0197219345718622,-673.707763671875,304.1496887207031,0.5933957099914551,0.0603510327637195,0.0427728816866874,293.10369873046875,297.1499938964844,293.1499938964844,0.0914713814854621,-2245.40966796875,304.1453857421875,0.8031430840492249,0.1500761955976486,0.1426048576831817,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5512091517448425,0.050000000745058,0.2287982255220413,291.1343078613281,291.1499938964844,273.1499938964844,270.6155700683594,285.0140991210937,293.3753967285156,291.1343688964844,1.0,0.1613494902849197,1.0,1.0,0.9436348080635072,1.0,-0.609881579875946,0.2522881031036377,0.3575935065746307,0.1229808703064918,0.0,0.0,0.0818371623754501,24.774503707885746,25.0,-0.0974364951252937,-3765.019287109375,38.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,303.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0834865123033523,0.0,0.0,0.0,0.0,1.0,0.0021728812716901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091683879494667,0.1004614531993866,-0.0087775746360421,0.0,8.472819172311574e-05,0.0,0.0,3.862107992172241,0.0,0.0,0.0,0.2693637013435364,4.0,0.0,1.0
756060,292.9969787597656,297.1499938964844,293.1499938964844,0.0071525224484503,-495.9547119140625,300.0721740722656,0.5514503717422485,0.050000000745058,0.0458018817007541,293.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514503717422485,0.050000000745058,0.0482315868139267,293.1570739746094,297.1499938964844,293.1499938964844,0.0200567953288555,-679.43212890625,304.14923095703125,0.5955693125724792,0.0608968622982502,0.0431398674845695,293.10333251953125,297.1499938964844,293.1499938964844,0.0924093127250671,-2263.805419921875,304.1453552246094,0.8057013750076294,0.151323989033699,0.143780380487442,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514503717422485,0.050000000745058,0.2287898808717727,291.1348876953125,291.1499938964844,273.1499938964844,270.6168212890625,285.0118408203125,293.370849609375,291.13507080078125,1.0,0.161472737789154,1.0,1.0,0.9433488249778748,1.0,-0.6117186546325684,0.2530320584774017,0.3586865961551666,0.1234935298562049,0.0,0.0,0.0838193446397781,24.747926712036133,25.0,1.0128663778305054,-3779.431396484375,38.75162124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,303.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0837928503751754,0.0,0.0,0.0,0.0,1.0,0.0020782353822141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924101695418357,0.1004714742302894,-0.0080613018944859,0.0,8.50390933919698e-05,0.0,0.0,3.863523244857788,0.0,0.0,0.0,0.2693990468978882,4.0,0.0,1.0
756120,292.9969787597656,297.1499938964844,293.1499938964844,0.0071525224484503,-495.9547119140625,300.0721740722656,0.5514503717422485,0.050000000745058,0.0458018817007541,293.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514503717422485,0.050000000745058,0.0482315868139267,293.1570739746094,297.1499938964844,293.1499938964844,0.0200567953288555,-679.43212890625,304.14923095703125,0.5955693125724792,0.0608968622982502,0.0431398674845695,293.10333251953125,297.1499938964844,293.1499938964844,0.0924093127250671,-2263.805419921875,304.1453552246094,0.8057013750076294,0.151323989033699,0.143780380487442,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514503717422485,0.050000000745058,0.2287898808717727,291.1348876953125,291.1499938964844,273.1499938964844,270.6168212890625,285.0118408203125,293.370849609375,291.13507080078125,1.0,0.161472737789154,1.0,1.0,0.9433488249778748,1.0,-0.6117186546325684,0.2530320584774017,0.3586865961551666,0.1234935298562049,0.0,0.0,0.0838193446397781,24.747926712036133,25.0,1.0128663778305054,-3779.431396484375,38.75162124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,303.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0837928503751754,0.0,0.0,0.0,0.0,1.0,0.0020782353822141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924101695418357,0.1004714742302894,-0.0080613018944859,0.0,8.50390933919698e-05,0.0,0.0,3.863523244857788,0.0,0.0,0.0,0.2693990468978882,4.0,0.0,1.0
756180,292.99298095703125,297.1499938964844,293.1499938964844,0.00722282147035,-499.4700317382813,300.1367492675781,0.5516892075538635,0.050000000745058,0.0458002313971519,293.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5516892075538635,0.050000000745058,0.0482298508286476,293.1531677246094,297.1499938964844,293.1499938964844,0.0204422567039728,-685.9281616210938,304.1488647460937,0.5979717373847961,0.061512354761362,0.0435570739209651,293.1029663085937,297.1499938964844,293.1499938964844,0.0933499410748481,-2282.240966796875,304.14532470703125,0.8082250952720642,0.1525785028934478,0.1449631005525589,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5516892075538635,0.050000000745058,0.2287816405296325,291.13592529296875,291.1499938964844,273.1499938964844,270.61798095703125,285.0106811523437,293.36627197265625,291.1361389160156,1.0,0.1616079807281494,1.0,1.0,0.9430628418922424,1.0,-0.6136248111724854,0.2537707984447479,0.3598540127277374,0.1241001039743423,0.0,0.0,0.0856255143880844,24.72381591796875,25.0,1.5210976600646973,-3792.912841796875,38.92850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,303.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0841365233063697,0.0,0.0,0.0,0.0,1.0,0.0019853108096867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930792912840843,0.1004640832543373,-0.0073847910389304,0.0,8.53878736961633e-05,0.0,0.0,3.86418080329895,0.0,0.0,0.0,0.2694299817085266,4.0,0.0,1.0
756240,292.99298095703125,297.1499938964844,293.1499938964844,0.00722282147035,-499.4700317382813,300.1367492675781,0.5516892075538635,0.050000000745058,0.0458002313971519,293.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5516892075538635,0.050000000745058,0.0482298508286476,293.1531677246094,297.1499938964844,293.1499938964844,0.0204422567039728,-685.9281616210938,304.1488647460937,0.5979717373847961,0.061512354761362,0.0435570739209651,293.1029663085937,297.1499938964844,293.1499938964844,0.0933499410748481,-2282.240966796875,304.14532470703125,0.8082250952720642,0.1525785028934478,0.1449631005525589,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5516892075538635,0.050000000745058,0.2287816405296325,291.13592529296875,291.1499938964844,273.1499938964844,270.61798095703125,285.0106811523437,293.36627197265625,291.1361389160156,1.0,0.1616079807281494,1.0,1.0,0.9430628418922424,1.0,-0.6136248111724854,0.2537707984447479,0.3598540127277374,0.1241001039743423,0.0,0.0,0.0856255143880844,24.72381591796875,25.0,1.5210976600646973,-3792.912841796875,38.92850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,303.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0841365233063697,0.0,0.0,0.0,0.0,1.0,0.0019853108096867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930792912840843,0.1004640832543373,-0.0073847910389304,0.0,8.53878736961633e-05,0.0,0.0,3.86418080329895,0.0,0.0,0.0,0.2694299817085266,4.0,0.0,1.0
756300,292.9909973144531,297.1499938964844,293.1499938964844,0.0072587616741657,-501.2536926269531,300.1695251464844,0.5518073439598083,0.050000000745058,0.0457994192838668,293.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5518073439598083,0.050000000745058,0.0482289940118789,293.1512756347656,297.1499938964844,293.1499938964844,0.0206527169793844,-689.436767578125,304.148681640625,0.5992434024810791,0.0618430003523826,0.0437822937965393,293.1028137207031,297.1499938964844,293.1499938964844,0.0938213542103767,-2291.476318359375,304.14532470703125,0.8094645142555237,0.153206929564476,0.1455559730529785,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5518073439598083,0.050000000745058,0.2287775725126266,291.136474609375,291.1499938964844,273.1499938964844,270.6185302734375,285.0104675292969,293.3639831542969,291.1366882324219,1.0,0.1616796553134918,1.0,1.0,0.9429197907447816,1.0,-0.6145997047424316,0.2541379332542419,0.3604617714881897,0.1244345381855964,0.0,0.0,0.0864692255854606,24.712656021118164,25.0,1.591130614280701,-3799.358154296875,39.02042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780029296875,303.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0843184068799018,0.0,0.0,0.0,0.0,1.0,0.0019399393349885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933931842446327,0.1004575118422508,-0.0070643238723278,0.0,8.557246474083513e-05,0.0,0.0,3.864367008209229,0.0,0.0,0.0,0.2694441676139831,4.0,0.0,1.0
756360,292.989013671875,297.1499938964844,293.1499938964844,0.0072952220216393,-503.0544738769531,300.2026062011719,0.5519245266914368,0.050000000745058,0.0457986108958721,293.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5519245266914368,0.050000000745058,0.0482281409204006,293.1494445800781,297.1499938964844,293.1499938964844,0.0208740886300802,-693.0995483398438,304.1485290527344,0.6005533337593079,0.0621871463954448,0.0440172478556633,293.1026611328125,297.1499938964844,293.1499938964844,0.0942932963371276,-2300.718994140625,304.14532470703125,0.810689389705658,0.153835579752922,0.1461492031812667,293.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5519245266914368,0.050000000745058,0.2287735491991043,291.13702392578125,291.1499938964844,273.1499938964844,270.6190185546875,285.010498046875,293.3616943359375,291.1372375488281,1.0,0.1617537587881088,1.0,1.0,0.9427787661552428,1.0,-0.6155868172645569,0.2545033395290375,0.3610834777355194,0.1247873082756996,0.0,0.0,0.0872789621353149,24.702068328857425,25.0,1.5803276300430298,-3805.649658203125,39.114402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,303.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0845048278570175,0.0,0.0,0.0,0.0,1.0,0.0018952875398099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936950892210006,0.1004504337906837,-0.0067553487606346,0.0,8.576165419071913e-05,0.0,0.0,3.864515542984009,0.0,0.0,0.0,0.2694576978683471,4.0,0.0,1.0
756420,292.985107421875,297.1499938964844,293.1499938964844,0.0073697189800441,-506.7078247070313,300.2696533203125,0.5521553754806519,0.050000000745058,0.0457970239222049,293.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5521553754806519,0.050000000745058,0.0482264719903469,293.1459350585937,297.1499938964844,293.1499938964844,0.0213491208851337,-700.86767578125,304.1482238769531,0.6032747030258179,0.0629140734672546,0.0445149205625057,293.1023864746094,297.1499938964844,293.1499938964844,0.0952381268143653,-2319.2138671875,304.1452941894531,0.8130965828895569,0.1550917625427246,0.1473352611064911,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5521553754806519,0.050000000745058,0.228765606880188,291.13800048828125,291.1499938964844,273.1499938964844,270.6199645996094,285.0111083984375,293.3571472167969,291.13818359375,1.0,0.1619088798761367,1.0,1.0,0.9424967169761658,1.0,-0.6175940632820129,0.2552307546138763,0.362363338470459,0.125540480017662,0.0,0.0,0.0888076722621917,24.682592391967773,25.0,1.4049032926559448,-3817.874755859375,39.30818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,303.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0848856344819068,0.0,0.0,0.0,0.0,1.0,0.0018080491572618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942664146423339,0.1004367098212242,-0.0061702928505837,0.0,8.61481239553541e-05,0.0,0.0,3.864781856536865,0.0,0.0,0.0,0.2694832682609558,4.0,0.0,1.0
756480,292.985107421875,297.1499938964844,293.1499938964844,0.0073697189800441,-506.7078247070313,300.2696533203125,0.5521553754806519,0.050000000745058,0.0457970239222049,293.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5521553754806519,0.050000000745058,0.0482264719903469,293.1459350585937,297.1499938964844,293.1499938964844,0.0213491208851337,-700.86767578125,304.1482238769531,0.6032747030258179,0.0629140734672546,0.0445149205625057,293.1023864746094,297.1499938964844,293.1499938964844,0.0952381268143653,-2319.2138671875,304.1452941894531,0.8130965828895569,0.1550917625427246,0.1473352611064911,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5521553754806519,0.050000000745058,0.228765606880188,291.13800048828125,291.1499938964844,273.1499938964844,270.6199645996094,285.0111083984375,293.3571472167969,291.13818359375,1.0,0.1619088798761367,1.0,1.0,0.9424967169761658,1.0,-0.6175940632820129,0.2552307546138763,0.362363338470459,0.125540480017662,0.0,0.0,0.0888076722621917,24.682592391967773,25.0,1.4049032926559448,-3817.874755859375,39.30818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,303.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0848856344819068,0.0,0.0,0.0,0.0,1.0,0.0018080491572618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942664146423339,0.1004367098212242,-0.0061702928505837,0.0,8.61481239553541e-05,0.0,0.0,3.864781856536865,0.0,0.0,0.0,0.2694832682609558,4.0,0.0,1.0
756540,292.9812927246094,297.1499938964844,293.1499938964844,0.0074463277123868,-510.4297180175781,300.3377380371094,0.5524234175682068,0.050000000745058,0.0457951836287975,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5524234175682068,0.050000000745058,0.0482245348393917,293.14080810546875,297.1499938964844,293.1499938964844,0.0219966880977153,-711.2777709960938,304.1477355957031,0.6068000197410583,0.0640511810779571,0.0451808460056781,293.1021423339844,297.1499938964844,293.1499938964844,0.0961833223700523,-2337.701171875,304.1452941894531,0.8154994249343872,0.15634486079216,0.1485184282064438,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5524234175682068,0.050000000745058,0.2287564277648925,291.1387939453125,291.1499938964844,273.1499938964844,270.62078857421875,285.0121765136719,293.3526306152344,291.138916015625,1.0,0.162074938416481,1.0,1.0,0.9422146677970886,1.0,-0.6197975873947144,0.2560271620750427,0.3637704253196716,0.1263711154460907,0.0,0.0,0.0902436152100563,24.658802032470703,25.0,0.9467865824699402,-3830.136474609375,39.51920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,303.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0852682814002037,0.0,0.0,0.0,0.0,1.0,0.0017229333752766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948028936982154,0.1004264429211616,-0.0056235496886074,0.0,8.65364636410959e-05,0.0,0.0,3.8651316165924072,0.0,0.0,0.0,0.269507497549057,4.0,0.0,1.0
756600,292.9812927246094,297.1499938964844,293.1499938964844,0.0074463277123868,-510.4297180175781,300.3377380371094,0.5524234175682068,0.050000000745058,0.0457951836287975,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5524234175682068,0.050000000745058,0.0482245348393917,293.14080810546875,297.1499938964844,293.1499938964844,0.0219966880977153,-711.2777709960938,304.1477355957031,0.6068000197410583,0.0640511810779571,0.0451808460056781,293.1021423339844,297.1499938964844,293.1499938964844,0.0961833223700523,-2337.701171875,304.1452941894531,0.8154994249343872,0.15634486079216,0.1485184282064438,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5524234175682068,0.050000000745058,0.2287564277648925,291.1387939453125,291.1499938964844,273.1499938964844,270.62078857421875,285.0121765136719,293.3526306152344,291.138916015625,1.0,0.162074938416481,1.0,1.0,0.9422146677970886,1.0,-0.6197975873947144,0.2560271620750427,0.3637704253196716,0.1263711154460907,0.0,0.0,0.0902436152100563,24.658802032470703,25.0,0.9467865824699402,-3830.136474609375,39.51920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,303.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0852682814002037,0.0,0.0,0.0,0.0,1.0,0.0017229333752766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948028936982154,0.1004264429211616,-0.0056235496886074,0.0,8.65364636410959e-05,0.0,0.0,3.8651316165924072,0.0,0.0,0.0,0.269507497549057,4.0,0.0,1.0
