time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756660,292.9775085449219,297.1499938964844,293.1499938964844,0.0075252270326018,-514.2396240234375,300.40673828125,0.5528683662414551,0.050000000745058,0.0457921512424945,293.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5528683662414551,0.050000000745058,0.0482213385403156,293.131591796875,297.1499938964844,293.1499938964844,0.0233126319944858,-731.8425903320312,304.1462707519531,0.6133877635002136,0.0661496818065643,0.0464916676282882,293.1019592285156,297.1499938964844,293.1499938964844,0.0971355736255645,-2356.322021484375,304.145263671875,0.8180669546127319,0.1575972139835357,0.1496987491846084,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5528683662414551,0.050000000745058,0.2287412732839584,291.138671875,291.1499938964844,273.1499938964844,270.6214904785156,285.01275634765625,293.3479919433594,291.1384582519531,1.0,0.1622646600008011,1.0,1.0,0.9419375061988832,1.0,-0.6227614879608154,0.2571516633033752,0.3656098246574402,0.1273617595434188,0.0,0.0,0.0917432084679603,24.609846115112305,25.0,-0.8857867121696472,-3844.244384765625,39.786415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,303.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0856467112898826,0.0,0.0,0.0,0.0,1.0,0.0016363558825105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953436866402626,0.1004358977079391,-0.0050922064110636,0.0,8.692052506376058e-05,0.0,0.0,3.866239070892334,0.0,0.0,0.0,0.2695337533950805,4.0,0.0,1.0
756720,292.9775085449219,297.1499938964844,293.1499938964844,0.0075252270326018,-514.2396240234375,300.40673828125,0.5528683662414551,0.050000000745058,0.0457921512424945,293.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5528683662414551,0.050000000745058,0.0482213385403156,293.131591796875,297.1499938964844,293.1499938964844,0.0233126319944858,-731.8425903320312,304.1462707519531,0.6133877635002136,0.0661496818065643,0.0464916676282882,293.1019592285156,297.1499938964844,293.1499938964844,0.0971355736255645,-2356.322021484375,304.145263671875,0.8180669546127319,0.1575972139835357,0.1496987491846084,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5528683662414551,0.050000000745058,0.2287412732839584,291.138671875,291.1499938964844,273.1499938964844,270.6214904785156,285.01275634765625,293.3479919433594,291.1384582519531,1.0,0.1622646600008011,1.0,1.0,0.9419375061988832,1.0,-0.6227614879608154,0.2571516633033752,0.3656098246574402,0.1273617595434188,0.0,0.0,0.0917432084679603,24.609846115112305,25.0,-0.8857867121696472,-3844.244384765625,39.786415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,303.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0856467112898826,0.0,0.0,0.0,0.0,1.0,0.0016363558825105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953436866402626,0.1004358977079391,-0.0050922064110636,0.0,8.692052506376058e-05,0.0,0.0,3.866239070892334,0.0,0.0,0.0,0.2695337533950805,4.0,0.0,1.0
756780,292.9737548828125,297.1499938964844,293.1499938964844,0.0076071671210229,-518.18798828125,300.4764404296875,0.5534041523933411,0.050000000745058,0.0457885190844535,293.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5534041523933411,0.050000000745058,0.0482175126671791,293.120849609375,297.1499938964844,293.1499938964844,0.0251670610159635,-759.6298217773438,304.1444396972656,0.6214178204536438,0.0687944516539573,0.048255804926157,293.1017761230469,297.1499938964844,293.1499938964844,0.0981055721640586,-2375.29638671875,304.1452331542969,0.8207096457481384,0.1588514000177383,0.150879755616188,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5534041523933411,0.050000000745058,0.2287231236696243,291.1366882324219,291.1499938964844,273.1499938964844,270.62213134765625,285.0126342773437,293.3431701660156,291.1361389160156,1.0,0.1624847948551178,1.0,1.0,0.9416602849960328,1.0,-0.6262652277946472,0.2585155069828033,0.3677496910095215,0.128453716635704,0.0,0.0,0.0936388969421386,24.54956245422364,25.0,-3.179516315460205,-3861.55712890625,40.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,303.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0860243812203407,0.0,0.0,0.0,0.0,1.0,0.0015353639610111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960051491856575,0.1005096212029457,-0.004504473414272,0.0,8.730381523491815e-05,0.0,0.0,3.869986295700073,0.0,0.0,0.0,0.2695716023445129,4.0,0.0,1.0
756840,292.9737548828125,297.1499938964844,293.1499938964844,0.0076071671210229,-518.18798828125,300.4764404296875,0.5534041523933411,0.050000000745058,0.0457885190844535,293.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5534041523933411,0.050000000745058,0.0482175126671791,293.120849609375,297.1499938964844,293.1499938964844,0.0251670610159635,-759.6298217773438,304.1444396972656,0.6214178204536438,0.0687944516539573,0.048255804926157,293.1017761230469,297.1499938964844,293.1499938964844,0.0981055721640586,-2375.29638671875,304.1452331542969,0.8207096457481384,0.1588514000177383,0.150879755616188,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5534041523933411,0.050000000745058,0.2287231236696243,291.1366882324219,291.1499938964844,273.1499938964844,270.62213134765625,285.0126342773437,293.3431701660156,291.1361389160156,1.0,0.1624847948551178,1.0,1.0,0.9416602849960328,1.0,-0.6262652277946472,0.2585155069828033,0.3677496910095215,0.128453716635704,0.0,0.0,0.0936388969421386,24.54956245422364,25.0,-3.179516315460205,-3861.55712890625,40.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,303.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0860243812203407,0.0,0.0,0.0,0.0,1.0,0.0015353639610111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960051491856575,0.1005096212029457,-0.004504473414272,0.0,8.730381523491815e-05,0.0,0.0,3.869986295700073,0.0,0.0,0.0,0.2695716023445129,4.0,0.0,1.0
756900,292.9718933105469,297.1499938964844,293.1499938964844,0.00764922471717,-520.2056274414062,300.5116271972656,0.5536837577819824,0.050000000745058,0.0457866303622722,293.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5536837577819824,0.050000000745058,0.04821552708745,293.11529541015625,297.1499938964844,293.1499938964844,0.0262470673769712,-775.267333984375,304.1434936523437,0.6256648302078247,0.0702609494328498,0.0492468513548374,293.1016845703125,297.1499938964844,293.1499938964844,0.0985954850912094,-2384.87548828125,304.14520263671875,0.8220359086990356,0.159478947520256,0.1514707505702972,293.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5536837577819824,0.050000000745058,0.2287136912345886,291.1351928710937,291.1499938964844,273.1499938964844,270.6224060058594,285.0122985839844,293.3406982421875,291.13458251953125,1.0,0.162606343626976,1.0,1.0,0.94152170419693,1.0,-0.6281478404998779,0.2592584490776062,0.3688893914222717,0.1290180534124374,0.0,0.0,0.0947784110903739,24.51855659484864,25.0,-3.961660385131836,-3871.650390625,40.273067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,303.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0862166136503219,0.0,0.0,0.0,0.0,1.0,0.001474502380006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096407227218151,0.1005743667483329,-0.0041671455837786,0.0,8.749890548642725e-05,0.0,0.0,3.8730452060699454,0.0,0.0,0.0,0.269596666097641,4.0,0.0,1.0
756960,292.97003173828125,297.1499938964844,293.1499938964844,0.0076919086277484,-522.2435302734375,300.54705810546875,0.5539670586585999,0.050000000745058,0.0457847230136394,293.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5539670586585999,0.050000000745058,0.0482135154306888,293.1096496582031,297.1499938964844,293.1499938964844,0.0273973736912012,-792.5565795898438,304.142578125,0.630061686038971,0.071809247136116,0.0502974539995193,293.1015930175781,297.1499938964844,293.1499938964844,0.0990870520472526,-2394.48046875,304.1451721191406,0.8233612775802612,0.1601064354181289,0.1520617753267288,293.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5539670586585999,0.050000000745058,0.2287041693925857,291.1335754394531,291.1499938964844,273.1499938964844,270.6226501464844,285.01177978515625,293.33819580078125,291.1329345703125,1.0,0.1627352237701416,1.0,1.0,0.9413942694664,1.0,-0.6301018595695496,0.2600364685058594,0.3700653612613678,0.1295877695083618,0.0,0.0,0.0960386022925376,24.48755073547364,25.0,-4.4524245262146,-3882.655029296875,40.45298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,303.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.0864135846495628,0.0,0.0,0.0,0.0,1.0,0.001404995447956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968572869896888,0.1006548181176185,-0.0037975336890667,0.0,8.769880514591932e-05,0.0,0.0,3.876788377761841,0.0,0.0,0.0,0.2696256339550018,4.0,0.0,1.0
757020,292.96636962890625,297.1499938964844,293.1499938964844,0.0077790706418454,-526.368408203125,300.6188049316406,0.554538369178772,0.050000000745058,0.0457808934152126,293.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.554538369178772,0.050000000745058,0.0482094846665859,293.0982971191406,297.1499938964844,293.1499938964844,0.0300228986889123,-827.5997314453125,304.1405334472656,0.6394056677818298,0.0751372501254081,0.0525660999119281,293.1014709472656,297.1499938964844,293.1499938964844,0.1000716239213943,-2413.690673828125,304.1451416015625,0.8260036706924438,0.161359816789627,0.1532428413629531,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.554538369178772,0.050000000745058,0.2286850363016128,291.1302185058594,291.1499938964844,273.1499938964844,270.6230773925781,285.00994873046875,293.3330993652344,291.1296081542969,1.0,0.1630153805017471,1.0,1.0,0.9411394000053406,1.0,-0.6342094540596008,0.2616973221302032,0.3725121617317199,0.130730003118515,0.0,0.0,0.0989047363400459,24.42636680603028,25.0,-4.6796183586120605,-3907.2998046875,40.837528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.0868310928344726,0.0,0.0,0.0,0.0,1.0,0.0012337785447016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979000329971313,0.1008588448166847,-0.0029588129837065,0.0,8.81225205375813e-05,0.0,0.0,3.8861758708953857,0.0,0.0,0.0,0.2696951627731323,4.0,0.0,1.0
757080,292.96636962890625,297.1499938964844,293.1499938964844,0.0077790706418454,-526.368408203125,300.6188049316406,0.554538369178772,0.050000000745058,0.0457808934152126,293.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.554538369178772,0.050000000745058,0.0482094846665859,293.0982971191406,297.1499938964844,293.1499938964844,0.0300228986889123,-827.5997314453125,304.1405334472656,0.6394056677818298,0.0751372501254081,0.0525660999119281,293.1014709472656,297.1499938964844,293.1499938964844,0.1000716239213943,-2413.690673828125,304.1451416015625,0.8260036706924438,0.161359816789627,0.1532428413629531,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.554538369178772,0.050000000745058,0.2286850363016128,291.1302185058594,291.1499938964844,273.1499938964844,270.6230773925781,285.00994873046875,293.3330993652344,291.1296081542969,1.0,0.1630153805017471,1.0,1.0,0.9411394000053406,1.0,-0.6342094540596008,0.2616973221302032,0.3725121617317199,0.130730003118515,0.0,0.0,0.0989047363400459,24.42636680603028,25.0,-4.6796183586120605,-3907.2998046875,40.837528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.0868310928344726,0.0,0.0,0.0,0.0,1.0,0.0012337785447016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979000329971313,0.1008588448166847,-0.0029588129837065,0.0,8.81225205375813e-05,0.0,0.0,3.8861758708953857,0.0,0.0,0.0,0.2696951627731323,4.0,0.0,1.0
757140,292.9628295898437,297.1499938964844,293.1499938964844,0.0078684063628315,-530.5389404296875,300.691650390625,0.5551080107688904,0.050000000745058,0.0457770973443985,293.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5551080107688904,0.050000000745058,0.0482054874300956,293.08697509765625,297.1499938964844,293.1499938964844,0.0329747572541236,-866.6508178710938,304.1387634277344,0.6495658159255981,0.0787456631660461,0.0550376512110233,293.10137939453125,297.1499938964844,293.1499938964844,0.101053386926651,-2432.800048828125,304.1451416015625,0.8286269307136536,0.1626084595918655,0.1544201672077179,293.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5551080107688904,0.050000000745058,0.228666067123413,291.12713623046875,291.1499938964844,273.1499938964844,270.6234130859375,285.0069274902344,293.32794189453125,291.1265869140625,1.0,0.1633247286081314,1.0,1.0,0.940884530544281,1.0,-0.6385564208030701,0.2634947896003723,0.3750616312026977,0.1318518370389938,0.0,0.0,0.1021721735596656,24.36716079711914,25.0,-4.264744758605957,-3935.08837890625,41.25353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,303.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.0872948467731475,0.0,0.0,0.0,0.0,1.0,0.001008330611512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991162732243537,0.1011281460523605,-0.0020118725951761,0.0,8.859316585585475e-05,0.0,0.0,3.8983798027038574,0.0,0.0,0.0,0.2697800695896148,4.0,0.0,1.0
757200,292.9628295898437,297.1499938964844,293.1499938964844,0.0078684063628315,-530.5389404296875,300.691650390625,0.5551080107688904,0.050000000745058,0.0457770973443985,293.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5551080107688904,0.050000000745058,0.0482054874300956,293.08697509765625,297.1499938964844,293.1499938964844,0.0329747572541236,-866.6508178710938,304.1387634277344,0.6495658159255981,0.0787456631660461,0.0550376512110233,293.10137939453125,297.1499938964844,293.1499938964844,0.101053386926651,-2432.800048828125,304.1451416015625,0.8286269307136536,0.1626084595918655,0.1544201672077179,293.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5551080107688904,0.050000000745058,0.228666067123413,291.12713623046875,291.1499938964844,273.1499938964844,270.6234130859375,285.0069274902344,293.32794189453125,291.1265869140625,1.0,0.1633247286081314,1.0,1.0,0.940884530544281,1.0,-0.6385564208030701,0.2634947896003723,0.3750616312026977,0.1318518370389938,0.0,0.0,0.1021721735596656,24.36716079711914,25.0,-4.264744758605957,-3935.08837890625,41.25353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,303.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.0872948467731475,0.0,0.0,0.0,0.0,1.0,0.001008330611512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991162732243537,0.1011281460523605,-0.0020118725951761,0.0,8.859316585585475e-05,0.0,0.0,3.8983798027038574,0.0,0.0,0.0,0.2697800695896148,4.0,0.0,1.0
757260,292.9593811035156,297.1499938964844,293.1499938964844,0.0079597402364015,-534.74072265625,300.7655029296875,0.5556672215461731,0.050000000745058,0.0457733906805515,293.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5556672215461731,0.050000000745058,0.0482015833258628,293.0758972167969,297.1499938964844,293.1499938964844,0.0362034067511558,-908.34521484375,304.1371459960937,0.66048264503479,0.0825902372598648,0.0576811209321022,293.101318359375,297.1499938964844,293.1499938964844,0.1020285561680793,-2451.733642578125,304.1451416015625,0.8312211632728577,0.1638492941856384,0.1555909663438797,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5556672215461731,0.050000000745058,0.2286475598812103,291.1244812011719,291.1499938964844,273.1499938964844,270.6236572265625,285.00244140625,293.32281494140625,291.1240539550781,1.0,0.1636612564325332,1.0,1.0,0.9406508803367616,1.0,-0.6431026458740234,0.2654205560684204,0.377682089805603,0.132922738790512,0.0,0.0,0.1057579666376113,24.310775756835938,25.0,-3.598583698272705,-3965.510986328125,41.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,303.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.0878182500600814,0.0,0.0,0.0,0.0,1.0,0.0007078570779412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004790514707565,0.1015103012323379,-0.0010312544181942,0.0,8.912436169339344e-05,0.0,0.0,3.915217399597168,0.0,0.0,0.0,0.2698838412761688,4.0,0.0,1.0
757320,292.9593811035156,297.1499938964844,293.1499938964844,0.0079597402364015,-534.74072265625,300.7655029296875,0.5556672215461731,0.050000000745058,0.0457733906805515,293.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5556672215461731,0.050000000745058,0.0482015833258628,293.0758972167969,297.1499938964844,293.1499938964844,0.0362034067511558,-908.34521484375,304.1371459960937,0.66048264503479,0.0825902372598648,0.0576811209321022,293.101318359375,297.1499938964844,293.1499938964844,0.1020285561680793,-2451.733642578125,304.1451416015625,0.8312211632728577,0.1638492941856384,0.1555909663438797,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5556672215461731,0.050000000745058,0.2286475598812103,291.1244812011719,291.1499938964844,273.1499938964844,270.6236572265625,285.00244140625,293.32281494140625,291.1240539550781,1.0,0.1636612564325332,1.0,1.0,0.9406508803367616,1.0,-0.6431026458740234,0.2654205560684204,0.377682089805603,0.132922738790512,0.0,0.0,0.1057579666376113,24.310775756835938,25.0,-3.598583698272705,-3965.510986328125,41.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,303.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.0878182500600814,0.0,0.0,0.0,0.0,1.0,0.0007078570779412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004790514707565,0.1015103012323379,-0.0010312544181942,0.0,8.912436169339344e-05,0.0,0.0,3.915217399597168,0.0,0.0,0.0,0.2698838412761688,4.0,0.0,1.0
757380,292.9560852050781,297.1499938964844,293.1499938964844,0.00805299077183,-538.9671020507812,300.8403015136719,0.5562055706977844,0.050000000745058,0.0457698442041873,293.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5562055706977844,0.050000000745058,0.0481978505849838,293.0652770996094,297.1499938964844,293.1499938964844,0.0396532341837883,-952.285888671875,304.1356811523437,0.6719738245010376,0.0866268128156662,0.0604681596159935,293.1013488769531,297.1499938964844,293.1499938964844,0.1029943600296974,-2470.438232421875,304.1451416015625,0.8337734341621399,0.165079116821289,0.1567522287368774,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5562055706977844,0.050000000745058,0.2286298424005508,291.122314453125,291.1499938964844,273.1499938964844,270.6238098144531,284.9963684082031,293.3177185058594,291.1219482421875,1.0,0.1640236526727676,1.0,1.0,0.940417230129242,1.0,-0.6478110551834106,0.2674680352210998,0.3803430199623108,0.1339154094457626,0.0,0.0,0.1096051484346389,24.258310317993164,25.0,-2.927295923233032,-3998.228271484375,42.16897964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,303.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.0884135141968727,0.0,0.0,0.0,0.0,1.0,0.0002797665074467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019690781831741,0.1021633297204971,-0.0001942518138093,0.0,8.972847717814147e-05,0.0,0.0,3.942811727523804,0.0,0.0,0.0,0.2700215280056,4.0,0.0,1.0
757440,292.9560852050781,297.1499938964844,293.1499938964844,0.00805299077183,-538.9671020507812,300.8403015136719,0.5562055706977844,0.050000000745058,0.0457698442041873,293.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5562055706977844,0.050000000745058,0.0481978505849838,293.0652770996094,297.1499938964844,293.1499938964844,0.0396532341837883,-952.285888671875,304.1356811523437,0.6719738245010376,0.0866268128156662,0.0604681596159935,293.1013488769531,297.1499938964844,293.1499938964844,0.1029943600296974,-2470.438232421875,304.1451416015625,0.8337734341621399,0.165079116821289,0.1567522287368774,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5562055706977844,0.050000000745058,0.2286298424005508,291.122314453125,291.1499938964844,273.1499938964844,270.6238098144531,284.9963684082031,293.3177185058594,291.1219482421875,1.0,0.1640236526727676,1.0,1.0,0.940417230129242,1.0,-0.6478110551834106,0.2674680352210998,0.3803430199623108,0.1339154094457626,0.0,0.0,0.1096051484346389,24.258310317993164,25.0,-2.927295923233032,-3998.228271484375,42.16897964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,303.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.0884135141968727,0.0,0.0,0.0,0.0,1.0,0.0002797665074467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019690781831741,0.1021633297204971,-0.0001942518138093,0.0,8.972847717814147e-05,0.0,0.0,3.942811727523804,0.0,0.0,0.0,0.2700215280056,4.0,0.0,1.0
757500,292.9545288085937,297.1499938964844,293.1499938964844,0.0081003056839108,-541.0877075195312,300.8779602050781,0.556463897228241,0.050000000745058,0.0457681491971015,293.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.556463897228241,0.050000000745058,0.0481960624456405,293.0601806640625,297.1499938964844,293.1499938964844,0.0414368733763694,-974.9161987304688,304.1350402832031,0.6778436899185181,0.0887006968259811,0.0619037561118602,293.10137939453125,297.1499938964844,293.1499938964844,0.1034732609987258,-2479.6962890625,304.1451416015625,0.8350299596786499,0.1656890511512756,0.1573284864425659,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.556463897228241,0.050000000745058,0.2286213785409927,291.1213684082031,291.1499938964844,273.1499938964844,270.6238708496094,284.9926452636719,293.315185546875,291.1210632324219,1.0,0.1642136573791504,1.0,1.0,0.9403004050254822,1.0,-0.6502111554145813,0.2685333490371704,0.3816778063774109,0.1343738287687301,0.0,0.0,0.1116093248128891,24.23382568359375,25.0,-2.631991386413574,-4015.32861328125,42.41305160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,303.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.0887399688363075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027545034885406,0.1027587205171585,-4.213611191516975e-06,0.0,9.005978790810332e-05,0.0,0.0,3.967119455337525,0.0,0.0,0.0,0.270119845867157,4.0,0.0,1.0
757560,292.9530029296875,297.1499938964844,293.1499938964844,0.008148075081408,-543.2130737304688,300.9158020019531,0.5567135214805603,0.050000000745058,0.0457665137946605,293.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5567135214805603,0.050000000745058,0.0481943413615226,293.0552673339844,297.1499938964844,293.1499938964844,0.0432469509541988,-997.8902587890624,304.1344909667969,0.6837438941001892,0.0908019319176673,0.0633612051606178,293.1014404296875,297.1499938964844,293.1499938964844,0.1039492711424827,-2488.887939453125,304.1451721191406,0.8362712860107422,0.1662952750921249,0.1579014360904693,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5567135214805603,0.050000000745058,0.2286132127046585,291.1205139160156,291.1499938964844,273.1499938964844,270.6239013671875,284.9884948730469,293.3127136230469,291.1202392578125,1.0,0.1644090712070465,1.0,1.0,0.9401944875717164,1.0,-0.6526340246200562,0.2696237564086914,0.3830102980136871,0.1348025202751159,0.0,0.0,0.1136605665087699,24.210649490356445,25.0,-2.3705623149871826,-4032.912841796875,42.6622428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,303.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.0890861004590988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035661324858665,0.1035703420639038,-4.214663476886926e-06,0.0,9.041107114171608e-05,0.0,0.0,4.000016212463379,0.0,0.0,0.0,0.270240306854248,4.0,0.0,1.0
757620,292.9501342773437,297.1499938964844,293.1499938964844,0.0082449335604906,-547.4745483398438,300.9919128417969,0.5571809411048889,0.050000000745058,0.0457634627819061,293.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5571809411048889,0.050000000745058,0.0481911301612854,293.0461120605469,297.1499938964844,293.1499938964844,0.0469106324017047,-1044.5751953125,304.133544921875,0.6954785585403442,0.0950611308217048,0.0663228929042816,293.1015930175781,297.1499938964844,293.1499938964844,0.1048914268612861,-2507.04931640625,304.14520263671875,0.8387002348899841,0.1674950271844864,0.1590360254049301,293.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5571809411048889,0.050000000745058,0.2285979837179184,291.1190795898437,291.1499938964844,273.1499938964844,270.6239013671875,284.9787902832031,293.307861328125,291.11883544921875,1.0,0.1648148745298385,1.0,1.0,0.9399825930595398,1.0,-0.6575242877006531,0.2718726992607116,0.3856515884399414,0.1355610340833664,0.0,0.0,0.1178863644599914,24.168806076049805,25.0,-1.8622153997421265,-4069.512939453125,43.17412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,303.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.0898390039801597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052660197019577,0.1052702367305755,-4.2171659515588544e-06,0.0,9.11751703824848e-05,0.0,0.0,4.0692973136901855,0.0,0.0,0.0,0.2705011069774627,4.0,0.0,1.0
757680,292.9501342773437,297.1499938964844,293.1499938964844,0.0082449335604906,-547.4745483398438,300.9919128417969,0.5571809411048889,0.050000000745058,0.0457634627819061,293.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5571809411048889,0.050000000745058,0.0481911301612854,293.0461120605469,297.1499938964844,293.1499938964844,0.0469106324017047,-1044.5751953125,304.133544921875,0.6954785585403442,0.0950611308217048,0.0663228929042816,293.1015930175781,297.1499938964844,293.1499938964844,0.1048914268612861,-2507.04931640625,304.14520263671875,0.8387002348899841,0.1674950271844864,0.1590360254049301,293.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5571809411048889,0.050000000745058,0.2285979837179184,291.1190795898437,291.1499938964844,273.1499938964844,270.6239013671875,284.9787902832031,293.307861328125,291.11883544921875,1.0,0.1648148745298385,1.0,1.0,0.9399825930595398,1.0,-0.6575242877006531,0.2718726992607116,0.3856515884399414,0.1355610340833664,0.0,0.0,0.1178863644599914,24.168806076049805,25.0,-1.8622153997421265,-4069.512939453125,43.17412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,303.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.0898390039801597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052660197019577,0.1052702367305755,-4.2171659515588544e-06,0.0,9.11751703824848e-05,0.0,0.0,4.0692973136901855,0.0,0.0,0.0,0.2705011069774627,4.0,0.0,1.0
757740,292.9474792480469,297.1499938964844,293.1499938964844,0.0083434637635946,-551.7443237304688,301.0684814453125,0.5576000809669495,0.050000000745058,0.0457607433199882,293.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5576000809669495,0.050000000745058,0.0481882654130458,293.0379333496094,297.1499938964844,293.1499938964844,0.0505821593105793,-1091.7923583984375,304.1329345703125,0.7069016695022583,0.099356822669506,0.0693184807896614,293.101806640625,297.1499938964844,293.1499938964844,0.1058186143636703,-2524.881103515625,304.145263671875,0.8410481810569763,0.1686760485172271,0.1601537466049194,293.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5576000809669495,0.050000000745058,0.2285843789577484,291.11798095703125,291.1499938964844,273.1499938964844,270.62384033203125,284.9672241210937,293.3031616210937,291.1178283691406,1.0,0.1652380377054214,1.0,1.0,0.9397706389427184,1.0,-0.6624376773834229,0.2741991877555847,0.3882384896278381,0.1361742168664932,0.0,0.0,0.1222347915172576,24.133468627929688,25.0,-1.377187728881836,-4107.7666015625,43.70068740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,303.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.090671382844448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070509850978851,0.1070552021265029,-4.2199053496005945e-06,0.0,9.201993088936432e-05,0.0,0.0,4.14230489730835,0.0,0.0,0.0,0.2707780599594116,4.0,0.0,1.0
757800,292.9474792480469,297.1499938964844,293.1499938964844,0.0083434637635946,-551.7443237304688,301.0684814453125,0.5576000809669495,0.050000000745058,0.0457607433199882,293.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5576000809669495,0.050000000745058,0.0481882654130458,293.0379333496094,297.1499938964844,293.1499938964844,0.0505821593105793,-1091.7923583984375,304.1329345703125,0.7069016695022583,0.099356822669506,0.0693184807896614,293.101806640625,297.1499938964844,293.1499938964844,0.1058186143636703,-2524.881103515625,304.145263671875,0.8410481810569763,0.1686760485172271,0.1601537466049194,293.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5576000809669495,0.050000000745058,0.2285843789577484,291.11798095703125,291.1499938964844,273.1499938964844,270.62384033203125,284.9672241210937,293.3031616210937,291.1178283691406,1.0,0.1652380377054214,1.0,1.0,0.9397706389427184,1.0,-0.6624376773834229,0.2741991877555847,0.3882384896278381,0.1361742168664932,0.0,0.0,0.1222347915172576,24.133468627929688,25.0,-1.377187728881836,-4107.7666015625,43.70068740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,303.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.090671382844448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070509850978851,0.1070552021265029,-4.2199053496005945e-06,0.0,9.201993088936432e-05,0.0,0.0,4.14230489730835,0.0,0.0,0.0,0.2707780599594116,4.0,0.0,1.0
757860,292.945068359375,297.1499938964844,293.1499938964844,0.0084435660392045,-556.016357421875,301.1453857421875,0.5579657554626465,0.050000000745058,0.0457583740353584,293.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5579657554626465,0.050000000745058,0.0481857731938362,293.03082275390625,297.1499938964844,293.1499938964844,0.0542121417820453,-1139.028564453125,304.132568359375,0.717415988445282,0.1036427095532417,0.072315476834774,293.10211181640625,297.1499938964844,293.1499938964844,0.106729507446289,-2542.360595703125,304.14532470703125,0.8433064222335815,0.1698367595672607,0.1612529903650283,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5579657554626465,0.050000000745058,0.2285725623369217,291.1172180175781,291.1499938964844,273.1499938964844,270.6236877441406,284.953857421875,293.2986755371094,291.1171264648437,1.0,0.1656750589609146,1.0,1.0,0.9395793080329896,1.0,-0.6673336625099182,0.2765854001045227,0.3907482624053955,0.1366312354803085,0.0,0.0,0.1266613453626632,24.104984283447266,25.0,-0.9103885293006896,-4147.42578125,44.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,303.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.0915777012705802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089039891958236,0.1089082136750221,-4.22279117628932e-06,0.0,9.293972834711894e-05,0.0,0.0,4.218306064605713,0.0,0.0,0.0,0.2710669636726379,4.0,0.0,1.0
757920,292.945068359375,297.1499938964844,293.1499938964844,0.0084435660392045,-556.016357421875,301.1453857421875,0.5579657554626465,0.050000000745058,0.0457583740353584,293.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5579657554626465,0.050000000745058,0.0481857731938362,293.03082275390625,297.1499938964844,293.1499938964844,0.0542121417820453,-1139.028564453125,304.132568359375,0.717415988445282,0.1036427095532417,0.072315476834774,293.10211181640625,297.1499938964844,293.1499938964844,0.106729507446289,-2542.360595703125,304.14532470703125,0.8433064222335815,0.1698367595672607,0.1612529903650283,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5579657554626465,0.050000000745058,0.2285725623369217,291.1172180175781,291.1499938964844,273.1499938964844,270.6236877441406,284.953857421875,293.2986755371094,291.1171264648437,1.0,0.1656750589609146,1.0,1.0,0.9395793080329896,1.0,-0.6673336625099182,0.2765854001045227,0.3907482624053955,0.1366312354803085,0.0,0.0,0.1266613453626632,24.104984283447266,25.0,-0.9103885293006896,-4147.42578125,44.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,303.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.0915777012705802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089039891958236,0.1089082136750221,-4.22279117628932e-06,0.0,9.293972834711894e-05,0.0,0.0,4.218306064605713,0.0,0.0,0.0,0.2710669636726379,4.0,0.0,1.0
757980,292.9427795410156,297.1499938964844,293.1499938964844,0.0085458792746067,-560.3150024414062,301.222900390625,0.5582783818244934,0.050000000745058,0.0457563586533069,293.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5582783818244934,0.050000000745058,0.0481836460530757,293.0247497558594,297.1499938964844,293.1499938964844,0.0577671714127063,-1185.911865234375,304.1324768066406,0.726852297782898,0.107895903289318,0.0752904862165451,293.1024169921875,297.1499938964844,293.1499938964844,0.10762669891119,-2559.54052734375,304.1453857421875,0.8454807996749878,0.1709863692522049,0.1623374223709106,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5582783818244934,0.050000000745058,0.2285624742507934,291.1167907714844,291.1499938964844,273.1499938964844,270.6234741210937,284.9388732910156,293.2944030761719,291.11676025390625,1.0,0.1661226898431778,1.0,1.0,0.9393879771232604,1.0,-0.6721883416175842,0.2790183424949646,0.3931699693202972,0.1369340270757675,0.0,0.0,0.1311203241348266,24.083070755004883,25.0,-0.4422373175621032,-4188.2685546875,44.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,303.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.0925499573349952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108081340789794,0.1108123585581779,-4.225790689815767e-06,0.0,9.39264427870512e-05,0.0,0.0,4.296621322631836,0.0,0.0,0.0,0.2713650465011596,4.0,0.0,1.0
758040,292.9427795410156,297.1499938964844,293.1499938964844,0.0085458792746067,-560.3150024414062,301.222900390625,0.5582783818244934,0.050000000745058,0.0457563586533069,293.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5582783818244934,0.050000000745058,0.0481836460530757,293.0247497558594,297.1499938964844,293.1499938964844,0.0577671714127063,-1185.911865234375,304.1324768066406,0.726852297782898,0.107895903289318,0.0752904862165451,293.1024169921875,297.1499938964844,293.1499938964844,0.10762669891119,-2559.54052734375,304.1453857421875,0.8454807996749878,0.1709863692522049,0.1623374223709106,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5582783818244934,0.050000000745058,0.2285624742507934,291.1167907714844,291.1499938964844,273.1499938964844,270.6234741210937,284.9388732910156,293.2944030761719,291.11676025390625,1.0,0.1661226898431778,1.0,1.0,0.9393879771232604,1.0,-0.6721883416175842,0.2790183424949646,0.3931699693202972,0.1369340270757675,0.0,0.0,0.1311203241348266,24.083070755004883,25.0,-0.4422373175621032,-4188.2685546875,44.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,303.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.0925499573349952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108081340789794,0.1108123585581779,-4.225790689815767e-06,0.0,9.39264427870512e-05,0.0,0.0,4.296621322631836,0.0,0.0,0.0,0.2713650465011596,4.0,0.0,1.0
758100,292.9414978027344,297.1499938964844,293.1499938964844,0.0085985278710722,-562.5009765625,301.2623291015625,0.5584222674369812,0.050000000745058,0.0457554310560226,293.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5584222674369812,0.050000000745058,0.0481826700270175,293.0220031738281,297.1499938964844,293.1499938964844,0.059521161019802,-1209.291748046875,304.1324768066406,0.7313836216926575,0.1100212037563324,0.076774425804615,293.1025085449219,297.1499938964844,293.1499938964844,0.1080783903598785,-2568.1787109375,304.1454162597656,0.8465622663497925,0.1715702265501022,0.162884309887886,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5584222674369812,0.050000000745058,0.2285578548908233,291.11669921875,291.1499938964844,273.1499938964844,270.62335205078125,284.9307556152344,293.29229736328125,291.11669921875,1.0,0.1663499921560287,1.0,1.0,0.9392922520637512,1.0,-0.6746177077293396,0.2802584767341614,0.3943592011928558,0.1370343565940857,0.0,0.0,0.1333491802215576,24.07347679138184,25.0,-0.2551661729812622,-4209.111328125,45.05874633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,303.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.0930580198764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117737367749214,0.1117779687047004,-4.227325007377658e-06,0.0,9.444206079933792e-05,0.0,0.0,4.336421012878418,0.0,0.0,0.0,0.2715166509151459,4.0,0.0,1.0
758160,292.9400939941406,297.1499938964844,293.1499938964844,0.0086523089557886,-564.7166748046875,301.3023376464844,0.558561384677887,0.050000000745058,0.045754536986351,293.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.558561384677887,0.050000000745058,0.0481817312538623,293.0194702148437,297.1499938964844,293.1499938964844,0.0612621158361434,-1232.665283203125,304.1324768066406,0.7358586192131042,0.112144686281681,0.0782580599188804,293.1025695800781,297.1499938964844,293.1499938964844,0.1085363775491714,-2576.930908203125,304.1454162597656,0.8476521372795105,0.1721630990505218,0.1634391248226165,293.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.558561384677887,0.050000000745058,0.2285533845424652,291.1166687011719,291.1499938964844,273.1499938964844,270.6231994628906,284.9223022460937,293.2901611328125,291.1166687011719,1.0,0.166579470038414,1.0,1.0,0.939207136631012,1.0,-0.6770564913749695,0.2815161943435669,0.3955402970314026,0.1371052265167236,0.0,0.0,0.1355760395526886,24.064313888549805,25.0,-0.1276862025260925,-4230.23583984375,45.33773422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,303.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.0935784727334976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127468422055244,0.1127510666847229,-4.228877969580935e-06,0.0,9.497025166638196e-05,0.0,0.0,4.376585483551025,0.0,0.0,0.0,0.2716697454452514,4.0,0.0,1.0
758220,292.9369506835937,297.1499938964844,293.1499938964844,0.0087633151561021,-569.2367553710938,301.3840026855469,0.5588234663009644,0.050000000745058,0.0457528531551361,293.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5588234663009644,0.050000000745058,0.0481799580156803,293.0149841308594,297.1499938964844,293.1499938964844,0.0646928697824478,-1279.21484375,304.1325988769531,0.7446963787078857,0.1163654774427414,0.0812126472592353,293.1025085449219,297.1499938964844,293.1499938964844,0.1094722151756286,-2594.794677734375,304.1453857421875,0.8498550653457642,0.1733729839324951,0.1645727455615997,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5588234663009644,0.050000000745058,0.2285449802875518,291.1166381835937,291.1499938964844,273.1499938964844,270.6228332519531,284.9044189453125,293.285888671875,291.1166687011719,1.0,0.1670442670583725,1.0,1.0,0.939036786556244,1.0,-0.6819485425949097,0.284072995185852,0.3978755176067352,0.1371702253818512,0.0,0.0,0.1400258988142013,24.04765892028809,25.0,0.0273236893117427,-4273.32568359375,45.903282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,303.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.0946507081389427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147163063287735,0.1147205382585525,-4.232036189932842e-06,0.0,9.60584366112016e-05,0.0,0.0,4.458043575286865,0.0,0.0,0.0,0.2719804048538208,4.0,0.0,1.0
758280,292.9369506835937,297.1499938964844,293.1499938964844,0.0087633151561021,-569.2367553710938,301.3840026855469,0.5588234663009644,0.050000000745058,0.0457528531551361,293.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5588234663009644,0.050000000745058,0.0481799580156803,293.0149841308594,297.1499938964844,293.1499938964844,0.0646928697824478,-1279.21484375,304.1325988769531,0.7446963787078857,0.1163654774427414,0.0812126472592353,293.1025085449219,297.1499938964844,293.1499938964844,0.1094722151756286,-2594.794677734375,304.1453857421875,0.8498550653457642,0.1733729839324951,0.1645727455615997,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5588234663009644,0.050000000745058,0.2285449802875518,291.1166381835937,291.1499938964844,273.1499938964844,270.6228332519531,284.9044189453125,293.285888671875,291.1166687011719,1.0,0.1670442670583725,1.0,1.0,0.939036786556244,1.0,-0.6819485425949097,0.284072995185852,0.3978755176067352,0.1371702253818512,0.0,0.0,0.1400258988142013,24.04765892028809,25.0,0.0273236893117427,-4273.32568359375,45.903282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,303.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.0946507081389427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147163063287735,0.1147205382585525,-4.232036189932842e-06,0.0,9.60584366112016e-05,0.0,0.0,4.458043575286865,0.0,0.0,0.0,0.2719804048538208,4.0,0.0,1.0
758340,292.9334716796875,297.1499938964844,293.1499938964844,0.0088788177818059,-573.8639526367188,301.4677429199219,0.5590581297874451,0.050000000745058,0.0457513518631458,293.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5590581297874451,0.050000000745058,0.0481783747673034,293.0113830566406,297.1499938964844,293.1499938964844,0.0680321976542472,-1325.130615234375,304.1328430175781,0.7533824443817139,0.1205197796225547,0.0841271132230758,293.10235595703125,297.1499938964844,293.1499938964844,0.1104295626282692,-2613.036865234375,304.14532470703125,0.8520716428756714,0.1746077537536621,0.1657323837280273,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5590581297874451,0.050000000745058,0.2285374701023101,291.1167297363281,291.1499938964844,273.1499938964844,270.6224365234375,284.8856811523437,293.28155517578125,291.1167907714844,1.0,0.1675155758857727,1.0,1.0,0.9388664960861206,1.0,-0.686825156211853,0.286657840013504,0.4001672863960266,0.1371529251337051,0.0,0.0,0.1444550603628158,24.03435134887696,25.0,0.2498042434453964,-4317.3974609375,46.47615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.0957567766308784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167132854461669,0.116717517375946,-4.235264441376785e-06,0.0,9.71809568000026e-05,0.0,0.0,4.540878772735596,0.0,0.0,0.0,0.2722965180873871,4.0,0.0,1.0
758400,292.9334716796875,297.1499938964844,293.1499938964844,0.0088788177818059,-573.8639526367188,301.4677429199219,0.5590581297874451,0.050000000745058,0.0457513518631458,293.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5590581297874451,0.050000000745058,0.0481783747673034,293.0113830566406,297.1499938964844,293.1499938964844,0.0680321976542472,-1325.130615234375,304.1328430175781,0.7533824443817139,0.1205197796225547,0.0841271132230758,293.10235595703125,297.1499938964844,293.1499938964844,0.1104295626282692,-2613.036865234375,304.14532470703125,0.8520716428756714,0.1746077537536621,0.1657323837280273,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5590581297874451,0.050000000745058,0.2285374701023101,291.1167297363281,291.1499938964844,273.1499938964844,270.6224365234375,284.8856811523437,293.28155517578125,291.1167907714844,1.0,0.1675155758857727,1.0,1.0,0.9388664960861206,1.0,-0.686825156211853,0.286657840013504,0.4001672863960266,0.1371529251337051,0.0,0.0,0.1444550603628158,24.03435134887696,25.0,0.2498042434453964,-4317.3974609375,46.47615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.0957567766308784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167132854461669,0.116717517375946,-4.235264441376785e-06,0.0,9.71809568000026e-05,0.0,0.0,4.540878772735596,0.0,0.0,0.0,0.2722965180873871,4.0,0.0,1.0
