time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758460,292.9297790527344,297.1499938964844,293.1499938964844,0.0089985840022563,-578.5783081054688,301.5533447265625,0.5592622756958008,0.050000000745058,0.045750044286251,293.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5592622756958008,0.050000000745058,0.0481770001351833,293.0086669921875,297.1499938964844,293.1499938964844,0.0712614730000495,-1370.0667724609375,304.1331787109375,0.7618700861930847,0.1245814934372901,0.0869806855916976,293.1021423339844,297.1499938964844,293.1499938964844,0.1114000305533409,-2631.490234375,304.145263671875,0.8542827367782593,0.1758584231138229,0.1669093072414398,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5592622756958008,0.050000000745058,0.2285309433937072,291.1171264648437,291.1499938964844,273.1499938964844,270.6219482421875,284.8666381835937,293.27716064453125,291.11724853515625,1.0,0.167991355061531,1.0,1.0,0.9387171864509584,1.0,-0.6916511654853821,0.2892380058765411,0.4024131894111633,0.1370836347341537,0.0,0.0,0.1488150954246521,24.025209426879883,25.0,0.6674903035163879,-4362.0361328125,47.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,304.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.0968862995505333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187195628881454,0.1187238022685051,-4.238546807755483e-06,0.0,9.83272766461596e-05,0.0,0.0,4.624358654022217,0.0,0.0,0.0,0.272615522146225,4.0,0.0,1.0
758520,292.9297790527344,297.1499938964844,293.1499938964844,0.0089985840022563,-578.5783081054688,301.5533447265625,0.5592622756958008,0.050000000745058,0.045750044286251,293.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5592622756958008,0.050000000745058,0.0481770001351833,293.0086669921875,297.1499938964844,293.1499938964844,0.0712614730000495,-1370.0667724609375,304.1331787109375,0.7618700861930847,0.1245814934372901,0.0869806855916976,293.1021423339844,297.1499938964844,293.1499938964844,0.1114000305533409,-2631.490234375,304.145263671875,0.8542827367782593,0.1758584231138229,0.1669093072414398,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5592622756958008,0.050000000745058,0.2285309433937072,291.1171264648437,291.1499938964844,273.1499938964844,270.6219482421875,284.8666381835937,293.27716064453125,291.11724853515625,1.0,0.167991355061531,1.0,1.0,0.9387171864509584,1.0,-0.6916511654853821,0.2892380058765411,0.4024131894111633,0.1370836347341537,0.0,0.0,0.1488150954246521,24.025209426879883,25.0,0.6674903035163879,-4362.0361328125,47.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,304.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.0968862995505333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187195628881454,0.1187238022685051,-4.238546807755483e-06,0.0,9.83272766461596e-05,0.0,0.0,4.624358654022217,0.0,0.0,0.0,0.272615522146225,4.0,0.0,1.0
758580,292.9259948730469,297.1499938964844,293.1499938964844,0.0091223306953907,-583.3594360351562,301.6405639648437,0.5594383478164673,0.050000000745058,0.0457489192485809,293.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5594383478164673,0.050000000745058,0.0481758154928684,293.0068359375,297.1499938964844,293.1499938964844,0.0743752345442771,-1413.845947265625,304.13360595703125,0.7701116800308228,0.1285392642021179,0.0897631347179412,293.1018981933594,297.1499938964844,293.1499938964844,0.1123766750097274,-2650.018310546875,304.14520263671875,0.8564785718917847,0.1771180033683776,0.1680963039398193,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5594383478164673,0.050000000745058,0.2285253256559372,291.117919921875,291.1499938964844,273.1499938964844,270.6214294433594,284.84783935546875,293.27276611328125,291.1181030273437,1.0,0.1684694737195968,1.0,1.0,0.9385678172111512,1.0,-0.6964053511619568,0.2917863130569458,0.404619038105011,0.1370007693767547,0.0,0.0,0.1530419737100601,24.02029609680176,25.0,1.2280973196029663,-4406.6572265625,47.631492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,304.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0980277732014656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120705559849739,0.1207098066806793,-4.241840997565305e-06,0.0,9.948572551365942e-05,0.0,0.0,4.707263469696045,0.0,0.0,0.0,0.2729329466819763,4.0,0.0,1.0
758640,292.9259948730469,297.1499938964844,293.1499938964844,0.0091223306953907,-583.3594360351562,301.6405639648437,0.5594383478164673,0.050000000745058,0.0457489192485809,293.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5594383478164673,0.050000000745058,0.0481758154928684,293.0068359375,297.1499938964844,293.1499938964844,0.0743752345442771,-1413.845947265625,304.13360595703125,0.7701116800308228,0.1285392642021179,0.0897631347179412,293.1018981933594,297.1499938964844,293.1499938964844,0.1123766750097274,-2650.018310546875,304.14520263671875,0.8564785718917847,0.1771180033683776,0.1680963039398193,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5594383478164673,0.050000000745058,0.2285253256559372,291.117919921875,291.1499938964844,273.1499938964844,270.6214294433594,284.84783935546875,293.27276611328125,291.1181030273437,1.0,0.1684694737195968,1.0,1.0,0.9385678172111512,1.0,-0.6964053511619568,0.2917863130569458,0.404619038105011,0.1370007693767547,0.0,0.0,0.1530419737100601,24.02029609680176,25.0,1.2280973196029663,-4406.6572265625,47.631492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,304.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0980277732014656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120705559849739,0.1207098066806793,-4.241840997565305e-06,0.0,9.948572551365942e-05,0.0,0.0,4.707263469696045,0.0,0.0,0.0,0.2729329466819763,4.0,0.0,1.0
758700,292.9241027832031,297.1499938964844,293.1499938964844,0.0091856690123677,-585.7715454101562,301.6847229003906,0.5595176815986633,0.050000000745058,0.0457484126091003,293.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5595176815986633,0.050000000745058,0.0481752790510654,293.0061950683594,297.1499938964844,293.1499938964844,0.0758893266320228,-1435.278564453125,304.1338195800781,0.7741289734840393,0.1304780691862106,0.0911264568567276,293.101806640625,297.1499938964844,293.1499938964844,0.1128658577799797,-2659.281982421875,304.14520263671875,0.8575701117515564,0.1777495592832565,0.168691948056221,293.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5595176815986633,0.050000000745058,0.2285227924585342,291.11846923828125,291.1499938964844,273.1499938964844,270.62115478515625,284.83868408203125,293.27056884765625,291.11871337890625,1.0,0.1687088161706924,1.0,1.0,0.9384931921958924,1.0,-0.6987520456314087,0.2930411696434021,0.4057108759880066,0.1369671076536178,0.0,0.0,0.155085876584053,24.019311904907227,25.0,1.5279990434646606,-4428.77001953125,47.92065048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,304.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0985991135239601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216808706521987,0.1216851100325584,-4.243477633281145e-06,0.0,0.0001000655684038,0.0,0.0,4.748078346252441,0.0,0.0,0.0,0.2730894386768341,4.0,0.0,1.0
758760,292.92218017578125,297.1499938964844,293.1499938964844,0.0092499954625964,-588.1976318359375,301.729248046875,0.5595922470092773,0.050000000745058,0.0457479357719421,293.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5595922470092773,0.050000000745058,0.0481747798621654,293.0057373046875,297.1499938964844,293.1499938964844,0.0773757249116897,-1456.40234375,304.1340637207031,0.7780728340148926,0.1323901861906051,0.0924709662795066,293.1016845703125,297.1499938964844,293.1499938964844,0.1133550703525543,-2668.53564453125,304.1451721191406,0.8586574196815491,0.1783817261457443,0.1692883521318435,293.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5595922470092773,0.050000000745058,0.2285204082727432,291.119140625,291.1499938964844,273.1499938964844,270.620849609375,284.8298034667969,293.2684020996094,291.1194152832031,1.0,0.1689480543136596,1.0,1.0,0.9384280443191528,1.0,-0.7010772824287415,0.2942792475223541,0.4067980647087097,0.1369453221559524,0.0,0.0,0.1570733785629272,24.01923370361328,25.0,1.8253774642944336,-4450.64892578125,48.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,304.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.578125,18000.0,0.0,0.0,0.0991686582565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226388588547706,0.1226431056857109,-4.245097443345003e-06,0.0,0.0001006435777526,0.0,0.0,4.788235187530518,0.0,0.0,0.0,0.2732435762882232,4.0,0.0,1.0
758820,292.9183959960937,297.1499938964844,293.1499938964844,0.0093815578147768,-593.0868530273438,301.8192443847656,0.5597319006919861,0.050000000745058,0.0457470417022705,293.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5597319006919861,0.050000000745058,0.0481738373637199,293.0052795410156,297.1499938964844,293.1499938964844,0.0802720636129379,-1497.7742919921875,304.1345520019531,0.7857409119606018,0.1361390650272369,0.0951066836714744,293.1015014648437,297.1499938964844,293.1499938964844,0.1143327206373214,-2686.99609375,304.1451721191406,0.8608226180076599,0.1796463727951049,0.1704820394515991,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5597319006919861,0.050000000745058,0.2285159528255462,291.12078857421875,291.1499938964844,273.1499938964844,270.6202392578125,284.8131103515625,293.2640991210937,291.1211242675781,1.0,0.1694255173206329,1.0,1.0,0.9382978677749634,1.0,-0.7056654691696167,0.2966982126235962,0.4089672565460205,0.1369585543870926,0.0,0.0,0.1608605682849884,24.021373748779297,25.0,2.367229700088501,-4493.47998046875,48.78605270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,304.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1002956479787826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244907677173614,0.1244950145483017,-4.248263849149225e-06,0.0,0.0001017873364617,0.0,0.0,4.866050720214844,0.0,0.0,0.0,0.2735427320003509,4.0,0.0,1.0
758880,292.9183959960937,297.1499938964844,293.1499938964844,0.0093815578147768,-593.0868530273438,301.8192443847656,0.5597319006919861,0.050000000745058,0.0457470417022705,293.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5597319006919861,0.050000000745058,0.0481738373637199,293.0052795410156,297.1499938964844,293.1499938964844,0.0802720636129379,-1497.7742919921875,304.1345520019531,0.7857409119606018,0.1361390650272369,0.0951066836714744,293.1015014648437,297.1499938964844,293.1499938964844,0.1143327206373214,-2686.99609375,304.1451721191406,0.8608226180076599,0.1796463727951049,0.1704820394515991,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5597319006919861,0.050000000745058,0.2285159528255462,291.12078857421875,291.1499938964844,273.1499938964844,270.6202392578125,284.8131103515625,293.2640991210937,291.1211242675781,1.0,0.1694255173206329,1.0,1.0,0.9382978677749634,1.0,-0.7056654691696167,0.2966982126235962,0.4089672565460205,0.1369585543870926,0.0,0.0,0.1608605682849884,24.021373748779297,25.0,2.367229700088501,-4493.47998046875,48.78605270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,304.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1002956479787826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244907677173614,0.1244950145483017,-4.248263849149225e-06,0.0,0.0001017873364617,0.0,0.0,4.866050720214844,0.0,0.0,0.0,0.2735427320003509,4.0,0.0,1.0
758940,292.9146423339844,297.1499938964844,293.1499938964844,0.0095170903950929,-598.025146484375,301.91046142578125,0.5598636865615845,0.050000000745058,0.045746199786663,293.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5598636865615845,0.050000000745058,0.0481729507446289,293.00537109375,297.1499938964844,293.1499938964844,0.0830722898244857,-1537.9954833984375,304.1350402832031,0.7931063175201416,0.1397878676652908,0.0976721718907356,293.101318359375,297.1499938964844,293.1499938964844,0.1153084114193916,-2705.379150390625,304.1451416015625,0.8629780411720276,0.1809098273515701,0.1716750711202621,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5598636865615845,0.050000000745058,0.2285117357969284,291.1227111816406,291.1499938964844,273.1499938964844,270.6195373535156,284.798095703125,293.25982666015625,291.12310791015625,1.0,0.1699006110429763,1.0,1.0,0.938167691230774,1.0,-0.7101690173149109,0.2990294098854065,0.411139577627182,0.1370730102062225,0.0,0.0,0.1643663495779037,24.02617073059082,25.0,2.783398628234864,-4534.7060546875,49.360145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1013950854539871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262365579605102,0.1262408196926117,-4.25129292125348e-06,0.0,0.0001029031191137,0.0,0.0,4.939640522003174,0.0,0.0,0.0,0.2738262414932251,4.0,0.0,1.0
759000,292.9146423339844,297.1499938964844,293.1499938964844,0.0095170903950929,-598.025146484375,301.91046142578125,0.5598636865615845,0.050000000745058,0.045746199786663,293.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5598636865615845,0.050000000745058,0.0481729507446289,293.00537109375,297.1499938964844,293.1499938964844,0.0830722898244857,-1537.9954833984375,304.1350402832031,0.7931063175201416,0.1397878676652908,0.0976721718907356,293.101318359375,297.1499938964844,293.1499938964844,0.1153084114193916,-2705.379150390625,304.1451416015625,0.8629780411720276,0.1809098273515701,0.1716750711202621,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5598636865615845,0.050000000745058,0.2285117357969284,291.1227111816406,291.1499938964844,273.1499938964844,270.6195373535156,284.798095703125,293.25982666015625,291.12310791015625,1.0,0.1699006110429763,1.0,1.0,0.938167691230774,1.0,-0.7101690173149109,0.2990294098854065,0.411139577627182,0.1370730102062225,0.0,0.0,0.1643663495779037,24.02617073059082,25.0,2.783398628234864,-4534.7060546875,49.360145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1013950854539871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262365579605102,0.1262408196926117,-4.25129292125348e-06,0.0,0.0001029031191137,0.0,0.0,4.939640522003174,0.0,0.0,0.0,0.2738262414932251,4.0,0.0,1.0
759060,292.9109802246094,297.1499938964844,293.1499938964844,0.0096567682921886,-603.0152587890625,302.0028076171875,0.5599912405014038,0.050000000745058,0.0457453839480876,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5599912405014038,0.050000000745058,0.0481720939278602,293.0059814453125,297.1499938964844,293.1499938964844,0.0857795625925064,-1577.03759765625,304.135498046875,0.8001508116722107,0.1433306187391281,0.1001648902893066,293.1011962890625,297.1499938964844,293.1499938964844,0.1162819266319274,-2723.683349609375,304.1451416015625,0.8651251196861267,0.1821706295013427,0.1728659123182296,293.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5599912405014038,0.050000000745058,0.2285076677799224,291.1248779296875,291.1499938964844,273.1499938964844,270.61883544921875,284.7850036621094,293.2556457519531,291.1252746582031,1.0,0.170372188091278,1.0,1.0,0.9380504488945008,1.0,-0.7145828604698181,0.301260769367218,0.4133220911026001,0.1373098045587539,0.0,0.0,0.1675708442926406,24.033355712890625,25.0,3.0352582931518555,-4573.99462890625,49.93063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778381347656,304.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.102453127503395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278586685657501,0.1278629302978515,-4.25414509663824e-06,0.0,0.0001039769049384,0.0,0.0,5.008220672607422,0.0,0.0,0.0,0.274090975522995,4.0,0.0,1.0
759120,292.9109802246094,297.1499938964844,293.1499938964844,0.0096567682921886,-603.0152587890625,302.0028076171875,0.5599912405014038,0.050000000745058,0.0457453839480876,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5599912405014038,0.050000000745058,0.0481720939278602,293.0059814453125,297.1499938964844,293.1499938964844,0.0857795625925064,-1577.03759765625,304.135498046875,0.8001508116722107,0.1433306187391281,0.1001648902893066,293.1011962890625,297.1499938964844,293.1499938964844,0.1162819266319274,-2723.683349609375,304.1451416015625,0.8651251196861267,0.1821706295013427,0.1728659123182296,293.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5599912405014038,0.050000000745058,0.2285076677799224,291.1248779296875,291.1499938964844,273.1499938964844,270.61883544921875,284.7850036621094,293.2556457519531,291.1252746582031,1.0,0.170372188091278,1.0,1.0,0.9380504488945008,1.0,-0.7145828604698181,0.301260769367218,0.4133220911026001,0.1373098045587539,0.0,0.0,0.1675708442926406,24.033355712890625,25.0,3.0352582931518555,-4573.99462890625,49.93063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778381347656,304.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.102453127503395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278586685657501,0.1278629302978515,-4.25414509663824e-06,0.0,0.0001039769049384,0.0,0.0,5.008220672607422,0.0,0.0,0.0,0.274090975522995,4.0,0.0,1.0
759180,292.9073486328125,297.1499938964844,293.1499938964844,0.0098007414489984,-608.0584106445312,302.0962219238281,0.5601159334182739,0.050000000745058,0.0457445867359638,293.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5601159334182739,0.050000000745058,0.0481712520122528,293.007080078125,297.1499938964844,293.1499938964844,0.088390827178955,-1614.7899169921875,304.135986328125,0.8068392872810364,0.1467554122209549,0.1025769785046577,293.10107421875,297.1499938964844,293.1499938964844,0.1172533109784126,-2741.912109375,304.1451416015625,0.8672631978988647,0.183427631855011,0.1740533858537674,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5601159334182739,0.050000000745058,0.2285036891698837,291.1271057128906,291.1499938964844,273.1499938964844,270.6180725097656,284.7740173339844,293.2515563964844,291.12750244140625,1.0,0.1708389967679977,1.0,1.0,0.9379332065582277,1.0,-0.7188959717750549,0.3033802211284637,0.4155157506465912,0.1376853585243225,0.0,0.0,0.170464813709259,24.042932510375977,25.0,3.133995771408081,-4611.0927734375,50.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,304.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1034559309482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293453425168991,0.1293496042490005,-4.2567903619783465e-06,0.0,0.0001049946149578,0.0,0.0,5.071249961853027,0.0,0.0,0.0,0.2743347287178039,4.0,0.0,1.0
759240,292.9073486328125,297.1499938964844,293.1499938964844,0.0098007414489984,-608.0584106445312,302.0962219238281,0.5601159334182739,0.050000000745058,0.0457445867359638,293.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5601159334182739,0.050000000745058,0.0481712520122528,293.007080078125,297.1499938964844,293.1499938964844,0.088390827178955,-1614.7899169921875,304.135986328125,0.8068392872810364,0.1467554122209549,0.1025769785046577,293.10107421875,297.1499938964844,293.1499938964844,0.1172533109784126,-2741.912109375,304.1451416015625,0.8672631978988647,0.183427631855011,0.1740533858537674,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5601159334182739,0.050000000745058,0.2285036891698837,291.1271057128906,291.1499938964844,273.1499938964844,270.6180725097656,284.7740173339844,293.2515563964844,291.12750244140625,1.0,0.1708389967679977,1.0,1.0,0.9379332065582277,1.0,-0.7188959717750549,0.3033802211284637,0.4155157506465912,0.1376853585243225,0.0,0.0,0.170464813709259,24.042932510375977,25.0,3.133995771408081,-4611.0927734375,50.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,304.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1034559309482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293453425168991,0.1293496042490005,-4.2567903619783465e-06,0.0,0.0001049946149578,0.0,0.0,5.071249961853027,0.0,0.0,0.0,0.2743347287178039,4.0,0.0,1.0
759300,292.90557861328125,297.1499938964844,293.1499938964844,0.0098743988201022,-610.6004028320312,302.143310546875,0.560177743434906,0.050000000745058,0.0457441918551921,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.560177743434906,0.050000000745058,0.0481708385050296,293.0078125,297.1499938964844,293.1499938964844,0.089659996330738,-1633.156982421875,304.13623046875,0.8099796772003174,0.1484206020832061,0.1037509813904762,293.1010437011719,297.1499938964844,293.1499938964844,0.1177382171154022,-2750.9990234375,304.1451416015625,0.8683289885520935,0.1840544492006302,0.1746456325054168,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.560177743434906,0.050000000745058,0.2285017073154449,291.12823486328125,291.1499938964844,273.1499938964844,270.61767578125,284.76934814453125,293.24951171875,291.1286315917969,1.0,0.1710703074932098,1.0,1.0,0.9378746151924132,1.0,-0.7210123538970947,0.3043946921825409,0.4166176915168762,0.1379301697015762,0.0,0.0,0.1717994511127472,24.048599243164062,25.0,3.151380777359009,-4628.79541015625,50.77617263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,304.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1039336174726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300381869077682,0.1300424486398697,-4.258032731740968e-06,0.0,0.0001054794120136,0.0,0.0,5.100680828094482,0.0,0.0,0.0,0.2744486927986145,4.0,0.0,1.0
759360,292.9038391113281,297.1499938964844,293.1499938964844,0.0099491896107792,-613.1555786132812,302.1906433105469,0.5602391958236694,0.050000000745058,0.0457438006997108,293.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5602391958236694,0.050000000745058,0.0481704249978065,293.0086669921875,297.1499938964844,293.1499938964844,0.0909039974212646,-1651.1632080078125,304.136474609375,0.8129702806472778,0.1500521451234817,0.1049022078514099,293.1010131835937,297.1499938964844,293.1499938964844,0.1182224974036216,-2760.06591796875,304.1451416015625,0.8693923950195312,0.1846800446510315,0.1752367317676544,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5602391958236694,0.050000000745058,0.2284997552633285,291.1293640136719,291.1499938964844,273.1499938964844,270.6172790527344,284.7652893066406,293.2475280761719,291.1297607421875,1.0,0.1713000386953354,1.0,1.0,0.9378198385238647,1.0,-0.7231001257896423,0.3053769767284393,0.4177231192588806,0.1382151246070861,0.0,0.0,0.1730602979660034,24.054874420166016,25.0,3.163520812988281,-4645.91259765625,51.054595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,304.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73828125,18000.0,0.0,0.0,0.1043942347168922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306972652673721,0.1307015269994735,-4.2592214413161855e-06,0.0,0.0001059468777384,0.0,0.0,5.1287126541137695,0.0,0.0,0.0,0.2745573222637176,4.0,0.0,1.0
759420,292.900390625,297.1499938964844,293.1499938964844,0.0101022357121109,-618.3043212890625,302.2859802246094,0.5603606700897217,0.050000000745058,0.0457430221140384,293.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5603606700897217,0.050000000745058,0.0481696054339408,293.01080322265625,297.1499938964844,293.1499938964844,0.0933096259832382,-1685.969482421875,304.136962890625,0.8185656666755676,0.1532033681869506,0.1071284636855125,293.1009826660156,297.1499938964844,293.1499938964844,0.1191888377070427,-2778.133544921875,304.1451416015625,0.8715104460716248,0.1859270632266998,0.1764151155948639,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5603606700897217,0.050000000745058,0.2284958660602569,291.13165283203125,291.1499938964844,273.1499938964844,270.6164245605469,284.75897216796875,293.2435607910156,291.1320495605469,1.0,0.1717539727687835,1.0,1.0,0.9377102851867676,1.0,-0.7271795868873596,0.3072379529476166,0.419941633939743,0.1389108896255493,0.0,0.0,0.1753517985343933,24.06938743591309,25.0,3.1674044132232666,-4678.2265625,51.604637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,304.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1052582487463951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319074928760528,0.1319117546081543,-4.261425146978581e-06,0.0,0.0001068237470462,0.0,0.0,5.180280208587647,0.0,0.0,0.0,0.2747574150562286,4.0,0.0,1.0
759480,292.900390625,297.1499938964844,293.1499938964844,0.0101022357121109,-618.3043212890625,302.2859802246094,0.5603606700897217,0.050000000745058,0.0457430221140384,293.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5603606700897217,0.050000000745058,0.0481696054339408,293.01080322265625,297.1499938964844,293.1499938964844,0.0933096259832382,-1685.969482421875,304.136962890625,0.8185656666755676,0.1532033681869506,0.1071284636855125,293.1009826660156,297.1499938964844,293.1499938964844,0.1191888377070427,-2778.133544921875,304.1451416015625,0.8715104460716248,0.1859270632266998,0.1764151155948639,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5603606700897217,0.050000000745058,0.2284958660602569,291.13165283203125,291.1499938964844,273.1499938964844,270.6164245605469,284.75897216796875,293.2435607910156,291.1320495605469,1.0,0.1717539727687835,1.0,1.0,0.9377102851867676,1.0,-0.7271795868873596,0.3072379529476166,0.419941633939743,0.1389108896255493,0.0,0.0,0.1753517985343933,24.06938743591309,25.0,3.1674044132232666,-4678.2265625,51.604637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,304.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1052582487463951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319074928760528,0.1319117546081543,-4.261425146978581e-06,0.0,0.0001068237470462,0.0,0.0,5.180280208587647,0.0,0.0,0.0,0.2747574150562286,4.0,0.0,1.0
759540,292.89703369140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.3822631835937,0.5604797601699829,0.0,0.0457422584295272,293.5248107910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5604797601699829,0.0,0.0481688007712364,293.0134582519531,303.1499938964844,293.1499938964844,0.0,-0.0,304.1374816894531,0.823723316192627,0.0,0.1092433258891105,293.1010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,304.1451721191406,0.8736143112182617,0.0,0.1775874346494674,293.2392883300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5604797601699829,0.0,0.2284920662641525,291.1339111328125,297.1499938964844,273.1499938964844,270.6155700683594,284.75518798828125,293.2396850585937,291.1343078613281,0.0,0.0,1.0,1.0,0.9376007914543152,1.0,-0.7311182618141174,0.3089501559734344,0.422168105840683,0.1397842764854431,0.0,0.0,0.0,24.08667755126953,60.0,3.1613123416900635,-4707.8251953125,52.14385223388672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,304.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132971316576004,0.1329755783081054,-4.263388291292358e-06,0.0,0.0,0.0,0.0,5.2257161140441895,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,292.89703369140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.3822631835937,0.5604797601699829,0.0,0.0457422584295272,293.5248107910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5604797601699829,0.0,0.0481688007712364,293.0134582519531,303.1499938964844,293.1499938964844,0.0,-0.0,304.1374816894531,0.823723316192627,0.0,0.1092433258891105,293.1010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,304.1451721191406,0.8736143112182617,0.0,0.1775874346494674,293.2392883300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5604797601699829,0.0,0.2284920662641525,291.1339111328125,297.1499938964844,273.1499938964844,270.6155700683594,284.75518798828125,293.2396850585937,291.1343078613281,0.0,0.0,1.0,1.0,0.9376007914543152,1.0,-0.7311182618141174,0.3089501559734344,0.422168105840683,0.1397842764854431,0.0,0.0,0.0,24.08667755126953,60.0,3.1613123416900635,-4707.8251953125,52.14385223388672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,304.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132971316576004,0.1329755783081054,-4.263388291292358e-06,0.0,0.0,0.0,0.0,5.2257161140441895,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.759521484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.1658935546875,0.0,0.0,0.0002627602079883,293.407958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0002766991383396,292.6437683105469,303.1499938964844,293.1499938964844,0.0,-0.0,295.487060546875,0.0,0.0,0.0004737747076433,292.78302001953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.0,0.0,0.0007491108262911,293.2215881347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0013125415425747,291.1410217285156,297.1499938964844,273.15399169921875,270.6177978515625,282.4218139648437,287.3681640625,291.1373596191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9625604748725892,1.0,-0.0036904900334775,0.0112274345010519,-0.0075369449332356,-0.0241376999765634,0.0,0.0,0.0,-0.0215514227747917,60.0,-117.12908935546876,-0.0,-9.283536996917974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710802284389133e-18,1.1740811363036793e-18,-3.0009329063663906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.759521484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.1658935546875,0.0,0.0,0.0002627602079883,293.407958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0002766991383396,292.6437683105469,303.1499938964844,293.1499938964844,0.0,-0.0,295.487060546875,0.0,0.0,0.0004737747076433,292.78302001953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.0,0.0,0.0007491108262911,293.2215881347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0013125415425747,291.1410217285156,297.1499938964844,273.15399169921875,270.6177978515625,282.4218139648437,287.3681640625,291.1373596191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9625604748725892,1.0,-0.0036904900334775,0.0112274345010519,-0.0075369449332356,-0.0241376999765634,0.0,0.0,0.0,-0.0215514227747917,60.0,-117.12908935546876,-0.0,-9.283536996917974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710802284389133e-18,1.1740811363036793e-18,-3.0009329063663906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.7120666503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.1078796386719,0.0,0.0,0.0001050789287546,293.3674621582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001106531708501,292.534423828125,303.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.0,0.0,8.974754018709064e-05,292.6843566894531,303.1499938964844,293.1499938964844,0.0,-0.0,295.1714172363281,0.0,0.0,0.000124714380945,293.20074462890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0005248910165391,291.1411437988281,297.1499938964844,273.1588439941406,270.62115478515625,282.27423095703125,283.7010192871094,291.1355285644531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.975040316581726,1.0,-0.0011461221147328,0.0057706981897354,-0.0046245758421719,-0.0293832272291183,0.0,0.0,0.0,-0.0100665874779224,60.0,-58.58160400390625,-0.0,-8.956516950320292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3349433313054295e-20,1.6954848646882986e-20,-3.605415737725473e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.6753845214844,303.1499938964844,293.1499938964844,0.0,-0.0,297.0676574707031,0.0,0.0,0.0001003513752948,293.3353881835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001056748296832,292.4606628417969,303.1499938964844,293.1499938964844,0.0,-0.0,295.3881530761719,0.0,0.0,7.824959175195545e-05,292.6114196777344,303.1499938964844,293.1499938964844,0.0,-0.0,295.143310546875,0.0,0.0,0.0001060228387359,293.17596435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0005012758774682,291.1412048339844,297.1499938964844,273.16552734375,270.6259460449219,282.1859741210937,280.9336242675781,291.1343688964844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.987520158290863,1.0,-0.0010699320118874,0.0014563067816197,-0.0003863747988361,-0.0337454415857791,0.0,0.0,0.0,-0.011164927855134,60.0,-29.825868606567383,-0.0,-7.804950996614934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.071437873214077e-21,-7.694035007946192e-21,2.6225973366805066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.645263671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.0282287597656,0.0,0.0,0.0001002445278572,293.30914306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001055623142747,292.4093322753906,303.1499938964844,293.1499938964844,0.0,-0.0,295.3598937988281,0.0,0.0,7.79728579800576e-05,292.55596923828125,303.1499938964844,293.1499938964844,0.0,-0.0,295.1166687011719,0.0,0.0,0.000105570834421,293.1503601074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0005007421714253,291.1412658691406,297.1499938964844,273.1739807128906,270.632080078125,282.10028076171875,278.8909912109375,291.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681608691811,6.556722809136772e-08,0.0010680953273549,-0.035264253616333,0.0,0.0,0.0,-0.0116682285442948,60.0,-19.178260803222656,-0.0,-7.77902471327252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94123649440332e-21,7.545753997416825e-21,-2.6045179069102893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.6192932128906,303.1499938964844,293.1499938964844,0.0,-0.0,296.98907470703125,0.0,0.0,0.0001002620629151,293.2870788574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001055807806551,292.37176513671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3318176269531,0.0,0.0,7.798188016749918e-05,292.5125427246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.0902404785156,0.0,0.0,0.0001055812099366,293.12567138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.000500829773955,291.1413269042969,297.1499938964844,273.1841125488281,270.6395263671875,282.0155334472656,277.3858947753906,291.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.38539082428224e-08,0.0010683087166398,-0.0353303961455822,0.0,0.0,0.0,-0.0116804651916027,60.0,-15.315250396728516,-0.0,-7.78152013936051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384790910625475e-21,7.542732041682879e-21,-2.6042535564655058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.57598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9114990234375,0.0,0.0,0.0001003024663077,293.2516784667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001056233304552,292.3192749023437,303.1499938964844,293.1499938964844,0.0,-0.0,295.2762756347656,0.0,0.0,7.801318861311302e-05,292.44879150390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.03790283203125,0.0,0.0,0.0001056235560099,293.0819702148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0005010315799154,291.1414489746094,297.1499938964844,273.2091064453125,270.6581726074219,281.84869384765625,275.4652404785156,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.393896102905272,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.57598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9114990234375,0.0,0.0,0.0001003024663077,293.2516784667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001056233304552,292.3192749023437,303.1499938964844,293.1499938964844,0.0,-0.0,295.2762756347656,0.0,0.0,7.801318861311302e-05,292.44879150390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.03790283203125,0.0,0.0,0.0001056235560099,293.0819702148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0005010315799154,291.1414489746094,297.1499938964844,273.2091064453125,270.6581726074219,281.84869384765625,275.4652404785156,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.393896102905272,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.5412292480469,303.1499938964844,293.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,0.0001003426950774,293.2241516113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001056656838045,292.2829284667969,303.1499938964844,293.1499938964844,0.0,-0.0,295.2214050292969,0.0,0.0,7.8044475230854e-05,292.4039306640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9862060546875,0.0,0.0,0.0001056659093592,293.0466613769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005012325127609,291.1415710449219,297.1499938964844,273.2399597167969,270.6813659667969,281.6854858398437,274.4353942871094,291.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.126567840576172,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.5412292480469,303.1499938964844,293.1499938964844,0.0,-0.0,296.8349304199219,0.0,0.0,0.0001003426950774,293.2241516113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001056656838045,292.2829284667969,303.1499938964844,293.1499938964844,0.0,-0.0,295.2214050292969,0.0,0.0,7.8044475230854e-05,292.4039306640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9862060546875,0.0,0.0,0.0001056659093592,293.0466613769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005012325127609,291.1415710449219,297.1499938964844,273.2399597167969,270.6813659667969,281.6854858398437,274.4353942871094,291.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.126567840576172,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.5131225585937,303.1499938964844,293.1499938964844,0.0,-0.0,296.75933837890625,0.0,0.0,0.000100382581877,293.2019348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001057076951838,292.2554626464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.1672668457031,0.0,0.0,7.807549991412088e-05,292.3703918457031,303.1499938964844,293.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.0,0.0001057079207384,293.0187072753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0005014318157918,291.14166259765625,297.1499938964844,273.276123046875,270.70867919921875,281.52593994140625,273.89276123046875,291.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071893692016602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.5131225585937,303.1499938964844,293.1499938964844,0.0,-0.0,296.75933837890625,0.0,0.0,0.000100382581877,293.2019348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001057076951838,292.2554626464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.1672668457031,0.0,0.0,7.807549991412088e-05,292.3703918457031,303.1499938964844,293.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.0,0.0001057079207384,293.0187072753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0005014318157918,291.14166259765625,297.1499938964844,273.276123046875,270.70867919921875,281.52593994140625,273.89276123046875,291.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071893692016602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.4903564453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.6847229003906,0.0,0.0,0.000100422061223,293.18359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001057492700056,292.2338562011719,303.1499938964844,293.1499938964844,0.0,-0.0,295.1138000488281,0.0,0.0,7.810620445525274e-05,292.3443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001057494882843,292.9966735839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000501629023347,291.1417541503906,297.1499938964844,273.3170166015625,270.7396545410156,281.3700866699219,273.6177978515625,291.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.041790962219238,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.4903564453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.6847229003906,0.0,0.0,0.000100422061223,293.18359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001057492700056,292.2338562011719,303.1499938964844,293.1499938964844,0.0,-0.0,295.1138000488281,0.0,0.0,7.810620445525274e-05,292.3443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001057494882843,292.9966735839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000501629023347,291.1417541503906,297.1499938964844,273.3170166015625,270.7396545410156,281.3700866699219,273.6177978515625,291.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.041790962219238,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
