time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760500,292.4806213378906,303.1499938964844,293.1499938964844,0.0,-0.0,296.64776611328125,0.0,0.0,0.000100441626273,293.175537109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001057698682416,292.2247314453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0873413085937,0.0,0.0,7.8121418482624e-05,292.3334045410156,303.1499938964844,293.1499938964844,0.0,-0.0,294.85986328125,0.0,0.0,0.0001057700865203,292.9873962402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.000501726695802,291.1418151855469,297.1499938964844,273.33905029296875,270.7563781738281,281.29351806640625,273.5404052734375,291.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150543808937,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.026987075805664,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.4718322753906,303.1499938964844,293.1499938964844,0.0,-0.0,296.6110534667969,0.0,0.0,0.0001004610530799,293.1681213378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001057903282344,292.21649169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.06103515625,0.0,0.0,7.813652337063104e-05,292.3235778808594,303.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.0,0.0,0.0001057905392372,292.9790954589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0005018237279728,291.141845703125,297.1499938964844,273.362060546875,270.7738647460937,281.2179260253906,273.48974609375,291.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.011548042297363,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.4566650390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.538330078125,0.0,0.0,0.0001004994628601,293.1548156738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001058307752828,292.2022399902344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0089416503906,0.0,0.0,7.816639845259488e-05,292.3065795898437,303.1499938964844,293.1499938964844,0.0,-0.0,294.7860107421875,0.0,0.0,0.0001058309862855,292.9649658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0005020156386308,291.14190673828125,297.1499938964844,273.41070556640625,270.81085205078125,281.0694885253906,273.4426574707031,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.978450775146484,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,292.4566650390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.538330078125,0.0,0.0,0.0001004994628601,293.1548156738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001058307752828,292.2022399902344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0089416503906,0.0,0.0,7.816639845259488e-05,292.3065795898437,303.1499938964844,293.1499938964844,0.0,-0.0,294.7860107421875,0.0,0.0,0.0001058309862855,292.9649658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0005020156386308,291.14190673828125,297.1499938964844,273.41070556640625,270.81085205078125,281.0694885253906,273.4426574707031,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.978450775146484,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,292.444091796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.466552734375,0.0,0.0,0.0001005372105282,293.1432189941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001058705238392,292.1903381347656,303.1499938964844,293.1499938964844,0.0,-0.0,294.95751953125,0.0,0.0,7.81957569415681e-05,292.29254150390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.737548828125,0.0,0.0,0.000105870734842,292.953369140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0005022041732445,291.1419677734375,297.1499938964844,273.4623413085937,270.8501892089844,280.9247741699219,273.4409484863281,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.942543029785156,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,292.444091796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.466552734375,0.0,0.0,0.0001005372105282,293.1432189941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001058705238392,292.1903381347656,303.1499938964844,293.1499938964844,0.0,-0.0,294.95751953125,0.0,0.0,7.81957569415681e-05,292.29254150390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.737548828125,0.0,0.0,0.000105870734842,292.953369140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0005022041732445,291.1419677734375,297.1499938964844,273.4623413085937,270.8501892089844,280.9247741699219,273.4409484863281,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.942543029785156,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,292.4335632324219,303.1499938964844,293.1499938964844,0.0,-0.0,296.3956604003906,0.0,0.0,0.0001005742160486,293.1329040527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001059094938682,292.1802978515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.90673828125,0.0,0.0,7.822454062988982e-05,292.2808837890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.689697265625,0.0,0.0,0.000105909704871,292.9437255859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0005023890407755,291.1420288085937,297.1499938964844,273.5164489746094,270.8913879394531,280.7837219238281,273.4648132324219,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90422248840332,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,292.4335632324219,303.1499938964844,293.1499938964844,0.0,-0.0,296.3956604003906,0.0,0.0,0.0001005742160486,293.1329040527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001059094938682,292.1802978515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.90673828125,0.0,0.0,7.822454062988982e-05,292.2808837890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.689697265625,0.0,0.0,0.000105909704871,292.9437255859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0005023890407755,291.1420288085937,297.1499938964844,273.5164489746094,270.8913879394531,280.7837219238281,273.4648132324219,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90422248840332,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,292.4246520996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.3257141113281,0.0,0.0,0.0001006103921099,293.1236267089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001059475835063,292.1716613769531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8565979003906,0.0,0.0,7.825266948202625e-05,292.2711486816406,303.1499938964844,293.1499938964844,0.0,-0.0,294.6424560546875,0.0,0.0,0.0001059477945091,292.93560791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.000502569717355,291.1420593261719,297.1499938964844,273.5723876953125,270.9340209960937,280.6463623046875,273.5033874511719,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.863924980163574,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,292.4246520996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.3257141113281,0.0,0.0,0.0001006103921099,293.1236267089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001059475835063,292.1716613769531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8565979003906,0.0,0.0,7.825266948202625e-05,292.2711486816406,303.1499938964844,293.1499938964844,0.0,-0.0,294.6424560546875,0.0,0.0,0.0001059477945091,292.93560791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.000502569717355,291.1420593261719,297.1499938964844,273.5723876953125,270.9340209960937,280.6463623046875,273.5033874511719,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.863924980163574,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,292.4207458496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.29107666015625,0.0,0.0,0.0001006281381705,293.11932373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001059662754414,292.16778564453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.0,0.0,7.826647197362036e-05,292.266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.6190795898437,0.0,0.0,0.0001059664791682,292.9320068359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0005026583676226,291.1420593261719,297.1499938964844,273.6009216308594,270.95574951171875,280.5790710449219,273.52618408203125,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84317111968994,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,292.4171142578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.25665283203125,0.0,0.0,0.0001006456441245,293.1152038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.000105984712718,292.16412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.80712890625,0.0,0.0,7.82800925662741e-05,292.26287841796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5958251953125,0.0,0.0,0.0001059849164448,292.9286499023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005027458537369,291.1420593261719,297.1499938964844,273.6296691894531,270.9776916503906,280.5126647949219,273.55059814453125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.822087287902832,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,292.4106140136719,303.1499938964844,293.1499938964844,0.0,-0.0,296.1884765625,0.0,0.0,0.000100679899333,293.1073913574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060207796399,292.1575012207031,303.1499938964844,293.1499938964844,0.0,-0.0,294.7582702636719,0.0,0.0,7.830672984709963e-05,292.2557678222656,303.1499938964844,293.1499938964844,0.0,-0.0,294.5497741699219,0.0,0.0,0.0001060209833667,292.922607421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005029169260524,291.1420593261719,297.1499938964844,273.68768310546875,271.0218811035156,280.38250732421875,273.60284423828125,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779144287109377,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,292.4106140136719,303.1499938964844,293.1499938964844,0.0,-0.0,296.1884765625,0.0,0.0,0.000100679899333,293.1073913574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060207796399,292.1575012207031,303.1499938964844,293.1499938964844,0.0,-0.0,294.7582702636719,0.0,0.0,7.830672984709963e-05,292.2557678222656,303.1499938964844,293.1499938964844,0.0,-0.0,294.5497741699219,0.0,0.0,0.0001060209833667,292.922607421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005029169260524,291.1420593261719,297.1499938964844,273.68768310546875,271.0218811035156,280.38250732421875,273.60284423828125,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779144287109377,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,292.4049987792969,303.1499938964844,293.1499938964844,0.0,-0.0,296.12115478515625,0.0,0.0,0.0001007130631478,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060557042364,292.1515808105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.71002197265625,0.0,0.0,7.833252311684191e-05,292.2496032714844,303.1499938964844,293.1499938964844,0.0,-0.0,294.5043334960937,0.0,0.0,0.0001060559006873,292.9172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0005030825850553,291.1420288085937,297.1499938964844,273.7458190917969,271.0661926269531,280.25592041015625,273.65802001953125,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.73552417755127,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,292.4049987792969,303.1499938964844,293.1499938964844,0.0,-0.0,296.12115478515625,0.0,0.0,0.0001007130631478,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060557042364,292.1515808105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.71002197265625,0.0,0.0,7.833252311684191e-05,292.2496032714844,303.1499938964844,293.1499938964844,0.0,-0.0,294.5043334960937,0.0,0.0,0.0001060559006873,292.9172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0005030825850553,291.1420288085937,297.1499938964844,273.7458190917969,271.0661926269531,280.25592041015625,273.65802001953125,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.73552417755127,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,292.4000244140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.0547180175781,0.0,0.0,0.0001007450555334,293.0933532714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060893919202,292.1462097167969,303.1499938964844,293.1499938964844,0.0,-0.0,294.66241455078125,0.0,0.0,7.83573996159248e-05,292.2441711425781,303.1499938964844,293.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,0.0001060895883711,292.9125061035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005032424232922,291.1419677734375,297.1499938964844,273.8035888671875,271.1101989746094,280.1327819824219,273.7146301269531,291.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691659927368164,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,292.4000244140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.0547180175781,0.0,0.0,0.0001007450555334,293.0933532714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001060893919202,292.1462097167969,303.1499938964844,293.1499938964844,0.0,-0.0,294.66241455078125,0.0,0.0,7.83573996159248e-05,292.2441711425781,303.1499938964844,293.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,0.0001060895883711,292.9125061035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005032424232922,291.1419677734375,297.1499938964844,273.8035888671875,271.1101989746094,280.1327819824219,273.7146301269531,291.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691659927368164,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,292.39556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.9891357421875,0.0,0.0,0.0001007757819024,293.0869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001061217481037,292.1413269042969,303.1499938964844,293.1499938964844,0.0,-0.0,294.6153869628906,0.0,0.0,7.83813011366874e-05,292.23931884765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.4151306152344,0.0,0.0,0.0001061219445546,292.908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.000503395916894,291.14190673828125,297.1499938964844,273.8603820800781,271.1534729003906,280.0130615234375,273.77166748046875,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64797592163086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,292.39556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.9891357421875,0.0,0.0,0.0001007757819024,293.0869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001061217481037,292.1413269042969,303.1499938964844,293.1499938964844,0.0,-0.0,294.6153869628906,0.0,0.0,7.83813011366874e-05,292.23931884765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.4151306152344,0.0,0.0,0.0001061219445546,292.908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.000503395916894,291.14190673828125,297.1499938964844,273.8603820800781,271.1534729003906,280.0130615234375,273.77166748046875,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64797592163086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,292.3935241699219,303.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.0,0.0,0.0001007906466838,293.08380126953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001061374059645,292.1390380859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.59210205078125,0.0,0.0,7.839286263333634e-05,292.237060546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.3931884765625,0.0,0.0,0.0001061375951394,292.9062194824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0005034701316617,291.141845703125,297.1499938964844,273.8882141113281,271.1746826171875,279.9544372558594,273.8000793457031,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.626334190368652,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,292.3915405273437,303.1499938964844,293.1499938964844,0.0,-0.0,295.92437744140625,0.0,0.0,0.0001008051622193,293.0807800292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001061526927514,292.1368408203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5689697265625,0.0,0.0,7.840414764359593e-05,292.23492431640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3713684082031,0.0,0.0,0.0001061528819263,292.9042663574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0005035426584072,291.1418151855469,297.1499938964844,273.91558837890625,271.1955261230469,279.8966064453125,273.82830810546875,291.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.604898452758787,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,292.38787841796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.8604431152344,0.0,0.0,0.0001008331237244,293.0748596191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.000106182131276,292.13262939453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.52313232421875,0.0,0.0,7.842589548090473e-05,292.2309265136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.32818603515625,0.0,0.0,0.0001061823204508,292.900634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0005036822985857,291.1416931152344,297.1499938964844,273.9687194824219,271.2359619140625,279.78338623046875,273.88385009765625,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.562850952148438,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,292.38787841796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.8604431152344,0.0,0.0,0.0001008331237244,293.0748596191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.000106182131276,292.13262939453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.52313232421875,0.0,0.0,7.842589548090473e-05,292.2309265136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.32818603515625,0.0,0.0,0.0001061823204508,292.900634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0005036822985857,291.1416931152344,297.1499938964844,273.9687194824219,271.2359619140625,279.78338623046875,273.88385009765625,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.562850952148438,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,292.38446044921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7973022460937,0.0,0.0,0.0001008595645544,293.06915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001062099836417,292.1286926269531,303.1499938964844,293.1499938964844,0.0,-0.0,294.4778747558594,0.0,0.0,7.844645733712241e-05,292.22723388671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,0.0001062101655406,292.8972473144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000503814429976,291.1415405273437,297.1499938964844,274.0191345214844,271.2743835449219,279.6732788085937,273.9376220703125,291.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522256851196287,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,292.38446044921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7973022460937,0.0,0.0,0.0001008595645544,293.06915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001062099836417,292.1286926269531,303.1499938964844,293.1499938964844,0.0,-0.0,294.4778747558594,0.0,0.0,7.844645733712241e-05,292.22723388671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,0.0001062101655406,292.8972473144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000503814429976,291.1415405273437,297.1499938964844,274.0191345214844,271.2743835449219,279.6732788085937,273.9376220703125,291.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522256851196287,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,292.38201904296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.75,0.0,0.0,0.0001008785620797,293.06494140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001062299852492,292.1258239746094,303.1499938964844,293.1499938964844,0.0,-0.0,294.4439392089844,0.0,0.0,7.846123480703682e-05,292.224609375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2535400390625,0.0,0.0,0.0001062301671481,292.894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0005039093084633,291.1413879394531,297.1499938964844,274.05523681640625,271.3018493652344,279.591796875,273.9768981933594,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748819913715,1.462043019984094e-08,0.0010748673230409,-0.037336841225624,0.0,0.0,0.0,-0.0120607810094952,60.0,-12.492704391479492,-0.0,-7.877368091158132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,292.3812561035156,303.1499938964844,293.1499938964844,0.0,-0.0,295.7350158691406,0.0,0.0,0.0001008844192256,293.0635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001062361552612,292.1249389648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,7.84657895565033e-05,292.2237854003906,303.1499938964844,293.1499938964844,0.0,-0.0,294.243408203125,0.0,0.0,0.0001062363371602,292.89404296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0005039385869167,291.141357421875,297.1499938964844,274.0663146972656,271.310302734375,279.5661926269531,273.98907470703125,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483539581298828,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,292.3782653808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.6734924316406,0.0,0.0,0.0001009076004265,293.0581970214844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000106260566099,292.121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3890380859375,0.0,0.0,7.848381937947124e-05,292.2205505371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.2018127441406,0.0,0.0,0.000106260747998,292.8909912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0005040543619543,291.1411437988281,297.1499938964844,274.1096496582031,271.34332275390625,279.4619445800781,274.0375671386719,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.44711208343506,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,292.3782653808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.6734924316406,0.0,0.0,0.0001009076004265,293.0581970214844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000106260566099,292.121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3890380859375,0.0,0.0,7.848381937947124e-05,292.2205505371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.2018127441406,0.0,0.0,0.000106260747998,292.8909912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0005040543619543,291.1411437988281,297.1499938964844,274.1096496582031,271.34332275390625,279.4619445800781,274.0375671386719,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.44711208343506,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,292.3768005371094,303.1499938964844,293.1499938964844,0.0,-0.0,295.6430358886719,0.0,0.0,0.0001009185434668,293.0555114746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001062720839399,292.1195678710937,303.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.0,0.0,7.849232497392222e-05,292.218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.18121337890625,0.0,0.0,0.0001062722658389,292.8895263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0005041090189479,291.1410217285156,297.1499938964844,274.12969970703125,271.3586120605469,279.4108581542969,274.0605163574219,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.429890632629396,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,292.3753662109375,303.1499938964844,293.1499938964844,0.0,-0.0,295.6127624511719,0.0,0.0,0.0001009290353977,293.0528564453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001062831361196,292.1178283691406,303.1499938964844,293.1499938964844,0.0,-0.0,294.3454895019531,0.0,0.0,7.850048859836534e-05,292.21746826171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,0.0001062833107425,292.8880615234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005041614058427,291.1408996582031,297.1499938964844,274.1485595703125,271.3729858398437,279.3604431152344,274.08251953125,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.413399696350098,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,292.38592529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21636962890625,0.8163512945175171,1.0,0.0570670627057552,293.1010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0002240705362055,292.146240234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.8163512945175171,1.0,0.0443855002522468,292.2265014648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.8163512945175171,1.0,0.0600943714380264,292.88153076171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.8163512945175171,1.0,0.2850618064403534,290.92919921875,308.1499938964844,274.1825256347656,271.39892578125,288.30389404296875,291.5755615234375,290.7577209472656,1.0,0.1105625480413436,0.0,0.0,1.0,1.0,-0.53618985414505,2.793346425278287e-07,0.5361895561218262,-0.122191809117794,0.0,0.0,0.0,6.938905715942383,60.0,-510.608154296875,-0.0,15.168672561645508,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,292.38592529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21636962890625,0.8163512945175171,1.0,0.0570670627057552,293.1010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0002240705362055,292.146240234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.8163512945175171,1.0,0.0443855002522468,292.2265014648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.8163512945175171,1.0,0.0600943714380264,292.88153076171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.8163512945175171,1.0,0.2850618064403534,290.92919921875,308.1499938964844,274.1825256347656,271.39892578125,288.30389404296875,291.5755615234375,290.7577209472656,1.0,0.1105625480413436,0.0,0.0,1.0,1.0,-0.53618985414505,2.793346425278287e-07,0.5361895561218262,-0.122191809117794,0.0,0.0,0.0,6.938905715942383,60.0,-510.608154296875,-0.0,15.168672561645508,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,303.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,292.38055419921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036499023437,0.8478675484657288,1.0,0.0730951651930809,293.1963195800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0002614175900816,292.1732788085937,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.8478675484657288,1.0,0.0568517968058586,292.225341796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.8478675484657288,1.0,0.0769727304577827,292.8622436523437,303.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8478675484657288,0.0,0.3651255071163177,290.30718994140625,308.1499938964844,274.2109680175781,271.4206848144531,288.6540832519531,292.8640441894531,290.5624389648437,1.0,0.135364219546318,0.0,0.0,1.0,1.0,-0.6867660284042358,3.804582604516328e-07,0.6867656111717224,-0.1550463885068893,0.0,0.0,1.0,9.161422729492188,60.0,1232.5462646484375,-6330.0947265625,29.23771476745605,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2814025878906,308.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,3119.0595703125,18000.0,0.0,0.0,0.007071478292346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710643589496612,0.471066415309906,-2.0579770989570534e-06,0.0,7.176651706686243e-06,0.0,0.0,12.73818016052246,0.0,0.0,0.0,0.3028746247291565,4.0,0.0,1.0
762600,292.38055419921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036499023437,0.8478675484657288,1.0,0.0730951651930809,293.1963195800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0002614175900816,292.1732788085937,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.8478675484657288,1.0,0.0568517968058586,292.225341796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.8478675484657288,1.0,0.0769727304577827,292.8622436523437,303.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8478675484657288,0.0,0.3651255071163177,290.30718994140625,308.1499938964844,274.2109680175781,271.4206848144531,288.6540832519531,292.8640441894531,290.5624389648437,1.0,0.135364219546318,0.0,0.0,1.0,1.0,-0.6867660284042358,3.804582604516328e-07,0.6867656111717224,-0.1550463885068893,0.0,0.0,1.0,9.161422729492188,60.0,1232.5462646484375,-6330.0947265625,29.23771476745605,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2814025878906,308.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,3119.0595703125,18000.0,0.0,0.0,0.007071478292346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710643589496612,0.471066415309906,-2.0579770989570534e-06,0.0,7.176651706686243e-06,0.0,0.0,12.73818016052246,0.0,0.0,0.0,0.3028746247291565,4.0,0.0,1.0
762660,292.3851013183594,303.1499938964844,293.1499938964844,0.0,-0.0,292.7289123535156,0.9841533899307252,1.0,0.1932593584060669,293.2333679199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0005890619358979,292.189453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7289123535156,0.9841533899307252,1.0,0.1503128260374069,292.2289123535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.7289123535156,0.9841533899307252,1.0,0.2035114020109176,292.8692321777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.0082388268783688,292.6180114746094,308.1499938964844,274.23016357421875,271.4354248046875,288.6683044433594,292.86700439453125,293.03643798828125,1.0,0.1524862796068191,0.0,0.0,1.0,1.0,-0.6671038866043091,3.662494236778002e-07,0.6671035289764404,-0.1504201591014862,0.0,0.0,1.0,17.28504753112793,60.0,2727.912353515625,-6705.3330078125,36.60558319091797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1619567871094,308.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,10702.0009765625,18000.0,0.0,0.0,0.0349813438951969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517723560333252,1.0517815351486206,-9.137794222624508e-06,0.0,3.550161636667326e-05,0.0,0.0,129.38890075683594,0.0,0.0,0.0,0.5875455141067505,4.0,0.0,1.0
762720,292.3939819335937,303.1499938964844,293.1499938964844,0.0,-0.0,293.06591796875,0.9868251085281372,0.0,0.1990609169006347,293.23846435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0006091642426326,292.19781494140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.06591796875,0.9868251085281372,1.0,0.1548251509666443,292.23516845703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.06591796875,0.9868251085281372,1.0,0.2096207290887832,292.87255859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0046726232394576,292.9702453613281,308.1499938964844,274.2332763671875,271.43780517578125,288.67108154296875,292.87030029296875,293.3310241699219,1.0,0.1556034088134765,0.0,0.0,1.0,1.0,-0.6825557351112366,3.773273533624888e-07,0.6825553178787231,-0.1538913249969482,0.0,0.0,1.0,17.93075942993164,60.0,2668.071533203125,-6763.08251953125,39.01502227783203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8291931152344,308.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,11862.2958984375,18000.0,0.0,0.0,0.0403081104159355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1076208353042605,1.107630968093872,-1.01325294963317e-05,0.0,4.090760921826586e-05,0.0,0.0,151.095947265625,0.0,0.0,0.0,0.6156701445579529,4.0,0.0,1.0
