time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762780,292.4412536621094,303.1499938964844,293.1499938964844,0.0,-0.0,293.92724609375,0.0,0.0,0.0021822010166943,293.26123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.001084377290681,292.2699890136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.37841796875,0.9395092129707336,0.0,0.1854811608791351,292.3049011230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.3803405761719,0.9990000128746032,1.0,0.3062885701656341,292.89471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.00514498911798,294.31707763671875,308.1499938964844,274.2489013671875,271.44989013671875,288.7107238769531,292.8919982910156,294.5126647949219,1.0,0.1705785393714904,0.0,0.0,1.0,1.0,-0.6028927564620972,3.207573513464013e-07,0.6028924584388733,-0.1328147947788238,0.0,0.0,1.0,29.310670852661133,60.0,1858.1983642578125,-5805.69873046875,42.42098617553711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2615661621094,307.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,16115.544921875,18000.0,0.0,0.0,0.0727496519684791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291176676750183,1.2911903858184814,-1.3768197277386209e-05,0.0,7.383165211649612e-05,0.0,0.0,239.3383331298828,0.0,0.0,0.0,0.7080481052398682,4.0,0.0,1.0
762840,292.4412536621094,303.1499938964844,293.1499938964844,0.0,-0.0,293.92724609375,0.0,0.0,0.0021822010166943,293.26123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.001084377290681,292.2699890136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.37841796875,0.9395092129707336,0.0,0.1854811608791351,292.3049011230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.3803405761719,0.9990000128746032,1.0,0.3062885701656341,292.89471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.00514498911798,294.31707763671875,308.1499938964844,274.2489013671875,271.44989013671875,288.7107238769531,292.8919982910156,294.5126647949219,1.0,0.1705785393714904,0.0,0.0,1.0,1.0,-0.6028927564620972,3.207573513464013e-07,0.6028924584388733,-0.1328147947788238,0.0,0.0,1.0,29.310670852661133,60.0,1858.1983642578125,-5805.69873046875,42.42098617553711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2615661621094,307.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,16115.544921875,18000.0,0.0,0.0,0.0727496519684791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291176676750183,1.2911903858184814,-1.3768197277386209e-05,0.0,7.383165211649612e-05,0.0,0.0,239.3383331298828,0.0,0.0,0.0,0.7080481052398682,4.0,0.0,1.0
762900,292.4516906738281,303.1499938964844,293.1499938964844,0.0,-0.0,293.9925537109375,0.0,0.0,0.0014289300888776,293.2535095214844,303.1499938964844,293.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0014704449567943,292.2660827636719,303.1499938964844,293.1499938964844,0.0,-0.0,294.60260009765625,0.0,0.0,0.0088986484333872,292.35223388671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7060546875,0.9990000128746032,1.0,0.3611251413822174,292.9057312011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0069750822149217,294.6547241210937,308.1499938964844,274.2540283203125,271.45391845703125,288.6251525878906,292.9022521972656,294.7917175292969,1.0,0.17457215487957,0.0,0.0,1.0,1.0,-0.4558953940868377,2.312436038209853e-07,0.4558951556682586,-0.1051636934280395,0.0,0.0,1.0,37.867469787597656,60.0,1434.6563720703125,-4674.759765625,34.80529022216797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9512939453125,307.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,16983.74609375,19080.0,0.0,0.0,0.0860004723072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255006074905396,1.3255151510238647,-1.4509940228890628e-05,0.0,8.727954991627485e-05,0.0,0.0,258.9377136230469,0.0,0.0,0.0,0.7403029799461365,4.0,0.0,1.0
762960,292.4608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0731201171875,0.0,0.0,0.0014814939349889,293.2436218261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.001559215481393,292.2552490234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.6567687988281,0.0,0.0,0.0013908989494666,292.3992614746094,303.1499938964844,293.1499938964844,0.0,-0.0,295.0130615234375,0.9990000128746032,1.0,0.3725936412811279,292.91632080078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.0073961452580988,294.9454345703125,308.1499938964844,274.2572937011719,271.45654296875,288.61358642578125,292.9130554199219,295.1336364746094,1.0,0.1791154444217682,0.0,0.0,1.0,1.0,-0.46131631731987,2.343885370237331e-07,0.4613160789012909,-0.1063297092914581,0.0,0.0,1.0,40.15612030029297,60.0,1262.935302734375,-4701.8134765625,37.14638900756836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8330383300781,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18186.83984375,19080.0,0.0,0.0,0.0977158397436142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3716453313827517,1.371660828590393,-1.553779475216288e-05,0.0,9.91691485978663e-05,0.0,0.0,286.9335021972656,0.0,0.0,0.0,0.7502659559249878,4.0,0.0,1.0
763020,292.4671630859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2029113769531,0.0,0.0,0.0019468164537101,293.2255249023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.0,0.0,0.0020500959362834,292.245361328125,303.1499938964844,293.1499938964844,0.1800683587789535,-41.86300277709961,294.7239074707031,0.0,1.0,0.0015187197132036,292.4350891113281,303.1499938964844,293.1499938964844,0.0,-0.0,295.3644714355469,0.6599710583686829,0.0,0.1239615380764007,292.9249267578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5803527832031,0.0,0.0,0.0097246523946523,295.2950134277344,308.1499938964844,274.2585754394531,271.45770263671875,288.2758178710937,292.9221496582031,295.4114074707031,1.0,0.1811286062002182,0.0,0.0,1.0,1.0,-0.1650800704956054,8.393050165977911e-08,0.1650799959897995,-0.0532849878072738,0.0,0.0,1.0,50.42253112792969,60.0,957.5275268554688,-2427.425537109375,14.648184776306152,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8987731933594,307.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18637.078125,19080.0,0.0,0.0,0.1087819933891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885198831558228,1.3885358572006226,-1.5922452803351916e-05,0.0,0.0001103998947655,0.0,0.0,297.654296875,0.0,0.0,0.0,0.758732795715332,4.0,0.0,1.0
763080,292.4732971191406,303.1499938964844,293.1499938964844,0.0,-0.0,294.3243103027344,0.0,0.0,0.0017413939349353,293.2099914550781,303.1499938964844,293.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0018337868386879,292.31011962890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.5013122558594,0.9990000128746032,1.0,0.2998873591423034,292.4094543457031,303.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.0,0.0,0.0083267465233802,292.9333190917969,303.1499938964844,293.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.0086985994130373,295.43853759765625,308.1499938964844,274.2578430175781,271.457275390625,288.4132385253906,292.92999267578125,295.6344909667969,1.0,0.1849822103977203,0.0,0.0,1.0,1.0,-0.3848852515220642,1.921383727676585e-07,0.3848850429058075,-0.0919314473867416,0.0,0.0,1.0,46.52228164672852,60.0,967.951904296875,-4178.79150390625,33.71177291870117,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1374816894531,307.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18831.08203125,19080.0,0.0,0.0,0.115580067038536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957281112670898,1.3957442045211792,-1.608819729881361e-05,0.0,0.0001172990741906,0.0,0.0,302.3140869140625,0.0,0.0,0.0,0.7623491883277893,4.0,0.0,1.0
763140,292.4957580566406,303.1499938964844,293.1499938964844,0.0008918705279938,-54.39735794067383,297.34197998046875,0.666145384311676,1.0,0.0900882259011268,293.2318420410156,303.1499938964844,293.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0011798609048128,292.4472961425781,303.1499938964844,293.1499938964844,0.0,-0.0,296.4617919921875,0.9990000128746032,1.0,0.2368823736906051,292.4509582519531,303.1499938964844,293.1499938964844,0.0004230788908898,-17.28139877319336,296.5192565917969,0.9990000128746032,1.0,0.3207195699214935,292.9525451660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,0.0055967010557651,296.3896179199219,308.1499938964844,274.2507019042969,271.4521789550781,288.70379638671875,292.9500427246094,296.5718078613281,1.0,0.1963315606117248,0.0,0.0,1.0,1.0,-0.7850057482719421,4.569016311961605e-07,0.7850052714347839,-0.1808506697416305,0.0,0.0,1.0,33.282958984375,48.0,924.2503662109376,-7180.17919921875,72.13685607910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.245849609375,307.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19005.77734375,19080.0,0.0,0.0,0.1328186392784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021872282028198,1.4022034406661987,-1.6237447198363952e-05,0.0,0.0001347940415143,0.0,0.0,306.5306701660156,0.0,0.0,0.0,0.7655895352363586,4.0,0.0,1.0
763200,292.510009765625,303.1499938964844,293.1499938964844,0.0039814207702875,-242.0631256103516,297.38238525390625,0.9555975198745728,1.0,0.232096791267395,293.2356262207031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0009503411129117,292.4550476074219,303.1499938964844,293.1499938964844,0.0003384742012713,-4.726004123687744,296.5357360839844,0.9990000128746032,1.0,0.2103434801101684,292.45965576171875,303.1499938964844,293.1499938964844,0.0005108432960696,-31.14664077758789,296.5933532714844,0.9990000128746032,1.0,0.2847880423069,292.9546813964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0045079682022333,296.4616394042969,308.1499938964844,274.25,271.45166015625,288.6692810058594,292.95184326171875,296.6181640625,1.0,0.1983461529016494,0.0,0.0,1.0,1.0,-0.878788411617279,5.359688088901748e-07,0.8787878751754761,-0.2022674679756164,0.0,0.0,1.0,28.41261863708496,68.0,895.3170776367188,-7773.32861328125,81.29802703857422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2152709960937,306.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.130859375,20160.0,0.0,0.0,0.1342696249485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023847579956057,1.4024009704589844,-1.624202195671387e-05,0.0,0.000136266608024,0.0,0.0,306.6602478027344,0.0,0.0,0.0,0.7806886434555054,4.0,0.0,1.0
763260,292.7855224609375,303.1499938964844,293.1499938964844,0.0029676496051251,-178.140380859375,297.3397216796875,0.9990000128746032,1.0,0.2873206436634063,293.2757568359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6679992675781,0.0,0.0,0.0010605084244161,292.5726928710937,303.1499938964844,293.1499938964844,0.0,-0.0,297.2094421386719,0.9990000128746032,1.0,0.2234716117382049,292.5706481933594,303.1499938964844,293.1499938964844,0.0014886370627209,-94.1021728515625,297.07440185546875,0.9990000128746032,1.0,0.3025624752044678,292.9912414550781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8112487792969,0.0,0.0,0.0050305547192692,296.8178405761719,308.1499938964844,274.2375793457031,271.4430236816406,288.8402099609375,292.9881286621094,296.8291015625,1.0,0.2159004062414169,0.0,0.0,1.0,1.0,-0.98338383436203,6.299707138168742e-07,0.9833832383155824,-0.21757772564888,0.0,0.0,1.0,32.47661209106445,88.0,270.4315490722656,-8121.8837890625,108.64552307128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6453552246094,306.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19965.154296875,20160.0,0.0,0.0,0.1609707772731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371414184570312,1.4371585845947266,-1.7057083823601715e-05,0.0,0.000163364878972,0.0,0.0,330.0309753417969,0.0,0.0,0.0,0.7848628759384155,4.0,0.0,1.0
763320,292.7855224609375,303.1499938964844,293.1499938964844,0.0029676496051251,-178.140380859375,297.3397216796875,0.9990000128746032,1.0,0.2873206436634063,293.2757568359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6679992675781,0.0,0.0,0.0010605084244161,292.5726928710937,303.1499938964844,293.1499938964844,0.0,-0.0,297.2094421386719,0.9990000128746032,1.0,0.2234716117382049,292.5706481933594,303.1499938964844,293.1499938964844,0.0014886370627209,-94.1021728515625,297.07440185546875,0.9990000128746032,1.0,0.3025624752044678,292.9912414550781,303.1499938964844,293.1499938964844,0.0,-0.0,293.8112487792969,0.0,0.0,0.0050305547192692,296.8178405761719,308.1499938964844,274.2375793457031,271.4430236816406,288.8402099609375,292.9881286621094,296.8291015625,1.0,0.2159004062414169,0.0,0.0,1.0,1.0,-0.98338383436203,6.299707138168742e-07,0.9833832383155824,-0.21757772564888,0.0,0.0,1.0,32.47661209106445,88.0,270.4315490722656,-8121.8837890625,108.64552307128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6453552246094,306.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19965.154296875,20160.0,0.0,0.0,0.1609707772731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371414184570312,1.4371585845947266,-1.7057083823601715e-05,0.0,0.000163364878972,0.0,0.0,330.0309753417969,0.0,0.0,0.0,0.7848628759384155,4.0,0.0,1.0
763380,292.9352111816406,303.1499938964844,293.1499938964844,0.0020457864739,-122.73599243164062,297.1579284667969,0.9990000128746032,1.0,0.3192436695098877,293.3030700683594,303.1499938964844,293.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,0.0012870719656348,292.6850891113281,303.1499938964844,293.1499938964844,0.0017212955281138,-80.31980895996094,297.10308837890625,0.9990000128746032,1.0,0.2483006417751312,292.66192626953125,303.1499938964844,293.1499938964844,0.0023294049315154,-147.16493225097656,297.1963195800781,0.9990000128746032,1.0,0.3361789584159851,293.035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.2273864746094,0.0,0.0,0.0061052730306982,296.8382568359375,308.1499938964844,274.2248229980469,271.4349365234375,288.9100952148437,293.032470703125,296.83172607421875,1.0,0.239622876048088,0.0,0.0,1.0,1.0,-1.0933932065963743,7.427693731187901e-07,1.0933923721313477,-0.2398369163274765,0.0,0.0,1.0,39.59713363647461,108.0,-8.813549995422363,-8605.345703125,148.29432678222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40142822265625,305.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,20107.244140625,20160.0,0.0,0.0,0.1860023438930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442246437072754,1.4422636032104492,-1.7178477719426155e-05,0.0,0.0001887687394628,0.0,0.0,333.5604858398437,0.0,0.0,0.0,0.7874201536178589,4.0,0.0,1.0
763440,292.9352111816406,303.1499938964844,293.1499938964844,0.0020457864739,-122.73599243164062,297.1579284667969,0.9990000128746032,1.0,0.3192436695098877,293.3030700683594,303.1499938964844,293.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,0.0012870719656348,292.6850891113281,303.1499938964844,293.1499938964844,0.0017212955281138,-80.31980895996094,297.10308837890625,0.9990000128746032,1.0,0.2483006417751312,292.66192626953125,303.1499938964844,293.1499938964844,0.0023294049315154,-147.16493225097656,297.1963195800781,0.9990000128746032,1.0,0.3361789584159851,293.035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.2273864746094,0.0,0.0,0.0061052730306982,296.8382568359375,308.1499938964844,274.2248229980469,271.4349365234375,288.9100952148437,293.032470703125,296.83172607421875,1.0,0.239622876048088,0.0,0.0,1.0,1.0,-1.0933932065963743,7.427693731187901e-07,1.0933923721313477,-0.2398369163274765,0.0,0.0,1.0,39.59713363647461,108.0,-8.813549995422363,-8605.345703125,148.29432678222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40142822265625,305.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,20107.244140625,20160.0,0.0,0.0,0.1860023438930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442246437072754,1.4422636032104492,-1.7178477719426155e-05,0.0,0.0001887687394628,0.0,0.0,333.5604858398437,0.0,0.0,0.0,0.7874201536178589,4.0,0.0,1.0
763500,292.98797607421875,303.1499938964844,293.1499938964844,0.0016898482572287,-101.61957550048828,297.0393981933594,0.9990000128746032,1.0,0.3380721807479858,293.3144226074219,303.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.0,0.0,0.0014318859903141,292.7463073730469,303.1499938964844,293.1499938964844,0.0018617709865793,-87.07859802246094,297.0619201660156,0.9990000128746032,1.0,0.2629450261592865,292.70269775390625,303.1499938964844,293.1499938964844,0.0027351388707756,-173.2020721435547,297.1884460449219,0.9990000128746032,1.0,0.3560062944889068,293.05731201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4402160644531,0.0,0.0,0.0067922077141702,296.7914428710937,308.1499938964844,274.2182922363281,271.4310607910156,288.9143981933594,293.0545959472656,296.77801513671875,1.0,0.2534476518630981,0.0,0.0,1.0,1.0,-1.158360242843628,8.160664037859533e-07,1.1583595275878906,-0.2549679577350616,0.0,0.0,1.0,44.11255645751953,108.0,-109.50924682617188,-8933.3642578125,175.6732940673828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.360595703125,305.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,20132.638671875,21240.0,0.0,0.0,0.1979548335075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431568384170532,1.443174123764038,-1.7200172806042247e-05,0.0,0.0002008989977184,0.0,0.0,334.19256591796875,0.0,0.0,0.0,0.8028762340545654,4.0,0.0,1.0
763560,293.033203125,303.1499938964844,293.1499938964844,0.0013415548019111,-80.966552734375,296.9007263183594,0.9990000128746032,1.0,0.3584750294685364,293.32470703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5478210449219,0.0,0.0,0.0015981772448867,292.81378173828125,303.1499938964844,293.1499938964844,0.0018392583588138,-86.33670806884766,296.96875,0.9990000128746032,1.0,0.278813898563385,292.739990234375,303.1499938964844,293.1499938964844,0.0031351977959275,-199.2474670410156,297.1463928222656,0.9990000128746032,1.0,0.3774914741516113,293.0787353515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.65087890625,0.0,0.0,0.0075810211710631,296.7158508300781,308.1499938964844,274.2117004394531,271.4273376464844,288.8882751464844,293.07623291015625,296.69891357421875,1.0,0.2683798670768738,0.0,0.0,1.0,1.0,-1.228825330734253,9.01548105503025e-07,1.2288243770599363,-0.2733464539051056,0.0,0.0,1.0,49.26138687133789,128.0,-184.56707763671875,-9340.1064453125,208.9218292236328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3505859375,305.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20895.640625,21240.0,0.0,0.0,0.2096477895975113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702495336532593,1.4702672958374023,-1.7852038581622764e-05,0.0,0.0002127658517565,0.0,0.0,353.36981201171875,0.0,0.0,0.0,0.8031701445579529,4.0,0.0,1.0
763620,293.07568359375,303.1499938964844,293.1499938964844,0.00096265389584,-58.40742111206055,296.7268371582031,0.9990000128746032,1.0,0.3824693858623504,293.3351135253906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7826843261719,0.0,0.0,0.0018062099115923,292.8974304199219,303.1499938964844,293.1499938964844,0.0015713183674961,-74.15109252929688,296.8067321777344,0.9990000128746032,1.0,0.2974761724472046,292.77655029296875,303.1499938964844,293.1499938964844,0.0035879067145287,-229.20640563964844,297.0675964355469,0.9990000128746032,1.0,0.4027586579322815,293.10174560546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8742370605469,0.0,0.0,0.0085678379982709,296.60382080078125,308.1499938964844,274.2043151855469,271.4233703613281,288.8617858886719,293.1372375488281,296.5829772949219,1.0,0.2859011888504028,0.0,0.0,1.0,1.0,-1.3117830753326416,1.0101459793077083e-06,1.3117820024490356,-0.2969451546669006,0.0,0.0,1.0,55.66489410400391,128.0,-256.7738037109375,-9788.109375,253.1023712158203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3656616210937,305.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,21073.845703125,21240.0,0.0,0.0,0.2222475558519363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4765056371688845,1.4765236377716064,-1.8004287994699553e-05,0.0,0.0002255530271213,0.0,0.0,357.89996337890625,0.0,0.0,0.0,0.8063007593154907,4.0,0.0,1.0
763680,293.1048278808594,303.1499938964844,293.1499938964844,0.0006559753092005,-40.00384521484375,296.5723876953125,0.9990000128746032,1.0,0.4030616283416748,293.34307861328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.9626159667969,0.0,0.0,0.0019954938907176,292.9601745605469,303.1499938964844,293.1499938964844,0.0012869797646999,-61.04378509521485,296.65118408203125,0.9990000128746032,1.0,0.3134923875331878,292.8025817871094,303.1499938964844,293.1499938964844,0.0039736116304993,-255.0991058349609,296.984130859375,0.9990000128746032,1.0,0.4244433045387268,293.11993408203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0447692871094,0.0,0.0,0.0094657205045223,296.4942932128906,308.1499938964844,274.1982421875,271.42022705078125,288.8306884765625,293.1844177246094,296.4718017578125,1.0,0.3009342849254608,0.0,0.0,1.0,1.0,-1.383055567741394,1.1100535175501136e-06,1.383054494857788,-0.3178397119045257,0.0,0.0,1.0,61.48003387451172,148.0,-304.2462158203125,-10173.4951171875,295.7084045410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39324951171875,305.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,21148.66796875,21240.0,0.0,0.0,0.2323563545942306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791244268417358,1.479142427444458,-1.806820910132956e-05,0.0,0.0002358121564611,0.0,0.0,359.8077087402344,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
763740,293.15057373046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2293701171875,0.9990000128746032,0.0,0.4480634927749634,293.3582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.2832336425781,0.0,0.0,0.0024437133688479,293.048583984375,303.1499938964844,293.1499938964844,0.000865567359142,-41.54774856567383,296.328125,0.9990000128746032,1.0,0.3484938442707062,292.8480529785156,303.1499938964844,293.1499938964844,0.0048170643858611,-312.6661682128906,296.7753601074219,0.9990000128746032,1.0,0.4718324542045593,293.1549072265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3463439941406,0.0,0.0,0.0115918824449181,296.2342529296875,308.1499938964844,274.18524169921875,271.4139709472656,288.7890930175781,293.2350158691406,296.21246337890625,1.0,0.3339316546916961,0.0,0.0,1.0,1.0,-1.5390613079071045,1.347866486867133e-06,1.53905987739563,-0.359454870223999,0.0,0.0,1.0,75.36028289794922,148.0,-363.245849609375,-10984.6748046875,405.4954833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.48095703125,305.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,21213.859375,21240.0,0.0,0.0,0.2530112266540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814023971557615,1.4814205169677734,-1.812390655686613e-05,0.0,0.0002567742485553,0.0,0.0,361.4726867675781,0.0,0.0,0.0,0.8087503910064697,4.0,0.0,1.0
763800,293.15264892578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,0.0,0.4508983194828033,293.3591613769531,303.1499938964844,293.1499938964844,0.0,-0.0,295.29998779296875,0.0,0.0,0.0024735361803323,293.052734375,303.1499938964844,293.1499938964844,0.0008434086339548,-40.51414489746094,296.3087158203125,0.9990000128746032,1.0,0.3506986796855926,292.85064697265625,303.1499938964844,293.1499938964844,0.0048689753748476,-316.2421875,296.7618713378906,0.9990000128746032,1.0,0.4748176336288452,293.15692138671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3619689941406,0.0,0.0,0.0117333503440022,296.2178955078125,308.1499938964844,274.1844177246094,271.4136047363281,288.789306640625,293.2356262207031,296.1963195800781,1.0,0.3360211253166199,0.0,0.0,1.0,1.0,-1.548900127410889,1.363680667054723e-06,1.5488988161087036,-0.3617322742938995,0.0,0.0,1.0,76.29335021972656,168.0,-364.5940551757813,-11033.455078125,413.236083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.487548828125,305.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8046875,22320.0,0.0,0.0,0.2542645633220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814703464508057,1.4814884662628174,-1.8125569113180973e-05,0.0,0.0002580462314654,0.0,0.0,361.5224304199219,0.0,0.0,0.0,0.8237844109535217,4.0,0.0,1.0
763860,292.9242858886719,303.1499938964844,293.1499938964844,0.0,-0.0,296.2382202148437,0.0,0.0,0.0054402272216975,293.3693542480469,303.1499938964844,293.1499938964844,0.0,-0.0,295.6517639160156,0.0,0.0,0.0042857211083173,293.1695251464844,303.1499938964844,293.1499938964844,0.0,-0.0,296.33868408203125,0.9990000128746032,1.0,0.4655092060565948,292.94195556640625,303.1499938964844,293.1499938964844,0.0055275931954383,-356.4039611816406,296.8070068359375,0.9990000128746032,1.0,0.6302617788314819,293.18310546875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6906433105469,0.0,0.0,0.0203295722603797,296.3334045410156,308.1499938964844,274.1702575683594,271.4073791503906,288.8418884277344,293.2107849121094,296.3487243652344,1.0,0.356746643781662,0.0,0.0,1.0,1.0,-1.3511208295822144,1.065441324499261e-06,1.3511197566986084,-0.3105216324329376,0.0,0.0,1.0,118.96437072753906,188.0,86.22403717041016,-10401.1806640625,414.3112487792969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0219116210937,306.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.2707047760486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137122869491575,-1.892263389891013e-05,0.0,0.0002747309335973,0.0,0.0,385.6296081542969,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
763920,292.9242858886719,303.1499938964844,293.1499938964844,0.0,-0.0,296.2382202148437,0.0,0.0,0.0054402272216975,293.3693542480469,303.1499938964844,293.1499938964844,0.0,-0.0,295.6517639160156,0.0,0.0,0.0042857211083173,293.1695251464844,303.1499938964844,293.1499938964844,0.0,-0.0,296.33868408203125,0.9990000128746032,1.0,0.4655092060565948,292.94195556640625,303.1499938964844,293.1499938964844,0.0055275931954383,-356.4039611816406,296.8070068359375,0.9990000128746032,1.0,0.6302617788314819,293.18310546875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6906433105469,0.0,0.0,0.0203295722603797,296.3334045410156,308.1499938964844,274.1702575683594,271.4073791503906,288.8418884277344,293.2107849121094,296.3487243652344,1.0,0.356746643781662,0.0,0.0,1.0,1.0,-1.3511208295822144,1.065441324499261e-06,1.3511197566986084,-0.3105216324329376,0.0,0.0,1.0,118.96437072753906,188.0,86.22403717041016,-10401.1806640625,414.3112487792969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0219116210937,306.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.2707047760486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137122869491575,-1.892263389891013e-05,0.0,0.0002747309335973,0.0,0.0,385.6296081542969,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
763980,292.7723693847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.30865478515625,0.0,0.0,0.004663580097258,293.3804626464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.9790954589844,0.0,0.0,0.0049101817421615,293.290771484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4249267578125,0.9990000128746032,1.0,0.4989820122718811,293.03546142578125,303.1499938964844,293.1499938964844,0.0047488892450928,-305.50421142578125,296.799560546875,0.9990000128746032,1.0,0.6755812764167786,293.2011108398437,303.1499938964844,293.1499938964844,0.0,-0.0,296.0008544921875,0.0,0.0,0.0232917591929435,296.4232177734375,308.1499938964844,274.1557922363281,271.4015808105469,288.8173522949219,293.2752380371094,296.4288330078125,1.0,0.3820469379425049,0.0,0.0,1.0,1.0,-1.4490687847137451,1.2083844467269955e-06,1.4490675926208496,-0.3382252752780914,0.0,0.0,1.0,136.2579345703125,208.0,96.99968719482422,-11259.8779296875,509.7048950195313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6336975097656,306.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.51953125,22320.0,0.0,0.0,0.283835768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180187225341797,1.5180376768112185,-1.903092743305024e-05,0.0,0.0002880572283174,0.0,0.0,388.9447937011719,0.0,0.0,0.0,0.8287661671638489,4.0,0.0,1.0
764040,292.7723693847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.30865478515625,0.0,0.0,0.004663580097258,293.3804626464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.9790954589844,0.0,0.0,0.0049101817421615,293.290771484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4249267578125,0.9990000128746032,1.0,0.4989820122718811,293.03546142578125,303.1499938964844,293.1499938964844,0.0047488892450928,-305.50421142578125,296.799560546875,0.9990000128746032,1.0,0.6755812764167786,293.2011108398437,303.1499938964844,293.1499938964844,0.0,-0.0,296.0008544921875,0.0,0.0,0.0232917591929435,296.4232177734375,308.1499938964844,274.1557922363281,271.4015808105469,288.8173522949219,293.2752380371094,296.4288330078125,1.0,0.3820469379425049,0.0,0.0,1.0,1.0,-1.4490687847137451,1.2083844467269955e-06,1.4490675926208496,-0.3382252752780914,0.0,0.0,1.0,136.2579345703125,208.0,96.99968719482422,-11259.8779296875,509.7048950195313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6336975097656,306.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.51953125,22320.0,0.0,0.0,0.283835768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180187225341797,1.5180376768112185,-1.903092743305024e-05,0.0,0.0002880572283174,0.0,0.0,388.9447937011719,0.0,0.0,0.0,0.8287661671638489,4.0,0.0,1.0
764100,292.7407531738281,303.1499938964844,293.1499938964844,0.0,-0.0,296.3448181152344,0.0,0.0,0.0049778344109654,293.3846740722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.1058044433594,0.0,0.0,0.0052419318817555,293.33941650390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.4515380859375,0.9990000128746032,1.0,0.5158815383911133,293.0741882324219,303.1499938964844,293.1499938964844,0.0043442249298095,-279.2579040527344,296.7828063964844,0.9990000128746032,1.0,0.6984618306159973,293.20733642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.12158203125,0.0,0.0,0.0248654466122388,296.4502868652344,308.1499938964844,274.1484375,271.3988342285156,288.817138671875,293.2915954589844,296.45458984375,1.0,0.3949506282806396,0.0,0.0,1.0,1.0,-1.4994860887527466,1.285624648517114e-06,1.4994847774505615,-0.350748747587204,0.0,0.0,1.0,145.50375366210938,208.0,85.16011810302734,-11665.7666015625,563.7752685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89483642578125,307.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.341796875,23400.0,0.0,0.0,0.2899906635284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.5187811851501465,-1.9049572074436583e-05,0.0,0.0002943036379292,0.0,0.0,389.5165100097656,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
764160,292.7941589355469,303.1499938964844,293.1499938964844,0.0177100040018558,-909.018310546875,297.6676940917969,0.9238172769546508,1.0,0.4587688446044922,293.3929443359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.2041320800781,0.0,0.0,0.004090566188097,293.3777770996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.4462585449219,0.9990000128746032,1.0,0.4545096158981323,293.1063232421875,303.1499938964844,293.1499938964844,0.0034894971176981,-224.5091094970703,296.746826171875,0.9990000128746032,1.0,0.6153692007064819,293.2181091308594,303.1499938964844,293.1499938964844,0.0,-0.0,296.2155456542969,0.0,0.0,0.0194038730114698,296.4507141113281,308.1499938964844,274.1409912109375,271.39617919921875,288.7673034667969,293.3241882324219,296.4330139160156,1.0,0.4171729683876037,0.0,0.0,1.0,1.0,-1.8619757890701287,1.930113739945228e-06,1.8619738817214968,-0.4412616491317749,0.0,0.0,1.0,123.40640258789062,228.0,-71.64522552490234,-13575.0068359375,760.1375122070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.073486328125,306.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,23072.193359375,23400.0,0.0,0.0,0.2964929044246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449258089065552,1.544945478439331,-1.971155870705843e-05,0.0,0.0003009025822393,0.0,0.0,409.99603271484375,0.0,0.0,0.0,0.8438960313796997,4.0,0.0,1.0
764220,293.078125,303.1499938964844,293.1499938964844,0.0085406005382537,-518.5388793945312,296.8466491699219,0.9990000128746032,1.0,0.5931306481361389,293.3974609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.2150573730469,0.0,0.0,0.0042115827091038,293.3644104003906,303.1499938964844,293.1499938964844,0.0,-0.0,296.1153259277344,0.9990000128746032,0.0,0.4613238275051117,293.0903625488281,303.1499938964844,293.1499938964844,0.0040698717348277,-265.7853698730469,296.4659118652344,0.9990000128746032,1.0,0.6245951056480408,293.2325744628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.22369384765625,0.0,0.0,0.0199779253453016,296.1210327148437,308.1499938964844,274.1327209472656,271.3933410644531,288.9117736816406,293.3280639648437,296.0992126464844,1.0,0.4417974054813385,0.0,0.0,1.0,1.0,-2.0442910194396973,2.3028387658996508e-06,2.0442886352539062,-0.4704959988594055,0.0,0.0,1.0,131.2516326904297,228.0,-392.3093566894531,-14199.626953125,944.7859497070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9361267089844,306.74859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23245.171875,23400.0,0.0,0.0,0.306986391544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550706386566162,1.550726294517517,-1.985934432013892e-05,0.0,0.0003115521685685,0.0,0.0,414.6155090332031,0.0,0.0,0.0,0.8467805981636047,4.0,0.0,1.0
764280,293.2181091308594,303.1499938964844,293.1499938964844,0.0058118123561143,-360.5793151855469,296.4673156738281,0.9990000128746032,1.0,0.7000754475593567,293.3954772949219,303.1499938964844,293.1499938964844,0.0,-0.0,296.1742553710937,0.0,0.0,0.0058294865302741,293.2940673828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.03179931640625,0.5607483983039856,0.0,0.0991359129548072,293.086181640625,303.1499938964844,293.1499938964844,0.004922401625663,-322.2740783691406,296.3966369628906,0.9990000128746032,1.0,0.7372131943702698,293.240478515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1807556152344,0.0,0.0,0.0276525635272264,296.0330505371094,308.1499938964844,274.1258850097656,271.39111328125,288.8839111328125,293.2578125,296.0399169921875,1.0,0.4516022205352783,0.0,0.0,1.0,1.0,-1.884494662284851,1.967799335034215e-06,1.8844926357269287,-0.4316953718662262,0.0,0.0,1.0,168.40147399902344,248.0,-244.6480255126953,-13515.0556640625,922.2947387695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8963317871094,306.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.22265625,23400.0,0.0,0.0,0.315035343170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530744791030884,1.5530943870544434,-1.992004399653524e-05,0.0,0.0003197208279743,0.0,0.0,416.5179138183594,0.0,0.0,0.0,0.8479622602462769,4.0,0.0,1.0
764340,293.4348449707031,303.1499938964844,293.1499938964844,0.0037980093620717,-235.6629180908203,296.36004638671875,0.9990000128746032,1.0,0.7578514218330383,293.40087890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1282043457031,0.0,0.0,0.0068150465376675,293.0133972167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.0791931152344,0.0,0.0,0.0051944791339337,293.136962890625,303.1499938964844,293.1499938964844,0.0043244590051472,-282.4830322265625,296.39532470703125,0.9990000128746032,1.0,0.798054039478302,293.26123046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.1312255859375,0.0,0.0,0.0323276408016681,296.1021423339844,308.1499938964844,274.11138916015625,271.3866577148437,288.95758056640625,293.3988952636719,296.1025390625,1.0,0.4747383594512939,0.0,0.0,1.0,1.0,-1.9206749200820925,2.042263986368198e-06,1.92067289352417,-0.4425710439682007,0.0,0.0,1.0,194.13043212890625,248.0,-43.81282424926758,-13798.6103515625,1039.4068603515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1554260253906,307.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,23376.859375,23400.0,0.0,0.0,0.3280071020126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555092692375183,1.555112600326538,-1.9971848814748228e-05,0.0,0.000332885509124,0.0,0.0,418.143798828125,0.0,0.0,0.0,0.8489692807197571,4.0,0.0,1.0
764400,293.44366455078125,303.1499938964844,293.1499938964844,0.0037247631698846,-231.1239471435547,296.354248046875,0.9990000128746032,1.0,0.7602189183235168,293.4012756347656,303.1499938964844,293.1499938964844,0.0,-0.0,296.1269226074219,0.0,0.0,0.0068571106530725,293.00164794921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0803527832031,0.0,0.0,0.0051687639206647,293.1399841308594,303.1499938964844,293.1499938964844,0.0042736986652016,-279.17852783203125,296.3909606933594,0.9990000128746032,1.0,0.8005471229553223,293.26220703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.1298217773437,0.0,0.0,0.0325271748006343,296.1021423339844,308.1499938964844,274.1105041503906,271.3863830566406,288.963134765625,293.4053039550781,296.1024475097656,1.0,0.4762226641178131,0.0,0.0,1.0,1.0,-1.926770567893982,2.0547022359096445e-06,1.92676854133606,-0.443889707326889,0.0,0.0,1.0,195.3428497314453,268.0,-41.02659225463867,-13833.6396484375,1049.2705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1725158691406,307.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.630859375,24480.0,0.0,0.0,0.3287644386291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551515817642212,1.5551716089248655,-1.997336221393197e-05,0.0,0.0003336541121825,0.0,0.0,418.19134521484375,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
764460,293.5419006347656,303.1499938964844,293.1499938964844,0.0026569173205643,-164.8009490966797,296.28387451171875,0.9990000128746032,1.0,0.8001616597175598,293.40704345703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.116943359375,0.0,0.0,0.0075865807011723,292.8768920898437,303.1499938964844,293.1499938964844,0.0,-0.0,296.0982971191406,0.0,0.0,0.0056034787558019,293.185791015625,303.1499938964844,293.1499938964844,0.0033778233919292,-220.6215209960937,296.3300476074219,0.9990000128746032,1.0,0.8426087498664856,293.27447509765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1181030273437,0.0,0.0,0.0359874702990055,296.1131286621094,308.1499938964844,274.09478759765625,271.3819885253906,289.0343017578125,293.4846496582031,296.1134033203125,1.0,0.5014052391052246,0.0,0.0,1.0,1.0,-2.030799388885498,2.273088512083632e-06,2.030797004699707,-0.4663847982883453,0.0,0.0,1.0,216.41763305664065,288.0,-4.166449546813965,-14493.396484375,1226.683349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4361572265625,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.3414983749389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0003465774352662,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
764520,293.5419006347656,303.1499938964844,293.1499938964844,0.0026569173205643,-164.8009490966797,296.28387451171875,0.9990000128746032,1.0,0.8001616597175598,293.40704345703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.116943359375,0.0,0.0,0.0075865807011723,292.8768920898437,303.1499938964844,293.1499938964844,0.0,-0.0,296.0982971191406,0.0,0.0,0.0056034787558019,293.185791015625,303.1499938964844,293.1499938964844,0.0033778233919292,-220.6215209960937,296.3300476074219,0.9990000128746032,1.0,0.8426087498664856,293.27447509765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1181030273437,0.0,0.0,0.0359874702990055,296.1131286621094,308.1499938964844,274.09478759765625,271.3819885253906,289.0343017578125,293.4846496582031,296.1134033203125,1.0,0.5014052391052246,0.0,0.0,1.0,1.0,-2.030799388885498,2.273088512083632e-06,2.030797004699707,-0.4663847982883453,0.0,0.0,1.0,216.41763305664065,288.0,-4.166449546813965,-14493.396484375,1226.683349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4361572265625,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.3414983749389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0003465774352662,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
764580,293.5870056152344,303.1499938964844,293.1499938964844,0.0018914329120889,-117.3763656616211,296.21875,0.9990000128746032,1.0,0.8388488292694092,293.41082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.111328125,0.0,0.0,0.0083287563174963,292.8307189941406,303.1499938964844,293.1499938964844,0.0,-0.0,296.1045227050781,0.0,0.0,0.0061515755951404,293.22149658203125,303.1499938964844,293.1499938964844,0.0024743184912949,-161.6936798095703,296.2545166015625,0.9990000128746032,1.0,0.8833482265472412,293.2816162109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.1117553710937,0.0,0.0,0.0395080335438251,296.1030578613281,308.1499938964844,274.07879638671875,271.3778686523437,289.0802917480469,293.5339050292969,296.1024169921875,1.0,0.5258548259735107,0.0,0.0,1.0,1.0,-2.131966114044189,2.4962744191725506e-06,2.13196349143982,-0.4883201122283935,0.0,0.0,1.0,237.9028167724609,291.0,-13.53431797027588,-15073.8056640625,1417.2454833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6702880859375,307.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.791015625,24480.0,0.0,0.0,0.3535349667072296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590054273605347,1.590075135231018,-2.087995744659565e-05,0.0,0.0003587930405046,0.0,0.0,446.9848937988281,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
764640,293.5870056152344,303.1499938964844,293.1499938964844,0.0018914329120889,-117.3763656616211,296.21875,0.9990000128746032,1.0,0.8388488292694092,293.41082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.111328125,0.0,0.0,0.0083287563174963,292.8307189941406,303.1499938964844,293.1499938964844,0.0,-0.0,296.1045227050781,0.0,0.0,0.0061515755951404,293.22149658203125,303.1499938964844,293.1499938964844,0.0024743184912949,-161.6936798095703,296.2545166015625,0.9990000128746032,1.0,0.8833482265472412,293.2816162109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.1117553710937,0.0,0.0,0.0395080335438251,296.1030578613281,308.1499938964844,274.07879638671875,271.3778686523437,289.0802917480469,293.5339050292969,296.1024169921875,1.0,0.5258548259735107,0.0,0.0,1.0,1.0,-2.131966114044189,2.4962744191725506e-06,2.13196349143982,-0.4883201122283935,0.0,0.0,1.0,237.9028167724609,291.0,-13.53431797027588,-15073.8056640625,1417.2454833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6702880859375,307.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.791015625,24480.0,0.0,0.0,0.3535349667072296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590054273605347,1.590075135231018,-2.087995744659565e-05,0.0,0.0003587930405046,0.0,0.0,446.9848937988281,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
764700,293.6007995605469,303.1499938964844,293.1499938964844,0.0015843557193875,-98.35009765625,296.1913452148437,0.9990000128746032,1.0,0.8543844223022461,293.411865234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.10595703125,0.0,0.0,0.0086366469040513,292.8196716308594,303.1499938964844,293.1499938964844,0.0,-0.0,296.1019897460937,0.0,0.0,0.0063789882697165,293.2356262207031,303.1499938964844,293.1499938964844,0.0020202882587909,-132.06375122070312,296.2177124023437,0.9990000128746032,1.0,0.8997079133987427,293.2841796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.106201171875,0.0,0.0,0.0409685336053371,296.0960693359375,308.1499938964844,274.0707092285156,271.3758850097656,289.0987243652344,293.5519714355469,296.0959167480469,1.0,0.5353125333786011,0.0,0.0,1.0,1.0,-2.1726887226104736,2.5889826247293968e-06,2.1726863384246826,-0.496932178735733,0.0,0.0,1.0,246.8360595703125,291.0,-14.261608123779297,-15315.84765625,1499.192138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7806396484375,307.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.87109375,25560.0,0.0,0.0,0.3592804372310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707302093506,1.5907281637191772,-2.089711233566049e-05,0.0,0.0003646239929366,0.0,0.0,447.535888671875,0.0,0.0,0.0,0.8834047913551331,4.0,0.0,1.0
764760,293.5718994140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1598815917969,0.771822988986969,0.0,0.4513142704963684,293.4042663574219,303.1499938964844,293.1499938964844,0.0,-0.0,296.109130859375,0.0,0.0,0.0113700851798057,292.8030700683594,303.1499938964844,293.1499938964844,0.0,-0.0,296.1069030761719,0.0,0.0,0.0083978995680809,293.2435607910156,303.1499938964844,293.1499938964844,0.0015369453467428,-100.13558197021484,296.2521667480469,0.977428674697876,1.0,0.9495466351509094,293.27789306640625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1092834472656,0.0,0.0,0.0539347901940345,296.1527099609375,308.1499938964844,274.0625305175781,271.3739929199219,289.2652282714844,293.5246887207031,296.1830444335937,1.0,0.5284743309020996,0.0,0.0,1.0,1.0,-1.769899845123291,1.7379663859173888e-06,1.7698980569839478,-0.3889835178852081,0.0,0.0,1.0,306.637939453125,279.0,214.1819610595703,-13565.0185546875,1240.3717041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9385986328125,307.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.92578125,25560.0,0.0,0.0,0.3643238544464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160650253295898,1.6160866022109983,-2.1568672309513204e-05,0.0,0.0003697423962876,0.0,0.0,469.2817993164063,0.0,0.0,0.0,0.882696807384491,4.0,0.0,1.0
