time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764820,293.1430969238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.5002136230469,0.0,0.0,0.0097458939999341,293.4120483398437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3711242675781,0.0,0.0,0.0095114270225167,293.2337341308594,303.1499938964844,293.1499938964844,0.0127838542684912,-565.117431640625,297.12744140625,0.9980791211128236,1.0,0.6920683979988098,293.3251342773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.4837951660156,0.9990000128746032,1.0,0.9440598487854004,293.2931823730469,303.1499938964844,293.1499938964844,0.0,-0.0,296.37115478515625,0.0,0.0,0.0451181158423423,296.4468994140625,308.1499938964844,274.0459899902344,271.370361328125,288.9006042480469,293.3139038085937,296.4404296875,1.0,0.5330186486244202,0.0,0.0,1.0,1.0,-2.041109085083008,2.2948843252379447e-06,2.041106700897217,-0.4676921665668487,0.0,0.0,1.0,265.4600524902344,282.0,111.67776489257812,-15617.201171875,1408.274658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6906433105469,308.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4921875,25560.0,0.0,0.0,0.3676522076129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236190795898438,1.6236408948898315,-2.1770782041130587e-05,0.0,0.0003731202741619,0.0,0.0,475.8934326171875,0.0,0.0,0.0,0.8864574432373047,4.0,0.0,1.0
764880,293.1430969238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.5002136230469,0.0,0.0,0.0097458939999341,293.4120483398437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3711242675781,0.0,0.0,0.0095114270225167,293.2337341308594,303.1499938964844,293.1499938964844,0.0127838542684912,-565.117431640625,297.12744140625,0.9980791211128236,1.0,0.6920683979988098,293.3251342773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.4837951660156,0.9990000128746032,1.0,0.9440598487854004,293.2931823730469,303.1499938964844,293.1499938964844,0.0,-0.0,296.37115478515625,0.0,0.0,0.0451181158423423,296.4468994140625,308.1499938964844,274.0459899902344,271.370361328125,288.9006042480469,293.3139038085937,296.4404296875,1.0,0.5330186486244202,0.0,0.0,1.0,1.0,-2.041109085083008,2.2948843252379447e-06,2.041106700897217,-0.4676921665668487,0.0,0.0,1.0,265.4600524902344,282.0,111.67776489257812,-15617.201171875,1408.274658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6906433105469,308.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4921875,25560.0,0.0,0.0,0.3676522076129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236190795898438,1.6236408948898315,-2.1770782041130587e-05,0.0,0.0003731202741619,0.0,0.0,475.8934326171875,0.0,0.0,0.0,0.8864574432373047,4.0,0.0,1.0
764940,292.9124450683594,303.1499938964844,293.1499938964844,0.0,-0.0,296.5893249511719,0.0,0.0,0.0129078952595591,293.4006652832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.5578918457031,0.0,0.0,0.013592061586678,293.5643005371094,303.1499938964844,293.1499938964844,0.0061565074138343,-285.3886108398437,297.2159118652344,0.9487773776054382,1.0,0.7030550241470337,293.1841735839844,303.1499938964844,293.1499938964844,0.0,-0.0,296.8100891113281,0.3607783615589142,0.0,0.0791964083909988,293.2908935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5578918457031,0.0,0.0,0.0644748881459236,296.8309936523437,308.1499938964844,274.0291748046875,271.366943359375,288.952880859375,293.4163513183594,296.95904541015625,1.0,0.5037070512771606,0.0,0.0,1.0,1.0,-1.0465444326400757,6.970730055400054e-07,1.0465437173843384,-0.2396716177463531,0.0,0.0,1.0,350.43804931640625,270.0,917.1793212890624,-10433.822265625,690.3411254882812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60455322265625,310.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.908203125,26640.0,0.0,0.0,0.3673596084117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625478982925415,1.6255007982254028,-2.1820689653395675e-05,0.0,0.0003728232986759,0.0,0.0,477.5307922363281,0.0,0.0,0.0,0.9023833870887756,4.0,0.0,1.0
765000,292.9124450683594,303.1499938964844,293.1499938964844,0.0,-0.0,296.5893249511719,0.0,0.0,0.0129078952595591,293.4006652832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.5578918457031,0.0,0.0,0.013592061586678,293.5643005371094,303.1499938964844,293.1499938964844,0.0061565074138343,-285.3886108398437,297.2159118652344,0.9487773776054382,1.0,0.7030550241470337,293.1841735839844,303.1499938964844,293.1499938964844,0.0,-0.0,296.8100891113281,0.3607783615589142,0.0,0.0791964083909988,293.2908935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5578918457031,0.0,0.0,0.0644748881459236,296.8309936523437,308.1499938964844,274.0291748046875,271.366943359375,288.952880859375,293.4163513183594,296.95904541015625,1.0,0.5037070512771606,0.0,0.0,1.0,1.0,-1.0465444326400757,6.970730055400054e-07,1.0465437173843384,-0.2396716177463531,0.0,0.0,1.0,350.43804931640625,270.0,917.1793212890624,-10433.822265625,690.3411254882812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60455322265625,310.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.908203125,26640.0,0.0,0.0,0.3673596084117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625478982925415,1.6255007982254028,-2.1820689653395675e-05,0.0,0.0003728232986759,0.0,0.0,477.5307922363281,0.0,0.0,0.0,0.9023833870887756,4.0,0.0,1.0
765060,292.8728332519531,303.1499938964844,293.1499938964844,0.0,-0.0,297.13067626953125,0.0,0.0,0.0121274469420313,293.4056091308594,303.1499938964844,293.1499938964844,0.0,-0.0,297.1210632324219,0.0,0.0,0.0127707729116082,293.70001220703125,303.1499938964844,293.1499938964844,0.0045622899197041,-204.2921142578125,297.9162902832031,0.9593063592910768,1.0,0.7024617791175842,292.9434509277344,303.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.0,0.0,0.0133085055276751,293.29296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.12109375,0.0,0.0,0.0605790466070175,297.6236572265625,308.1499938964844,274.01708984375,271.3646240234375,288.86285400390625,293.3332214355469,297.7541809082031,1.0,0.4853197932243347,0.0,0.0,1.0,1.0,-0.9615787863731384,6.129426992629305e-07,0.9615781903266908,-0.2227680683135986,0.0,0.0,1.0,328.5880432128906,270.0,1282.1845703125,-10584.9208984375,588.2979125976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,311.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26410.767578125,26640.0,0.0,0.0,0.3534096181392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529271602630615,1.6529496908187866,-2.256384686916136e-05,0.0,0.0003586658276617,0.0,0.0,502.1327209472656,0.0,0.0,0.0,0.9026846885681152,4.0,0.0,1.0
765120,292.8672180175781,303.1499938964844,293.1499938964844,0.0,-0.0,297.3934020996094,0.0,0.0,0.0117901163175702,293.4073791503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.0,0.0,0.0124155534431338,293.7532043457031,303.1499938964844,293.1499938964844,0.0040909042581915,-180.7029571533203,298.17333984375,0.9639058113098145,1.0,0.7021996974945068,292.88018798828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.48895263671875,0.0,0.0,0.0124780656769871,293.2921447753906,303.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.0,0.0,0.0588940419256687,297.9120178222656,308.1499938964844,274.0120849609375,271.3637084960937,288.8514709472656,293.33184814453125,298.0339660644531,1.0,0.4792447388172149,0.0,0.0,1.0,1.0,-0.9574106335639954,6.091285627007892e-07,0.9574100375175476,-0.2222630679607391,0.0,0.0,1.0,319.53643798828125,258.0,1304.7808837890625,-10804.4052734375,570.5684204101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,312.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.32421875,26640.0,0.0,0.0,0.3473148345947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553523540496826,1.6553748846054075,-2.263010719616432e-05,0.0,0.0003524803905747,0.0,0.0,504.34619140625,0.0,0.0,0.0,0.9038906693458556,4.0,0.0,1.0
765180,292.8882751464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.1802062988281,0.0,0.0,0.0076353368349373,293.4212951660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.1786804199219,0.0,0.0,0.0080403769388794,293.9328308105469,303.1499938964844,293.1499938964844,0.0035544484853744,-152.49563598632812,298.7577209472656,0.9990000128746032,1.0,0.6409065127372742,293.0542297363281,303.1499938964844,293.1499938964844,0.012855720706284,-693.2333374023438,299.2279357910156,0.9990000128746032,1.0,0.8674076795578003,293.3025207519531,303.1499938964844,293.1499938964844,0.0,-0.0,298.1786804199219,0.0,0.0,0.0381400845944881,298.5818176269531,308.1499938964844,273.9947814941406,271.3606262207031,289.1238708496094,293.6947937011719,298.51434326171875,1.0,0.4908541738986969,0.0,0.0,1.0,1.0,-1.8750791549682613,1.950802015926456e-06,1.875077247619629,-0.4332885146141052,0.0,0.0,1.0,224.0428466796875,261.0,344.4801940917969,-17332.384765625,1091.5550537109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51776123046875,312.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.23828125,26640.0,0.0,0.0,0.3347075879573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589391231536863,1.6589618921279907,-2.272828169225249e-05,0.0,0.000339685648214,0.0,0.0,507.63177490234375,0.0,0.0,0.0,0.9056743383407592,4.0,0.0,1.0
765240,292.8882751464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.1802062988281,0.0,0.0,0.0076353368349373,293.4212951660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.1786804199219,0.0,0.0,0.0080403769388794,293.9328308105469,303.1499938964844,293.1499938964844,0.0035544484853744,-152.49563598632812,298.7577209472656,0.9990000128746032,1.0,0.6409065127372742,293.0542297363281,303.1499938964844,293.1499938964844,0.012855720706284,-693.2333374023438,299.2279357910156,0.9990000128746032,1.0,0.8674076795578003,293.3025207519531,303.1499938964844,293.1499938964844,0.0,-0.0,298.1786804199219,0.0,0.0,0.0381400845944881,298.5818176269531,308.1499938964844,273.9947814941406,271.3606262207031,289.1238708496094,293.6947937011719,298.51434326171875,1.0,0.4908541738986969,0.0,0.0,1.0,1.0,-1.8750791549682613,1.950802015926456e-06,1.875077247619629,-0.4332885146141052,0.0,0.0,1.0,224.0428466796875,261.0,344.4801940917969,-17332.384765625,1091.5550537109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51776123046875,312.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.23828125,26640.0,0.0,0.0,0.3347075879573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589391231536863,1.6589618921279907,-2.272828169225249e-05,0.0,0.000339685648214,0.0,0.0,507.63177490234375,0.0,0.0,0.0,0.9056743383407592,4.0,0.0,1.0
765300,292.88336181640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.249755859375,0.0,0.0,0.0078495983034372,293.4195861816406,303.1499938964844,293.1499938964844,0.0,-0.0,298.24884033203125,0.0,0.0,0.0082660038024187,293.9389953613281,303.1499938964844,293.1499938964844,0.0027251115534454,-118.68683624267578,298.40948486328125,0.9990000128746032,1.0,0.6499518752098083,293.3170471191406,303.1499938964844,293.1499938964844,0.0054587163031101,-321.2159118652344,298.56610107421875,0.9990000128746032,1.0,0.8799821734428406,293.31134033203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.24884033203125,0.0,0.0,0.0392103642225265,298.26397705078125,308.1499938964844,273.98602294921875,271.3591613769531,289.16461181640625,293.68804931640625,298.24591064453125,1.0,0.4972684383392334,0.0,0.0,1.0,1.0,-1.902718544006348,2.005043825192842e-06,1.9027165174484253,-0.4370099008083343,0.0,0.0,1.0,230.4856872558593,261.0,-64.9584732055664,-17140.423828125,1139.975830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02081298828125,311.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.8984375,27720.0,0.0,0.0,0.3374495804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595208644866943,1.6595436334609983,-2.274422513437457e-05,0.0,0.000342468440067,0.0,0.0,508.1659851074219,0.0,0.0,0.0,0.9209635853767396,4.0,0.0,1.0
765360,292.8777160644531,303.1499938964844,293.1499938964844,0.0,-0.0,298.224609375,0.0,0.0,0.00802827719599,293.4186706542969,303.1499938964844,293.1499938964844,0.0,-0.0,298.2240905761719,0.0,0.0,0.0084541626274585,293.934814453125,303.1499938964844,293.1499938964844,0.0022553862072527,-98.81624603271484,298.2632751464844,0.9990000128746032,1.0,0.657398521900177,293.47784423828125,303.1499938964844,293.1499938964844,0.0044391932897269,-263.2008056640625,298.3837585449219,0.9990000128746032,1.0,0.8900643587112427,293.3235168457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.2240905761719,0.0,0.0,0.040102906525135,298.143310546875,308.1499938964844,273.9772033691406,271.3576965332031,289.1750183105469,293.6966247558594,298.1287841796875,1.0,0.5029348134994507,0.0,0.0,1.0,1.0,-1.9252852201461792,2.0507598037511343e-06,1.9252831935882568,-0.441711962223053,0.0,0.0,1.0,235.8035888671875,264.0,-191.5436553955078,-17009.802734375,1180.452392578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,311.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,27418.0546875,27720.0,0.0,0.0,0.3405872285366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841529607772827,1.684176325798035,-2.3424416212947108e-05,0.0,0.0003456527483649,0.0,0.0,531.1316528320312,0.0,0.0,0.0,0.9198365211486816,4.0,0.0,1.0
765420,293.2050476074219,303.1499938964844,293.1499938964844,0.0317893922328949,-1221.9036865234375,299.5133361816406,0.9836776852607728,1.0,0.7707483768463135,293.4219665527344,303.1499938964844,293.1499938964844,0.0,-0.0,298.20123291015625,0.0,0.0,0.0079866359010338,293.5499572753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2600402832031,0.0,0.0,0.013897624798119,293.6649169921875,303.1499938964844,293.1499938964844,0.0032324979547411,-191.3751220703125,298.3688659667969,0.9990000128746032,1.0,0.8647971153259277,293.348388671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.20123291015625,0.0,0.0,0.0378851629793643,298.2057800292969,308.1499938964844,273.9593811035156,271.3548889160156,289.0267639160156,293.5776672363281,298.1381530761719,1.0,0.5091549754142761,0.0,0.0,1.0,1.0,-2.034442901611328,2.2827223347121617e-06,2.034440755844116,-0.4707165956497192,0.0,0.0,1.0,226.51681518554688,267.0,-273.2581787109375,-17483.53125,1265.847900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,310.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.830078125,27720.0,0.0,0.0,0.3430220484733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911951303482056,1.6912187337875366,-2.3620721549377777e-05,0.0,0.000348123779986,0.0,0.0,537.8223266601562,0.0,0.0,0.0,0.9233341813087464,4.0,0.0,1.0
765480,293.2050476074219,303.1499938964844,293.1499938964844,0.0317893922328949,-1221.9036865234375,299.5133361816406,0.9836776852607728,1.0,0.7707483768463135,293.4219665527344,303.1499938964844,293.1499938964844,0.0,-0.0,298.20123291015625,0.0,0.0,0.0079866359010338,293.5499572753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2600402832031,0.0,0.0,0.013897624798119,293.6649169921875,303.1499938964844,293.1499938964844,0.0032324979547411,-191.3751220703125,298.3688659667969,0.9990000128746032,1.0,0.8647971153259277,293.348388671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.20123291015625,0.0,0.0,0.0378851629793643,298.2057800292969,308.1499938964844,273.9593811035156,271.3548889160156,289.0267639160156,293.5776672363281,298.1381530761719,1.0,0.5091549754142761,0.0,0.0,1.0,1.0,-2.034442901611328,2.2827223347121617e-06,2.034440755844116,-0.4707165956497192,0.0,0.0,1.0,226.51681518554688,267.0,-273.2581787109375,-17483.53125,1265.847900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,310.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.830078125,27720.0,0.0,0.0,0.3430220484733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911951303482056,1.6912187337875366,-2.3620721549377777e-05,0.0,0.000348123779986,0.0,0.0,537.8223266601562,0.0,0.0,0.0,0.9233341813087464,4.0,0.0,1.0
765540,293.70001220703125,303.1499938964844,293.1499938964844,0.0191518161445856,-919.6758422851562,298.6356506347656,0.9990000128746032,1.0,0.8278477191925049,293.422607421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.0601501464844,0.0,0.0,0.0081143472343683,293.3096618652344,303.1499938964844,293.1499938964844,0.0,-0.0,298.06744384765625,0.0,0.0,0.0061569297686219,293.6653137207031,303.1499938964844,293.1499938964844,0.0024059473071247,-145.685302734375,297.8628234863281,0.9990000128746032,1.0,0.8717634677886963,293.36798095703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0601501464844,0.0,0.0,0.0384909734129905,297.7308959960937,308.1499938964844,273.9493408203125,271.35333251953125,289.16796875,293.6636657714844,297.70965576171875,1.0,0.5183282494544983,0.0,0.0,1.0,1.0,-2.103398084640503,2.4311514152941527e-06,2.103395700454712,-0.4801023304462433,0.0,0.0,1.0,231.762451171875,267.0,-542.1864624023438,-17361.404296875,1361.651611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221069335937,310.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,27687.580078125,27720.0,0.0,0.0,0.348602294921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924104690551758,1.6924340724945068,-2.365468208154197e-05,0.0,0.0003537870361469,0.0,0.0,538.9826049804688,0.0,0.0,0.0,0.9239379167556764,4.0,0.0,1.0
765600,293.88531494140625,303.1499938964844,293.1499938964844,0.0149937998503446,-778.4281005859375,298.3607482910156,0.9990000128746032,1.0,0.8373190760612488,293.4228210449219,303.1499938964844,293.1499938964844,0.0,-0.0,297.90777587890625,0.0,0.0,0.0082988431677222,293.1840515136719,303.1499938964844,293.1499938964844,0.0,-0.0,297.9114685058594,0.0,0.0,0.0061362534761428,293.65447998046875,303.1499938964844,293.1499938964844,0.0020249364897608,-123.41384887695312,297.7061462402344,0.9990000128746032,1.0,0.8817372918128967,293.38433837890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.90777587890625,0.0,0.0,0.039366140961647,297.59490966796875,308.1499938964844,273.9413452148437,271.3521423339844,289.26904296875,293.7929382324219,297.57928466796875,1.0,0.5242066383361816,0.0,0.0,1.0,1.0,-2.128004550933838,2.4862438294803724e-06,2.128002166748047,-0.4853246212005615,0.0,0.0,1.0,237.10983276367188,270.0,-486.7119140625,-17170.51953125,1409.655517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39385986328125,309.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,27702.779296875,28800.0,0.0,0.0,0.3529411554336548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928749084472656,1.6928986310958862,-2.366766784689389e-05,0.0,0.0003581903874874,0.0,0.0,539.4264526367188,0.0,0.0,0.0,0.9391686320304872,4.0,0.0,1.0
765660,294.0074462890625,303.1499938964844,293.1499938964844,0.0095461970195174,-542.5307006835938,297.88262939453125,0.9990000128746032,1.0,0.8549509048461914,293.42449951171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.6054077148437,0.0,0.0,0.0086479568853974,293.03668212890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6066589355469,0.0,0.0,0.0063873366452753,293.6300964355469,303.1499938964844,293.1499938964844,0.0013999944785609,-86.29254913330078,297.4360656738281,0.9990000128746032,1.0,0.9003044366836548,293.4132995605469,303.1499938964844,293.1499938964844,0.0,-0.0,297.6054077148437,0.0,0.0,0.0410221852362155,297.3604736328125,308.1499938964844,273.923095703125,271.3494873046875,289.3630065917969,293.9127197265625,297.3478088378906,1.0,0.535207211971283,0.0,0.0,1.0,1.0,-2.174201011657715,2.591351858427516e-06,2.1741983890533447,-0.495110273361206,0.0,0.0,1.0,247.24331665039065,273.0,-372.5054626464844,-16993.77734375,1502.543701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85040283203125,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,28656.177734375,28800.0,0.0,0.0,0.362572968006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0003679654910229,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401235580444336,4.0,0.0,1.0
765720,294.0074462890625,303.1499938964844,293.1499938964844,0.0095461970195174,-542.5307006835938,297.88262939453125,0.9990000128746032,1.0,0.8549509048461914,293.42449951171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.6054077148437,0.0,0.0,0.0086479568853974,293.03668212890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6066589355469,0.0,0.0,0.0063873366452753,293.6300964355469,303.1499938964844,293.1499938964844,0.0013999944785609,-86.29254913330078,297.4360656738281,0.9990000128746032,1.0,0.9003044366836548,293.4132995605469,303.1499938964844,293.1499938964844,0.0,-0.0,297.6054077148437,0.0,0.0,0.0410221852362155,297.3604736328125,308.1499938964844,273.923095703125,271.3494873046875,289.3630065917969,293.9127197265625,297.3478088378906,1.0,0.535207211971283,0.0,0.0,1.0,1.0,-2.174201011657715,2.591351858427516e-06,2.1741983890533447,-0.495110273361206,0.0,0.0,1.0,247.24331665039065,273.0,-372.5054626464844,-16993.77734375,1502.543701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85040283203125,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,28656.177734375,28800.0,0.0,0.0,0.362572968006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0003679654910229,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401235580444336,4.0,0.0,1.0
765780,294.0142822265625,303.1499938964844,293.1499938964844,0.0060178865678608,-347.0308837890625,297.8977966308594,0.9578253626823424,1.0,0.9032366275787354,293.41363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.43243408203125,0.0,0.0,0.0128840217366814,292.9780578613281,303.1499938964844,293.1499938964844,0.0,-0.0,297.4327697753906,0.0,0.0,0.0095160864293575,293.4214172363281,303.1499938964844,293.1499938964844,0.0,-0.0,297.51776123046875,0.3923119008541107,0.0,0.0889873877167701,293.4117126464844,303.1499938964844,293.1499938964844,0.0,-0.0,297.43243408203125,0.0,0.0,0.0611162520945072,297.5419311523437,308.1499938964844,273.9046325683594,271.34686279296875,289.2829895019531,294.0105285644531,297.6424255371094,1.0,0.5105738639831543,0.0,0.0,1.0,1.0,-1.2912651300430298,9.88866986517678e-07,1.2912641763687134,-0.3057810366153717,0.0,0.0,1.0,335.6277160644531,261.0,514.75,-12283.484375,860.2034912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0516662597656,310.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,28766.232421875,28800.0,0.0,0.0,0.3661094605922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250618934631348,1.7250864505767822,-2.4576220312155783e-05,0.0,0.0003715545753948,0.0,0.0,570.7841186523438,0.0,0.0,0.0,0.9417625665664672,4.0,0.0,1.0
765840,294.0142822265625,303.1499938964844,293.1499938964844,0.0060178865678608,-347.0308837890625,297.8977966308594,0.9578253626823424,1.0,0.9032366275787354,293.41363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.43243408203125,0.0,0.0,0.0128840217366814,292.9780578613281,303.1499938964844,293.1499938964844,0.0,-0.0,297.4327697753906,0.0,0.0,0.0095160864293575,293.4214172363281,303.1499938964844,293.1499938964844,0.0,-0.0,297.51776123046875,0.3923119008541107,0.0,0.0889873877167701,293.4117126464844,303.1499938964844,293.1499938964844,0.0,-0.0,297.43243408203125,0.0,0.0,0.0611162520945072,297.5419311523437,308.1499938964844,273.9046325683594,271.34686279296875,289.2829895019531,294.0105285644531,297.6424255371094,1.0,0.5105738639831543,0.0,0.0,1.0,1.0,-1.2912651300430298,9.88866986517678e-07,1.2912641763687134,-0.3057810366153717,0.0,0.0,1.0,335.6277160644531,261.0,514.75,-12283.484375,860.2034912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0516662597656,310.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,28766.232421875,28800.0,0.0,0.0,0.3661094605922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250618934631348,1.7250864505767822,-2.4576220312155783e-05,0.0,0.0003715545753948,0.0,0.0,570.7841186523438,0.0,0.0,0.0,0.9417625665664672,4.0,0.0,1.0
765900,294.0702209472656,303.1499938964844,293.1499938964844,0.0051120440475642,-289.00994873046875,298.2970275878906,0.9632701277732848,1.0,0.9028499126434326,293.4156188964844,303.1499938964844,293.1499938964844,0.0,-0.0,297.6688537597656,0.0,0.0,0.0124637959524989,293.00048828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.66900634765625,0.0,0.0,0.0092057138681411,293.1959533691406,303.1499938964844,293.1499938964844,0.0,-0.0,297.80535888671875,0.0,0.0,0.015174675732851,293.4123229980469,303.1499938964844,293.1499938964844,0.0,-0.0,297.6688537597656,0.0,0.0,0.0591228790581226,298.00408935546875,308.1499938964844,273.89532470703125,271.3455505371094,288.97637939453125,293.77703857421875,298.0757751464844,1.0,0.4972000420093536,0.0,0.0,1.0,1.0,-1.198723077774048,8.745374771024217e-07,1.198722243309021,-0.2895239889621734,0.0,0.0,1.0,323.5608215332031,261.0,772.882080078125,-12215.63671875,758.2606201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,311.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,28783.6328125,29880.0,0.0,0.0,0.3596421182155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725583553314209,1.725608229637146,-2.4591086912550963e-05,0.0,0.0003649910504464,0.0,0.0,571.3021240234375,0.0,0.0,0.0,0.9570214748382568,4.0,0.0,1.0
765960,294.1297912597656,303.1499938964844,293.1499938964844,0.0042684613727033,-237.85699462890625,298.5590209960937,0.9710454344749452,1.0,0.9022820591926576,293.4177551269531,303.1499938964844,293.1499938964844,0.0,-0.0,297.96099853515625,0.0,0.0,0.0118649508804082,293.0191345214844,303.1499938964844,293.1499938964844,0.0,-0.0,297.9610595703125,0.0,0.0,0.0087634101510047,293.05010986328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0313415527344,0.0,0.0,0.0119440983980894,293.4114685058594,303.1499938964844,293.1499938964844,0.0,-0.0,297.96099853515625,0.0,0.0,0.0562822185456752,298.317626953125,308.1499938964844,273.8859558105469,271.34423828125,288.9232177734375,293.71978759765625,298.3782653808594,1.0,0.4868533015251159,0.0,0.0,1.0,1.0,-1.1894915103912354,8.636141615170345e-07,1.1894906759262085,-0.2878141105175018,0.0,0.0,1.0,308.2553100585937,249.0,809.96142578125,-12545.4462890625,719.9503173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,311.8052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,29588.96875,29880.0,0.0,0.0,0.3527648746967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495570182800293,1.7495824098587036,-2.5279119654442184e-05,0.0,0.0003580114862415,0.0,0.0,595.4459228515625,0.0,0.0,0.0,0.9555138945579528,4.0,0.0,1.0
766020,293.9789733886719,303.1499938964844,293.1499938964844,0.0,-0.0,298.81103515625,0.4991830885410309,0.0,0.1422192901372909,293.4134521484375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0129287997260689,292.9833068847656,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0095491670072078,292.88775634765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5398254394531,0.0,0.0,0.0129288984462618,293.3973083496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0613286569714546,298.79229736328125,308.1499938964844,273.8670654296875,271.34161376953125,288.5438232421875,293.42901611328125,298.8338317871094,1.0,0.4534863829612732,0.0,0.0,1.0,1.0,-0.2850567102432251,1.419999620111412e-07,0.2850565612316131,-0.0766613408923149,0.0,0.0,1.0,326.6916198730469,237.0,848.6843872070312,-4617.48876953125,160.6984100341797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2147521972656,314.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29812.650390625,29880.0,0.0,0.0,0.3318000137805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756157636642456,1.7561830282211304,-2.5470219043199904e-05,0.0,0.0003367348399478,0.0,0.0,602.2107543945312,0.0,0.0,0.0,0.9587855339050292,4.0,0.0,1.0
766080,293.9789733886719,303.1499938964844,293.1499938964844,0.0,-0.0,298.81103515625,0.4991830885410309,0.0,0.1422192901372909,293.4134521484375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0129287997260689,292.9833068847656,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0095491670072078,292.88775634765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5398254394531,0.0,0.0,0.0129288984462618,293.3973083496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.5242614746094,0.0,0.0,0.0613286569714546,298.79229736328125,308.1499938964844,273.8670654296875,271.34161376953125,288.5438232421875,293.42901611328125,298.8338317871094,1.0,0.4534863829612732,0.0,0.0,1.0,1.0,-0.2850567102432251,1.419999620111412e-07,0.2850565612316131,-0.0766613408923149,0.0,0.0,1.0,326.6916198730469,237.0,848.6843872070312,-4617.48876953125,160.6984100341797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2147521972656,314.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29812.650390625,29880.0,0.0,0.0,0.3318000137805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756157636642456,1.7561830282211304,-2.5470219043199904e-05,0.0,0.0003367348399478,0.0,0.0,602.2107543945312,0.0,0.0,0.0,0.9587855339050292,4.0,0.0,1.0
766140,293.3590393066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.9511108398437,0.0,0.0,0.0071366787888109,293.3929748535156,303.1499938964844,293.1499938964844,0.0,-0.0,298.8775939941406,0.0,0.0,0.0073575754649937,293.0213928222656,303.1499938964844,293.1499938964844,0.0156294647604227,-552.0155029296875,300.7392578125,0.9446274042129515,1.0,0.5096283555030823,293.0279235839844,303.1499938964844,293.1499938964844,0.0120256850495934,-611.9930419921875,300.4560546875,0.9990000128746032,1.0,0.8284964561462402,293.3765869140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8775939941406,0.0,0.0,0.0349011681973934,299.73614501953125,308.1499938964844,273.8479919433594,271.3389587402344,288.63580322265625,293.3760070800781,299.99713134765625,1.0,0.4571901261806488,0.0,0.0,1.0,1.0,-1.661636471748352,1.5564691011604737e-06,1.661634922027588,-0.3950330913066864,0.0,0.0,1.0,201.8988342285156,225.0,1301.6712646484375,-18662.896484375,834.772705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90313720703125,315.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.404296875,30960.0,0.0,0.0,0.289039671421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576812505722046,1.7577067613601685,-2.5514435037621297e-05,0.0,0.0002933385258074,0.0,0.0,603.779541015625,0.0,0.0,0.0,0.9745408892631532,4.0,0.0,1.0
766200,293.3590393066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.9511108398437,0.0,0.0,0.0071366787888109,293.3929748535156,303.1499938964844,293.1499938964844,0.0,-0.0,298.8775939941406,0.0,0.0,0.0073575754649937,293.0213928222656,303.1499938964844,293.1499938964844,0.0156294647604227,-552.0155029296875,300.7392578125,0.9446274042129515,1.0,0.5096283555030823,293.0279235839844,303.1499938964844,293.1499938964844,0.0120256850495934,-611.9930419921875,300.4560546875,0.9990000128746032,1.0,0.8284964561462402,293.3765869140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8775939941406,0.0,0.0,0.0349011681973934,299.73614501953125,308.1499938964844,273.8479919433594,271.3389587402344,288.63580322265625,293.3760070800781,299.99713134765625,1.0,0.4571901261806488,0.0,0.0,1.0,1.0,-1.661636471748352,1.5564691011604737e-06,1.661634922027588,-0.3950330913066864,0.0,0.0,1.0,201.8988342285156,225.0,1301.6712646484375,-18662.896484375,834.772705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90313720703125,315.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.404296875,30960.0,0.0,0.0,0.289039671421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576812505722046,1.7577067613601685,-2.5514435037621297e-05,0.0,0.0002933385258074,0.0,0.0,603.779541015625,0.0,0.0,0.0,0.9745408892631532,4.0,0.0,1.0
766260,293.05615234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.3211669921875,0.0,0.0,0.0069831986911594,293.3998413085937,303.1499938964844,293.1499938964844,0.0,-0.0,299.29071044921875,0.0,0.0,0.0073534920811653,293.8385925292969,303.1499938964844,293.1499938964844,0.0090467976406216,-363.4886474609375,299.8402709960937,0.9990000128746032,1.0,0.6125959753990173,293.6032409667969,303.1499938964844,293.1499938964844,0.0057436409406363,-319.3384704589844,299.6671447753906,0.9990000128746032,1.0,0.8294053673744202,293.3863830566406,303.1499938964844,293.1499938964844,0.0,-0.0,299.29071044921875,0.0,0.0,0.0348818004131317,299.3487854003906,308.1499938964844,273.8287353515625,271.3362731933594,289.1439514160156,293.7081604003906,299.32452392578125,1.0,0.4680307507514953,0.0,0.0,1.0,1.0,-1.7898164987564087,1.7838458461483242e-06,1.7898147106170654,-0.4113692045211792,0.0,0.0,1.0,204.8181915283203,245.0,-230.4677276611328,-17828.4609375,951.3868408203124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6097412109375,313.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,30823.203125,30960.0,0.0,0.0,0.2977712750434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.0003022000018972,0.0,0.0,633.0885009765625,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
766320,293.05615234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.3211669921875,0.0,0.0,0.0069831986911594,293.3998413085937,303.1499938964844,293.1499938964844,0.0,-0.0,299.29071044921875,0.0,0.0,0.0073534920811653,293.8385925292969,303.1499938964844,293.1499938964844,0.0090467976406216,-363.4886474609375,299.8402709960937,0.9990000128746032,1.0,0.6125959753990173,293.6032409667969,303.1499938964844,293.1499938964844,0.0057436409406363,-319.3384704589844,299.6671447753906,0.9990000128746032,1.0,0.8294053673744202,293.3863830566406,303.1499938964844,293.1499938964844,0.0,-0.0,299.29071044921875,0.0,0.0,0.0348818004131317,299.3487854003906,308.1499938964844,273.8287353515625,271.3362731933594,289.1439514160156,293.7081604003906,299.32452392578125,1.0,0.4680307507514953,0.0,0.0,1.0,1.0,-1.7898164987564087,1.7838458461483242e-06,1.7898147106170654,-0.4113692045211792,0.0,0.0,1.0,204.8181915283203,245.0,-230.4677276611328,-17828.4609375,951.3868408203124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6097412109375,313.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,30823.203125,30960.0,0.0,0.0,0.2977712750434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.0003022000018972,0.0,0.0,633.0885009765625,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
766380,292.99005126953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.18609619140625,0.0,0.0,0.0073804054409265,293.40509033203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1744079589844,0.0,0.0,0.0077719050459563,294.0433959960937,303.1499938964844,293.1499938964844,0.0062373047694563,-261.4587707519531,299.2630310058594,0.9990000128746032,1.0,0.6300106644630432,293.7924499511719,303.1499938964844,293.1499938964844,0.0040825991891324,-232.7049865722656,299.1451416015625,0.9990000128746032,1.0,0.8529834747314453,293.4128112792969,303.1499938964844,293.1499938964844,0.0,-0.0,299.1744079589844,0.0,0.0,0.0368665717542171,298.92901611328125,308.1499938964844,273.8092956542969,271.33349609375,289.3057556152344,293.9159851074219,298.8974304199219,1.0,0.4820720553398132,0.0,0.0,1.0,1.0,-1.842379689216613,1.8847230194296567e-06,1.842377781867981,-0.4226604402065277,0.0,0.0,1.0,216.6074066162109,265.0,-527.7077026367188,-16944.416015625,1036.453857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740600585937,311.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.859375,30960.0,0.0,0.0,0.3077411651611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887314558029177,1.7887579202651978,-2.642384424689226e-05,0.0,0.0003123181522823,0.0,0.0,636.3464965820312,0.0,0.0,0.0,0.9765124917030334,4.0,0.0,1.0
766440,292.99005126953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.18609619140625,0.0,0.0,0.0073804054409265,293.40509033203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1744079589844,0.0,0.0,0.0077719050459563,294.0433959960937,303.1499938964844,293.1499938964844,0.0062373047694563,-261.4587707519531,299.2630310058594,0.9990000128746032,1.0,0.6300106644630432,293.7924499511719,303.1499938964844,293.1499938964844,0.0040825991891324,-232.7049865722656,299.1451416015625,0.9990000128746032,1.0,0.8529834747314453,293.4128112792969,303.1499938964844,293.1499938964844,0.0,-0.0,299.1744079589844,0.0,0.0,0.0368665717542171,298.92901611328125,308.1499938964844,273.8092956542969,271.33349609375,289.3057556152344,293.9159851074219,298.8974304199219,1.0,0.4820720553398132,0.0,0.0,1.0,1.0,-1.842379689216613,1.8847230194296567e-06,1.842377781867981,-0.4226604402065277,0.0,0.0,1.0,216.6074066162109,265.0,-527.7077026367188,-16944.416015625,1036.453857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740600585937,311.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.859375,30960.0,0.0,0.0,0.3077411651611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887314558029177,1.7887579202651978,-2.642384424689226e-05,0.0,0.0003123181522823,0.0,0.0,636.3464965820312,0.0,0.0,0.0,0.9765124917030334,4.0,0.0,1.0
766500,292.98553466796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0274658203125,0.0,0.0,0.0076195998117327,293.40924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.0,0.0,0.0080237947404384,294.0616455078125,303.1499938964844,293.1499938964844,0.0051806792616844,-220.5891265869141,298.9612731933594,0.9990000128746032,1.0,0.6402626037597656,293.82037353515625,303.1499938964844,293.1499938964844,0.0034123798832297,-197.0056610107422,298.8640441894531,0.9990000128746032,1.0,0.8668637275695801,293.4266357421875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.0,0.0,0.0380614288151264,298.6858825683594,308.1499938964844,273.7995300292969,271.3320617675781,289.327880859375,293.9408569335937,298.6537780761719,1.0,0.4900694489479065,0.0,0.0,1.0,1.0,-1.8733783960342407,1.945646999956807e-06,1.873376488685608,-0.4292452931404114,0.0,0.0,1.0,223.71026611328125,265.0,-605.8262329101562,-16672.90234375,1088.90478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,311.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.150390625,32040.0,0.0,0.0,0.313107818365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892025709152222,1.789228916168213,-2.643776315380819e-05,0.0,0.000317764643114,0.0,0.0,636.849365234375,0.0,0.0,0.0,0.9917457699775696,4.0,0.0,1.0
766560,292.9857788085937,303.1499938964844,293.1499938964844,0.0,-0.0,298.8312683105469,0.0,0.0,0.00787821598351,293.41375732421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.0,0.0,0.0082961339503526,294.0586853027344,303.1499938964844,293.1499938964844,0.0043079126626253,-185.8560791015625,298.6758728027344,0.9990000128746032,1.0,0.6511641144752502,293.82598876953125,303.1499938964844,293.1499938964844,0.0028474896680563,-166.39276123046875,298.5957336425781,0.9990000128746032,1.0,0.8816235065460205,293.4385070800781,303.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.0,0.0,0.0393532887101173,298.4488220214844,308.1499938964844,273.7897033691406,271.33062744140625,289.3326416015625,293.9430236816406,298.4188232421875,1.0,0.4985598027706146,0.0,0.0,1.0,1.0,-1.9063786268234253,2.011693823078531e-06,1.906376600265503,-0.4362787008285522,0.0,0.0,1.0,231.3929443359375,268.0,-631.1885986328125,-16522.248046875,1146.642333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,310.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.826171875,32040.0,0.0,0.0,0.3187492489814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125725984573364,1.812599778175354,-2.71329208771931e-05,0.0,0.0003234899486415,0.0,0.0,662.132080078125,0.0,0.0,0.0,0.9898903965950012,4.0,0.0,1.0
766620,292.98651123046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.3932189941406,0.0,0.0,0.008268117904663,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,298.39178466796875,0.0,0.0,0.0087067233398556,294.0246276855469,303.1499938964844,293.1499938964844,0.0029640276916325,-130.79766845703125,298.1585998535156,0.9990000128746032,1.0,0.6672630310058594,293.8013610839844,303.1499938964844,293.1499938964844,0.0019700487609952,-117.70425415039062,298.1041259765625,0.9990000128746032,1.0,0.9034201502799988,293.4541931152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.39178466796875,0.0,0.0,0.0413009487092494,298.0042419433594,308.1499938964844,273.7699279785156,271.3276062011719,289.3161926269531,293.9146728515625,297.9788818359375,1.0,0.5106026530265808,0.0,0.0,1.0,1.0,-1.955202341079712,2.111495177814504e-06,1.9552001953125,-0.4464723765850067,0.0,0.0,1.0,242.991928100586,271.0,-610.1343383789062,-16219.63671875,1235.7275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9566955566406,309.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,31976.4765625,32040.0,0.0,0.0,0.3303177952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187730312347408,1.8188003301620483,-2.731886888795998e-05,0.0,0.0003352305793669,0.0,0.0,668.9503784179688,0.0,0.0,0.0,0.9929575324058532,4.0,0.0,1.0
766680,292.98651123046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.3932189941406,0.0,0.0,0.008268117904663,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,298.39178466796875,0.0,0.0,0.0087067233398556,294.0246276855469,303.1499938964844,293.1499938964844,0.0029640276916325,-130.79766845703125,298.1585998535156,0.9990000128746032,1.0,0.6672630310058594,293.8013610839844,303.1499938964844,293.1499938964844,0.0019700487609952,-117.70425415039062,298.1041259765625,0.9990000128746032,1.0,0.9034201502799988,293.4541931152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.39178466796875,0.0,0.0,0.0413009487092494,298.0042419433594,308.1499938964844,273.7699279785156,271.3276062011719,289.3161926269531,293.9146728515625,297.9788818359375,1.0,0.5106026530265808,0.0,0.0,1.0,1.0,-1.955202341079712,2.111495177814504e-06,1.9552001953125,-0.4464723765850067,0.0,0.0,1.0,242.991928100586,271.0,-610.1343383789062,-16219.63671875,1235.7275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9566955566406,309.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,31976.4765625,32040.0,0.0,0.0,0.3303177952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187730312347408,1.8188003301620483,-2.731886888795998e-05,0.0,0.0003352305793669,0.0,0.0,668.9503784179688,0.0,0.0,0.0,0.9929575324058532,4.0,0.0,1.0
766740,292.9626770019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.00390625,0.0,0.0,0.0133766205981373,293.4075012207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.0,0.0,0.0140862250700593,293.873291015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.9346923828125,0.6201339364051819,0.0,0.2019774317741394,293.5924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.92071533203125,0.4654553830623626,0.0,0.1312075406312942,293.44189453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.0,0.0,0.0668189898133277,297.89959716796875,308.1499938964844,273.75,271.324462890625,289.02178955078125,293.8253173828125,298.0166931152344,1.0,0.4803830683231354,0.0,0.0,1.0,1.0,-0.5119503140449524,2.679003330285923e-07,0.5119500160217285,-0.1259469538927078,0.0,0.0,1.0,357.67608642578125,259.0,330.5746765136719,-6338.8818359375,319.7942199707031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195068359375,311.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.720703125,33120.0,0.0,0.0,0.3342723846435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820172905921936,1.8202003240585327,-2.736094029387459e-05,0.0,0.0003392439975868,0.0,0.0,670.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
766800,292.9626770019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.00390625,0.0,0.0,0.0133766205981373,293.4075012207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.0,0.0,0.0140862250700593,293.873291015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.9346923828125,0.6201339364051819,0.0,0.2019774317741394,293.5924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.92071533203125,0.4654553830623626,0.0,0.1312075406312942,293.44189453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.0,0.0,0.0668189898133277,297.89959716796875,308.1499938964844,273.75,271.324462890625,289.02178955078125,293.8253173828125,298.0166931152344,1.0,0.4803830683231354,0.0,0.0,1.0,1.0,-0.5119503140449524,2.679003330285923e-07,0.5119500160217285,-0.1259469538927078,0.0,0.0,1.0,357.67608642578125,259.0,330.5746765136719,-6338.8818359375,319.7942199707031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195068359375,311.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.720703125,33120.0,0.0,0.0,0.3342723846435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820172905921936,1.8202003240585327,-2.736094029387459e-05,0.0,0.0003392439975868,0.0,0.0,670.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
766860,292.8990173339844,303.1499938964844,293.1499938964844,0.5345849990844727,-356.3712463378906,298.4678039550781,0.0,1.0,0.0148049602285027,293.361328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.0,0.0,0.0128205427899956,293.22271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1409606933594,0.0,0.0,0.0097243301570415,293.09820556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.12841796875,0.0,0.0,0.0129521433264017,293.4210510253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.0,0.0,0.0608151331543922,298.14239501953125,308.1499938964844,273.7300109863281,271.3215026855469,286.1616516113281,293.5000305175781,298.3191833496094,1.0,0.4480637013912201,0.0,0.0,1.0,1.0,-0.1333204060792923,7.179997396633554e-08,0.1333203315734863,-0.0541972778737545,0.0,0.0,1.0,322.8453369140625,247.0,803.0183715820312,-3143.08984375,73.40653991699219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3100891113281,315.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2881557047367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924414002336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
