time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,292.8990173339844,303.1499938964844,293.1499938964844,0.5345849990844727,-356.3712463378906,298.4678039550781,0.0,1.0,0.0148049602285027,293.361328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.0,0.0,0.0128205427899956,293.22271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1409606933594,0.0,0.0,0.0097243301570415,293.09820556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.12841796875,0.0,0.0,0.0129521433264017,293.4210510253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.0,0.0,0.0608151331543922,298.14239501953125,308.1499938964844,273.7300109863281,271.3215026855469,286.1616516113281,293.5000305175781,298.3191833496094,1.0,0.4480637013912201,0.0,0.0,1.0,1.0,-0.1333204060792923,7.179997396633554e-08,0.1333203315734863,-0.0541972778737545,0.0,0.0,1.0,322.8453369140625,247.0,803.0183715820312,-3143.08984375,73.40653991699219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3100891113281,315.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2881557047367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924414002336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
766980,293.3061828613281,303.1499938964844,293.1499938964844,0.0112101370468735,-565.8869018554688,299.8418273925781,0.9629473686218262,1.0,0.8179620504379272,293.3708190917969,303.1499938964844,293.1499938964844,0.0,-0.0,298.3765563964844,0.0,0.0,0.0102679245173931,293.0828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,298.38836669921875,0.0,0.0,0.0075909523293375,292.9535217285156,303.1499938964844,293.1499938964844,0.0,-0.0,298.3818664550781,0.0,0.0,0.010271587409079,293.4100952148437,303.1499938964844,293.1499938964844,0.0,-0.0,298.3765563964844,0.0,0.0,0.0487066134810447,299.1059265136719,308.1499938964844,273.7200012207031,271.3201904296875,288.4710388183594,293.4124755859375,299.4781799316406,1.0,0.4517327547073364,0.0,0.0,1.0,1.0,-1.0736277103424072,7.3461853844492e-07,1.07362699508667,-0.2671466171741485,0.0,0.0,1.0,266.2160339355469,247.0,1522.69580078125,-13573.3349609375,557.0493774414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9535217285156,315.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2743386924266815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002784189127851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767040,293.915283203125,303.1499938964844,293.1499938964844,0.0112651921808719,-552.8267211914062,300.32440185546875,0.9961828589439392,1.0,0.8973332047462463,293.3765563964844,303.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.0,0.0,0.00982116907835,293.0347595214844,303.1499938964844,293.1499938964844,0.0,-0.0,298.9981384277344,0.0,0.0,0.0072541176341474,292.8685607910156,303.1499938964844,293.1499938964844,0.0,-0.0,298.99462890625,0.0,0.0,0.009821331128478,293.39898681640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.0,0.0,0.0465873964130878,299.8046264648437,308.1499938964844,273.7099914550781,271.3190002441406,288.6025695800781,293.4024963378906,299.8262634277344,1.0,0.4503657519817352,0.0,0.0,1.0,1.0,-1.1650830507278442,8.354833767043601e-07,1.1650822162628174,-0.284008264541626,0.0,0.0,1.0,256.1332702636719,235.0,968.864013671875,-14135.9453125,598.0315551757812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55145263671875,314.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2711297273635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275162194157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767100,294.2445068359375,303.1499938964844,293.1499938964844,0.0090965721756219,-455.52392578125,300.336181640625,0.9988760948181152,1.0,0.8997944593429565,293.3824768066406,303.1499938964844,293.1499938964844,0.0,-0.0,299.3949584960937,0.0,0.0,0.0096580283716321,293.0419616699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.3984069824219,0.0,0.0,0.0071334214881062,292.8446350097656,303.1499938964844,293.1499938964844,0.0,-0.0,299.396484375,0.0,0.0,0.0096580693498253,293.3927001953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3949584960937,0.0,0.0,0.0458135306835174,299.9067077636719,308.1499938964844,273.70001220703125,271.3179016113281,288.8133239746094,293.6690368652344,299.9332580566406,1.0,0.4474515318870544,0.0,0.0,1.0,1.0,-1.1665822267532349,8.371762874048727e-07,1.166581392288208,-0.2842033803462982,0.0,0.0,1.0,252.02821350097656,235.0,666.5626831054688,-13823.3212890625,590.8814697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1318359375,314.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2689504623413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002729505067691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767160,294.39324951171875,303.1499938964844,293.1499938964844,0.0074084056541323,-373.6657104492188,300.3858642578125,0.9990000128746032,1.0,0.8962209820747375,293.3856811523437,303.1499938964844,293.1499938964844,0.0,-0.0,299.66473388671875,0.0,0.0,0.0095008742064237,293.0625,303.1499938964844,293.1499938964844,0.0,-0.0,299.6665954589844,0.0,0.0,0.0070173293352127,292.8441772460937,303.1499938964844,293.1499938964844,0.0,-0.0,299.6655578613281,0.0,0.0,0.0095008946955204,293.3917541503906,303.1499938964844,293.1499938964844,0.0,-0.0,299.66473388671875,0.0,0.0,0.0450680553913116,300.0311889648437,308.1499938964844,273.69000244140625,271.3169250488281,288.97442626953125,293.8930053710937,300.05474853515625,1.0,0.4440488517284393,0.0,0.0,1.0,1.0,-1.1608878374099731,8.305739243041899e-07,1.1608870029449463,-0.2830268144607544,0.0,0.0,1.0,247.97364807128903,223.0,489.2361145019531,-13511.3681640625,579.1063842773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76025390625,313.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2670820355415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002710543049033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767220,294.4654541015625,303.1499938964844,293.1499938964844,0.005856588948518,-295.8819274902344,300.4201965332031,0.9990000128746032,1.0,0.8874098062515259,293.38775634765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8890686035156,0.0,0.0,0.009307699277997,293.0842590332031,303.1499938964844,293.1499938964844,0.0,-0.0,299.8899841308594,0.0,0.0,0.0068746423348784,292.8516540527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.88946533203125,0.0,0.0,0.0093077085912227,293.3945007324219,303.1499938964844,293.1499938964844,0.0,-0.0,299.8890686035156,0.0,0.0,0.0441517159342765,300.1384582519531,308.1499938964844,273.6780090332031,271.3158569335937,289.0589904785156,294.0234069824219,300.1521301269531,1.0,0.439405620098114,0.0,0.0,1.0,1.0,-1.1485790014266968,8.164399787347065e-07,1.14857816696167,-0.2805260121822357,0.0,0.0,1.0,242.917236328125,223.0,318.6689758300781,-13178.203125,561.2176513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3747253417969,313.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2651481330394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002690916298888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767280,294.47735595703125,303.1499938964844,293.1499938964844,0.0047033610753715,-237.96925354003903,300.4068603515625,0.9990000128746032,1.0,0.8040558695793152,293.3934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.9888000488281,0.0,0.0,0.0076589304953813,293.0992431640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9893798828125,0.0,0.0,0.005656864028424,292.906005859375,303.1499938964844,293.1499938964844,0.0129334684461355,-628.8470458984375,301.4775390625,0.7785616517066956,1.0,0.3993762731552124,293.4018249511719,303.1499938964844,293.1499938964844,0.0,-0.0,299.9888000488281,0.0,0.0,0.0363306663930416,300.1646423339844,308.1499938964844,273.6700134277344,271.3152160644531,289.1461181640625,294.1617736816406,300.1603698730469,1.0,0.4453178346157074,0.0,0.0,1.0,1.0,-1.5027329921722412,1.296947857554187e-06,1.5027316808700562,-0.3653712868690491,0.0,0.0,1.0,206.4383544921875,226.0,88.98306274414062,-15606.265625,722.2288208007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08203125,313.0625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2647114396095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002686484658624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767340,294.28472900390625,303.1499938964844,293.1499938964844,0.0030551678501069,-164.190185546875,299.2465515136719,0.9990000128746032,1.0,0.7495976090431213,293.4052124023437,303.1499938964844,293.1499938964844,0.0,-0.0,299.709716796875,0.0,0.0,0.0066696866415441,293.0341491699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.7099609375,0.0,0.0,0.0049262093380093,293.5309143066406,303.1499938964844,293.1499938964844,0.0122389970347285,-648.1859741210938,299.7222595214844,0.9990000128746032,1.0,0.789362370967865,293.43145751953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.709716796875,0.0,0.0,0.0316381230950355,299.0814819335937,308.1499938964844,273.6499938964844,271.3138732910156,289.5024719238281,294.2101745605469,299.0263977050781,1.0,0.4689342975616455,0.0,0.0,1.0,1.0,-1.8990286588668823,1.9968640572187724e-06,1.89902663230896,-0.4346805512905121,0.0,0.0,1.0,190.02322387695312,246.0,-1019.0114135742188,-16629.92578125,1005.4063720703124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,310.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2806604504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002848346775863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767400,294.28472900390625,303.1499938964844,293.1499938964844,0.0030551678501069,-164.190185546875,299.2465515136719,0.9990000128746032,1.0,0.7495976090431213,293.4052124023437,303.1499938964844,293.1499938964844,0.0,-0.0,299.709716796875,0.0,0.0,0.0066696866415441,293.0341491699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.7099609375,0.0,0.0,0.0049262093380093,293.5309143066406,303.1499938964844,293.1499938964844,0.0122389970347285,-648.1859741210938,299.7222595214844,0.9990000128746032,1.0,0.789362370967865,293.43145751953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.709716796875,0.0,0.0,0.0316381230950355,299.0814819335937,308.1499938964844,273.6499938964844,271.3138732910156,289.5024719238281,294.2101745605469,299.0263977050781,1.0,0.4689342975616455,0.0,0.0,1.0,1.0,-1.8990286588668823,1.9968640572187724e-06,1.89902663230896,-0.4346805512905121,0.0,0.0,1.0,190.02322387695312,246.0,-1019.0114135742188,-16629.92578125,1005.4063720703124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,310.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2806604504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002848346775863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767460,294.1609802246094,303.1499938964844,293.1499938964844,0.0,-0.0,298.3007202148437,0.9990000128746032,0.0,0.7802815437316895,293.412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0469055175781,0.0,0.0,0.0072189350612461,292.9946594238281,303.1499938964844,293.1499938964844,0.0,-0.0,299.0470275878906,0.0,0.0,0.0053318818099796,293.72418212890625,303.1499938964844,293.1499938964844,0.0076638013124465,-446.3594055175781,298.7076110839844,0.9990000128746032,1.0,0.8216740489006042,293.4559631347656,303.1499938964844,293.1499938964844,0.0,-0.0,299.0469055175781,0.0,0.0,0.0342435203492641,298.27081298828125,308.1499938964844,273.6300048828125,271.31280517578125,289.3984375,294.0653991699219,298.2259216308594,1.0,0.4886111617088318,0.0,0.0,1.0,1.0,-1.9789384603500368,2.1612465843645623e-06,1.9789363145828247,-0.4520494341850281,0.0,0.0,1.0,205.8876495361328,264.0,-1067.487548828125,-16097.255859375,1136.2916259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.664306640625,309.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2983981966972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028362407349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767520,294.1609802246094,303.1499938964844,293.1499938964844,0.0,-0.0,298.3007202148437,0.9990000128746032,0.0,0.7802815437316895,293.412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0469055175781,0.0,0.0,0.0072189350612461,292.9946594238281,303.1499938964844,293.1499938964844,0.0,-0.0,299.0470275878906,0.0,0.0,0.0053318818099796,293.72418212890625,303.1499938964844,293.1499938964844,0.0076638013124465,-446.3594055175781,298.7076110839844,0.9990000128746032,1.0,0.8216740489006042,293.4559631347656,303.1499938964844,293.1499938964844,0.0,-0.0,299.0469055175781,0.0,0.0,0.0342435203492641,298.27081298828125,308.1499938964844,273.6300048828125,271.31280517578125,289.3984375,294.0653991699219,298.2259216308594,1.0,0.4886111617088318,0.0,0.0,1.0,1.0,-1.9789384603500368,2.1612465843645623e-06,1.9789363145828247,-0.4520494341850281,0.0,0.0,1.0,205.8876495361328,264.0,-1067.487548828125,-16097.255859375,1136.2916259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.664306640625,309.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2983981966972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028362407349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767580,293.5635681152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.3461303710937,0.0,0.0,0.0132196387276053,293.4010925292969,303.1499938964844,293.1499938964844,0.0,-0.0,298.5228881835937,0.0,0.0,0.0106930220499634,292.9886474609375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5229187011719,0.0,0.0,0.0078978296369314,293.8262634277344,303.1499938964844,293.1499938964844,0.0056303753517568,-328.0270690917969,298.7301025390625,0.9861188530921936,1.0,0.948968470096588,293.4476928710937,303.1499938964844,293.1499938964844,0.0,-0.0,298.5228881835937,0.0,0.0,0.0507230944931507,298.43389892578125,308.1499938964844,273.6099853515625,271.3119812011719,288.8998718261719,293.7545471191406,298.4583740234375,1.0,0.4718509912490845,0.0,0.0,1.0,1.0,-1.2365540266036987,9.205900255437882e-07,1.2365530729293823,-0.2972543835639953,0.0,0.0,1.0,279.2592163085937,252.0,-19.289907455444336,-12040.8212890625,696.2847290039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7269592285156,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3042276203632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087523509748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767640,293.5635681152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.3461303710937,0.0,0.0,0.0132196387276053,293.4010925292969,303.1499938964844,293.1499938964844,0.0,-0.0,298.5228881835937,0.0,0.0,0.0106930220499634,292.9886474609375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5229187011719,0.0,0.0,0.0078978296369314,293.8262634277344,303.1499938964844,293.1499938964844,0.0056303753517568,-328.0270690917969,298.7301025390625,0.9861188530921936,1.0,0.948968470096588,293.4476928710937,303.1499938964844,293.1499938964844,0.0,-0.0,298.5228881835937,0.0,0.0,0.0507230944931507,298.43389892578125,308.1499938964844,273.6099853515625,271.3119812011719,288.8998718261719,293.7545471191406,298.4583740234375,1.0,0.4718509912490845,0.0,0.0,1.0,1.0,-1.2365540266036987,9.205900255437882e-07,1.2365530729293823,-0.2972543835639953,0.0,0.0,1.0,279.2592163085937,252.0,-19.289907455444336,-12040.8212890625,696.2847290039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7269592285156,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3042276203632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087523509748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767700,293.3338928222656,303.1499938964844,293.1499938964844,0.0,-0.0,298.421875,0.0,0.0,0.0100583089515566,293.4007873535156,303.1499938964844,293.1499938964844,0.0,-0.0,298.50860595703125,0.0,0.0,0.0104961553588509,292.9958190917969,303.1499938964844,293.1499938964844,0.0,-0.0,298.5086364746094,0.0,0.0,0.0077524250373244,293.8670349121094,303.1499938964844,293.1499938964844,0.0047312625683844,-275.0233764648437,298.7625427246094,0.9886114001274108,1.0,0.948772132396698,293.4436950683594,303.1499938964844,293.1499938964844,0.0,-0.0,298.50860595703125,0.0,0.0,0.0497892424464225,298.5184020996094,308.1499938964844,273.6000061035156,271.3116455078125,288.78582763671875,293.62310791015625,298.52801513671875,1.0,0.4677474498748779,0.0,0.0,1.0,1.0,-1.232377529144287,9.159290925708774e-07,1.2323766946792605,-0.2975670397281647,0.0,0.0,1.0,274.1863098144531,252.0,62.95207214355469,-12231.9140625,681.7913208007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9999694824219,310.40447998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3056636750698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003102097543887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767760,293.1929931640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.47967529296875,0.0,0.0,0.009759753011167,293.400146484375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5245056152344,0.0,0.0,0.0102748498320579,293.00177001953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5245361328125,0.0,0.0,0.0075889690779149,293.8913879394531,303.1499938964844,293.1499938964844,0.003917071968317,-227.4520721435547,298.754150390625,0.9913891553878784,1.0,0.9485509991645812,293.4383239746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.5245056152344,0.0,0.0,0.0487394630908966,298.55279541015625,308.1499938964844,273.5899963378906,271.3113708496094,288.7104187011719,293.5248413085937,298.5599670410156,1.0,0.4636668860912323,0.0,0.0,1.0,1.0,-1.230030536651611,9.130586704486632e-07,1.2300297021865845,-0.2971386611461639,0.0,0.0,1.0,268.5447998046875,240.0,84.44586944580078,-12379.8857421875,668.2792358398438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.247802734375,310.6328430175781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3055528402328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003100972971878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767820,293.052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5804138183594,0.0,0.0,0.0107493745163083,293.3914489746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0113195730373263,293.0012512207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0083605982363224,293.8785705566406,303.1499938964844,293.1499938964844,0.0,-0.0,298.6776733398437,0.8176411390304565,0.0,0.5625410676002502,293.4193115234375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0536951832473278,298.66650390625,308.1499938964844,273.57000732421875,271.3109130859375,288.7260437011719,293.4342956542969,298.6889038085937,1.0,0.4459489583969116,0.0,0.0,1.0,1.0,-0.7767401337623596,4.527957742084255e-07,0.7767396569252014,-0.1852472275495529,0.0,0.0,1.0,289.8687438964844,228.0,247.881088256836,-9050.5751953125,409.4210815429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,311.5367736816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3039384484291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003084588679485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767880,293.052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5804138183594,0.0,0.0,0.0107493745163083,293.3914489746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0113195730373263,293.0012512207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0083605982363224,293.8785705566406,303.1499938964844,293.1499938964844,0.0,-0.0,298.6776733398437,0.8176411390304565,0.0,0.5625410676002502,293.4193115234375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5927734375,0.0,0.0,0.0536951832473278,298.66650390625,308.1499938964844,273.57000732421875,271.3109130859375,288.7260437011719,293.4342956542969,298.6889038085937,1.0,0.4459489583969116,0.0,0.0,1.0,1.0,-0.7767401337623596,4.527957742084255e-07,0.7767396569252014,-0.1852472275495529,0.0,0.0,1.0,289.8687438964844,228.0,247.881088256836,-9050.5751953125,409.4210815429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,311.5367736816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3039384484291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003084588679485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
767940,292.92950439453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.7944641113281,0.0,0.0,0.009326078929007,293.3761901855469,303.1499938964844,293.1499938964844,0.0,-0.0,298.7974548339844,0.0,0.0,0.0098208030685782,293.2320861816406,303.1499938964844,293.1499938964844,0.0230000745505094,-743.8211059570312,300.22393798828125,0.9723625779151917,1.0,0.6406323909759521,293.2960510253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8587951660156,0.0,0.0,0.0107936458662152,293.3952941894531,303.1499938964844,293.1499938964844,0.0,-0.0,298.7974548339844,0.0,0.0,0.0465856604278087,299.1460266113281,308.1499938964844,273.54998779296875,271.3105773925781,288.38653564453125,293.3968505859375,299.4115600585937,1.0,0.4275522530078888,0.0,0.0,1.0,1.0,-0.8604834079742432,5.267369260764099e-07,0.8604828715324402,-0.2149042785167694,0.0,0.0,1.0,252.5892944335937,216.0,1059.161865234375,-10908.39453125,406.22064208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3075561523437,313.8890991210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2794857323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002836424682755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768000,292.92950439453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.7944641113281,0.0,0.0,0.009326078929007,293.3761901855469,303.1499938964844,293.1499938964844,0.0,-0.0,298.7974548339844,0.0,0.0,0.0098208030685782,293.2320861816406,303.1499938964844,293.1499938964844,0.0230000745505094,-743.8211059570312,300.22393798828125,0.9723625779151917,1.0,0.6406323909759521,293.2960510253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8587951660156,0.0,0.0,0.0107936458662152,293.3952941894531,303.1499938964844,293.1499938964844,0.0,-0.0,298.7974548339844,0.0,0.0,0.0465856604278087,299.1460266113281,308.1499938964844,273.54998779296875,271.3105773925781,288.38653564453125,293.3968505859375,299.4115600585937,1.0,0.4275522530078888,0.0,0.0,1.0,1.0,-0.8604834079742432,5.267369260764099e-07,0.8604828715324402,-0.2149042785167694,0.0,0.0,1.0,252.5892944335937,216.0,1059.161865234375,-10908.39453125,406.22064208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3075561523437,313.8890991210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2794857323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002836424682755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768060,292.9293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.46893310546875,0.0,0.0,0.0087162293493747,293.36944580078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4698486328125,0.0,0.0,0.0091786077246069,294.051513671875,303.1499938964844,293.1499938964844,0.013345593586564,-490.4837341308594,300.5336303710937,0.9990000128746032,1.0,0.6853636503219604,292.9769287109375,303.1499938964844,293.1499938964844,0.0,-0.0,299.49169921875,0.0,0.0,0.0091793211176991,293.3818054199219,303.1499938964844,293.1499938964844,0.0,-0.0,299.4698486328125,0.0,0.0,0.0435393638908863,299.9198303222656,308.1499938964844,273.5299987792969,271.3103332519531,288.4884338378906,293.39129638671875,299.9723205566406,1.0,0.4181707203388214,0.0,0.0,1.0,1.0,-0.9072408080101012,5.677142098647892e-07,0.9072402715682985,-0.22408527135849,0.0,0.0,1.0,236.83447265625,204.0,711.4573364257812,-11445.7900390625,408.1808471679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6060485839844,314.1123962402344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2697314023971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737430913839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768120,292.9293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.46893310546875,0.0,0.0,0.0087162293493747,293.36944580078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4698486328125,0.0,0.0,0.0091786077246069,294.051513671875,303.1499938964844,293.1499938964844,0.013345593586564,-490.4837341308594,300.5336303710937,0.9990000128746032,1.0,0.6853636503219604,292.9769287109375,303.1499938964844,293.1499938964844,0.0,-0.0,299.49169921875,0.0,0.0,0.0091793211176991,293.3818054199219,303.1499938964844,293.1499938964844,0.0,-0.0,299.4698486328125,0.0,0.0,0.0435393638908863,299.9198303222656,308.1499938964844,273.5299987792969,271.3103332519531,288.4884338378906,293.39129638671875,299.9723205566406,1.0,0.4181707203388214,0.0,0.0,1.0,1.0,-0.9072408080101012,5.677142098647892e-07,0.9072402715682985,-0.22408527135849,0.0,0.0,1.0,236.83447265625,204.0,711.4573364257812,-11445.7900390625,408.1808471679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6060485839844,314.1123962402344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2697314023971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737430913839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768180,292.9882202148437,303.1499938964844,293.1499938964844,0.0,-0.0,299.94793701171875,0.0,0.0,0.0082951122894883,293.3652648925781,303.1499938964844,293.1499938964844,0.0,-0.0,299.9482421875,0.0,0.0,0.0087351519614458,294.2684326171875,303.1499938964844,293.1499938964844,0.0084037296473979,-321.878173828125,300.7294006347656,0.9990000128746032,1.0,0.6684278845787048,292.8807983398437,303.1499938964844,293.1499938964844,0.0,-0.0,299.95526123046875,0.0,0.0,0.0087351696565747,293.37677001953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.9482421875,0.0,0.0,0.0414358004927635,300.3099670410156,308.1499938964844,273.510009765625,271.31011962890625,288.6238708496094,293.5682678222656,300.3612670898437,1.0,0.4077496528625488,0.0,0.0,1.0,1.0,-0.8828197121620178,5.45448074262822e-07,0.8828191757202148,-0.2177690863609314,0.0,0.0,1.0,225.3627166748047,192.0,578.099609375,-11230.0703125,377.7600402832031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7698974609375,314.304443359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2604755759239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002643495972733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768240,292.9882202148437,303.1499938964844,293.1499938964844,0.0,-0.0,299.94793701171875,0.0,0.0,0.0082951122894883,293.3652648925781,303.1499938964844,293.1499938964844,0.0,-0.0,299.9482421875,0.0,0.0,0.0087351519614458,294.2684326171875,303.1499938964844,293.1499938964844,0.0084037296473979,-321.878173828125,300.7294006347656,0.9990000128746032,1.0,0.6684278845787048,292.8807983398437,303.1499938964844,293.1499938964844,0.0,-0.0,299.95526123046875,0.0,0.0,0.0087351696565747,293.37677001953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.9482421875,0.0,0.0,0.0414358004927635,300.3099670410156,308.1499938964844,273.510009765625,271.31011962890625,288.6238708496094,293.5682678222656,300.3612670898437,1.0,0.4077496528625488,0.0,0.0,1.0,1.0,-0.8828197121620178,5.45448074262822e-07,0.8828191757202148,-0.2177690863609314,0.0,0.0,1.0,225.3627166748047,192.0,578.099609375,-11230.0703125,377.7600402832031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7698974609375,314.304443359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2604755759239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002643495972733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768300,293.00592041015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.1504211425781,0.0,0.0,0.008084587752819,293.3634033203125,303.1499938964844,293.1499938964844,0.0,-0.0,300.15057373046875,0.0,0.0,0.0085134590044617,294.3000183105469,303.1499938964844,293.1499938964844,0.0068034967407584,-260.934326171875,300.8316650390625,0.9990000128746032,1.0,0.6597977876663208,292.8620300292969,303.1499938964844,293.1499938964844,0.0,-0.0,300.1546630859375,0.0,0.0,0.00851346924901,293.37615966796875,303.1499938964844,293.1499938964844,0.0,-0.0,300.15057373046875,0.0,0.0,0.0403841845691204,300.48541259765625,308.1499938964844,273.5,271.3099975585937,288.64801025390625,293.6009826660156,300.5316467285156,1.0,0.4024424850940704,0.0,0.0,1.0,1.0,-0.870415210723877,5.343521820577735e-07,0.870414674282074,-0.2145780175924301,0.0,0.0,1.0,219.6271209716797,192.0,517.9862670898438,-11125.7119140625,362.8780212402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8228759765625,314.3710327148437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2607298791408539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002646076900418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768360,293.016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,300.3322448730469,0.0,0.0,0.0078203044831752,293.3618469238281,303.1499938964844,293.1499938964844,0.0,-0.0,300.3323669433594,0.0,0.0,0.0082351574674248,294.3123474121094,303.1499938964844,293.1499938964844,0.0055261012166738,-211.11949157714844,300.9268493652344,0.9990000128746032,1.0,0.6488007307052612,292.8525390625,303.1499938964844,293.1499938964844,0.4085747301578522,-520.70751953125,301.1283569335937,0.0,1.0,0.0250973496586084,293.3760986328125,303.1499938964844,293.1499938964844,0.0,-0.0,300.3323669433594,0.0,0.0,0.0390640422701835,300.6410522460937,308.1499938964844,273.489990234375,271.30987548828125,288.6422119140625,293.6089782714844,300.68243408203125,1.0,0.39739590883255,0.0,0.0,1.0,1.0,-0.8745189309120178,5.392060984377167e-07,0.8745183944702148,-0.2185795903205871,0.0,0.0,1.0,212.58116149902344,180.0,463.7164916992188,-11219.1806640625,354.6135559082031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8988037109375,314.4450988769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2567877173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002606069028843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768420,293.0051574707031,303.1499938964844,293.1499938964844,0.0,-0.0,300.3283996582031,0.0,0.0,0.0055407504551112,293.3673400878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.3284606933594,0.0,0.0,0.0058346772566437,294.1893005371094,303.1499938964844,293.1499938964844,0.0035077165812253,-140.30908203125,300.0989685058594,0.9990000128746032,1.0,0.5447633862495422,293.4881896972656,303.1499938964844,293.1499938964844,0.0108133917674422,-558.8983154296875,300.53271484375,0.9990000128746032,1.0,0.7375655174255371,293.39752197265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3284606933594,0.0,0.0,0.0276771951466798,299.9041442871094,308.1499938964844,273.4700012207031,271.3096008300781,289.1590270996094,293.9301147460937,299.84552001953125,1.0,0.415745198726654,0.0,0.0,1.0,1.0,-1.5859062671661377,1.423956177859509e-06,1.585904836654663,-0.3697771430015564,0.0,0.0,1.0,162.09449768066406,200.0,-819.2974243164062,-15765.5146484375,665.2078857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553161621094,312.29742431640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2684340476989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000272426434094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768480,293.0051574707031,303.1499938964844,293.1499938964844,0.0,-0.0,300.3283996582031,0.0,0.0,0.0055407504551112,293.3673400878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.3284606933594,0.0,0.0,0.0058346772566437,294.1893005371094,303.1499938964844,293.1499938964844,0.0035077165812253,-140.30908203125,300.0989685058594,0.9990000128746032,1.0,0.5447633862495422,293.4881896972656,303.1499938964844,293.1499938964844,0.0108133917674422,-558.8983154296875,300.53271484375,0.9990000128746032,1.0,0.7375655174255371,293.39752197265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3284606933594,0.0,0.0,0.0276771951466798,299.9041442871094,308.1499938964844,273.4700012207031,271.3096008300781,289.1590270996094,293.9301147460937,299.84552001953125,1.0,0.415745198726654,0.0,0.0,1.0,1.0,-1.5859062671661377,1.423956177859509e-06,1.585904836654663,-0.3697771430015564,0.0,0.0,1.0,162.09449768066406,200.0,-819.2974243164062,-15765.5146484375,665.2078857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553161621094,312.29742431640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2684340476989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000272426434094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768540,292.9674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8740539550781,0.0,0.0,0.0075295558199286,293.3620300292969,303.1499938964844,293.1499938964844,0.0,-0.0,299.87408447265625,0.0,0.0,0.0079289842396974,293.8907775878906,303.1499938964844,293.1499938964844,0.0,-0.0,299.4109802246094,0.44354909658432,0.0,0.066597506403923,293.7840270996094,303.1499938964844,293.1499938964844,0.0079266410320997,-433.6183776855469,299.840576171875,0.9990000128746032,1.0,0.8617422580718994,293.4143981933594,303.1499938964844,293.1499938964844,0.0,-0.0,299.87408447265625,0.0,0.0,0.0376116894185543,299.4145202636719,308.1499938964844,273.45001220703125,271.3092346191406,288.92547607421875,293.8314208984375,299.4408874511719,1.0,0.4156430959701538,0.0,0.0,1.0,1.0,-1.1775996685028076,8.489366223329853e-07,1.1775988340377808,-0.283865362405777,0.0,0.0,1.0,208.45440673828125,188.0,-413.0968017578125,-12430.732421875,510.9857177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,311.6653747558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2862018644809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904584980569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768600,292.9674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8740539550781,0.0,0.0,0.0075295558199286,293.3620300292969,303.1499938964844,293.1499938964844,0.0,-0.0,299.87408447265625,0.0,0.0,0.0079289842396974,293.8907775878906,303.1499938964844,293.1499938964844,0.0,-0.0,299.4109802246094,0.44354909658432,0.0,0.066597506403923,293.7840270996094,303.1499938964844,293.1499938964844,0.0079266410320997,-433.6183776855469,299.840576171875,0.9990000128746032,1.0,0.8617422580718994,293.4143981933594,303.1499938964844,293.1499938964844,0.0,-0.0,299.87408447265625,0.0,0.0,0.0376116894185543,299.4145202636719,308.1499938964844,273.45001220703125,271.3092346191406,288.92547607421875,293.8314208984375,299.4408874511719,1.0,0.4156430959701538,0.0,0.0,1.0,1.0,-1.1775996685028076,8.489366223329853e-07,1.1775988340377808,-0.283865362405777,0.0,0.0,1.0,208.45440673828125,188.0,-413.0968017578125,-12430.732421875,510.9857177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,311.6653747558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2862018644809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904584980569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768660,293.4725646972656,303.1499938964844,293.1499938964844,0.0238555464893579,-980.2772827148438,300.2912292480469,0.9990000128746032,1.0,0.6844480633735657,293.3700256347656,303.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.0,0.0,0.0055762319825589,293.37261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.46160888671875,0.0,0.0,0.0041819917969405,293.8841857910156,303.1499938964844,293.1499938964844,0.004970674868673,-280.4161376953125,299.4327392578125,0.9990000128746032,1.0,0.7207567691802979,293.4313659667969,303.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.0,0.0,0.0264512430876493,299.1423645019531,308.1499938964844,273.42999267578125,271.3087158203125,289.0331115722656,293.7314147949219,299.0380859375,1.0,0.4275513589382171,0.0,0.0,1.0,1.0,-1.7300055027008057,1.6736922816562585e-06,1.730003833770752,-0.4001486003398895,0.0,0.0,1.0,158.4709014892578,208.0,-888.330078125,-15862.7021484375,762.2576904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,310.888916015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2953925728797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002997859264723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768720,293.4725646972656,303.1499938964844,293.1499938964844,0.0238555464893579,-980.2772827148438,300.2912292480469,0.9990000128746032,1.0,0.6844480633735657,293.3700256347656,303.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.0,0.0,0.0055762319825589,293.37261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.46160888671875,0.0,0.0,0.0041819917969405,293.8841857910156,303.1499938964844,293.1499938964844,0.004970674868673,-280.4161376953125,299.4327392578125,0.9990000128746032,1.0,0.7207567691802979,293.4313659667969,303.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.0,0.0,0.0264512430876493,299.1423645019531,308.1499938964844,273.42999267578125,271.3087158203125,289.0331115722656,293.7314147949219,299.0380859375,1.0,0.4275513589382171,0.0,0.0,1.0,1.0,-1.7300055027008057,1.6736922816562585e-06,1.730003833770752,-0.4001486003398895,0.0,0.0,1.0,158.4709014892578,208.0,-888.330078125,-15862.7021484375,762.2576904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,310.888916015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2953925728797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002997859264723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768780,293.9981994628906,303.1499938964844,293.1499938964844,0.0156749878078699,-770.5669555664062,299.1849975585937,0.9990000128746032,1.0,0.7121354341506958,293.3735046386719,303.1499938964844,293.1499938964844,0.0,-0.0,299.1089782714844,0.0,0.0,0.0060286386869847,293.147705078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.0296630859375,0.0,0.0,0.0044527957215905,293.7922058105469,303.1499938964844,293.1499938964844,0.0032021948136389,-187.56776428222656,298.6000671386719,0.9990000128746032,1.0,0.7499129176139832,293.4532165527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.1089782714844,0.0,0.0,0.028597267344594,298.402587890625,308.1499938964844,273.4100036621094,271.3080444335937,289.19854736328125,293.930419921875,298.3697814941406,1.0,0.445523053407669,0.0,0.0,1.0,1.0,-1.8016794919967647,1.8071643808070803e-06,1.8016775846481323,-0.4156562387943268,0.0,0.0,1.0,171.48873901367188,228.0,-817.8929443359375,-15551.3349609375,859.868408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,310.0192565917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3136375248432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003183022199664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768840,293.9981994628906,303.1499938964844,293.1499938964844,0.0156749878078699,-770.5669555664062,299.1849975585937,0.9990000128746032,1.0,0.7121354341506958,293.3735046386719,303.1499938964844,293.1499938964844,0.0,-0.0,299.1089782714844,0.0,0.0,0.0060286386869847,293.147705078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.0296630859375,0.0,0.0,0.0044527957215905,293.7922058105469,303.1499938964844,293.1499938964844,0.0032021948136389,-187.56776428222656,298.6000671386719,0.9990000128746032,1.0,0.7499129176139832,293.4532165527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.1089782714844,0.0,0.0,0.028597267344594,298.402587890625,308.1499938964844,273.4100036621094,271.3080444335937,289.19854736328125,293.930419921875,298.3697814941406,1.0,0.445523053407669,0.0,0.0,1.0,1.0,-1.8016794919967647,1.8071643808070803e-06,1.8016775846481323,-0.4156562387943268,0.0,0.0,1.0,171.48873901367188,228.0,-817.8929443359375,-15551.3349609375,859.868408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,310.0192565917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3136375248432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003183022199664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768900,294.0588684082031,303.1499938964844,293.1499938964844,0.0107308886945247,-577.1627807617188,298.8192749023437,0.9990000128746032,1.0,0.7276369333267212,293.3791198730469,303.1499938964844,293.1499938964844,0.0,-0.0,298.8356018066406,0.0,0.0,0.0062898048199713,293.09246826171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7818908691406,0.0,0.0,0.0046456460841,293.75701904296875,303.1499938964844,293.1499938964844,0.0026744538918137,-158.4889678955078,298.3327941894531,0.9990000128746032,1.0,0.7662367224693298,293.4617614746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.8356018066406,0.0,0.0,0.0298361256718635,298.170166015625,308.1499938964844,273.3999938964844,271.3076171875,289.23907470703125,293.9776306152344,298.1408996582031,1.0,0.4553437232971191,0.0,0.0,1.0,1.0,-1.8419228792190552,1.8846633338398533e-06,1.841921091079712,-0.4242925345897674,0.0,0.0,1.0,179.0147247314453,228.0,-731.1137084960938,-15539.005859375,918.1331176757812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7424621582031,309.715087890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3272189199924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003320855903439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
768960,294.0703430175781,303.1499938964844,293.1499938964844,0.0087503399699926,-486.6549682617188,298.4960021972656,0.9990000128746032,1.0,0.743809163570404,293.3843994140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5705871582031,0.0,0.0,0.0065682819113135,293.056640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.0,0.0,0.0048513226211071,293.7266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,0.0,0.7832668423652649,293.46728515625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5705871582031,0.0,0.0,0.0311571024358272,297.9609680175781,308.1499938964844,273.3900146484375,271.30712890625,289.25177001953125,293.98858642578125,297.93603515625,1.0,0.4655825793743133,0.0,0.0,1.0,1.0,-1.8839560747146609,1.9675776457006577e-06,1.8839540481567385,-0.4333418905735016,0.0,0.0,1.0,187.0452575683593,246.0,-649.9005126953125,-15625.1435546875,981.733154296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5498046875,309.51141357421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3363253474235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003413274826016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769020,294.1810913085937,303.1499938964844,293.1499938964844,0.0067402115091681,-372.1878662109375,298.7400207519531,0.9968275427818298,1.0,0.9003559947013855,293.3851318359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.29791259765625,0.0,0.0,0.0098344860598444,293.0474853515625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2865295410156,0.0,0.0,0.0072637237608432,293.28973388671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.2228088378906,0.0,0.0,0.0127272242680192,293.45880126953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.29791259765625,0.0,0.0,0.0466505698859691,298.3779296875,308.1499938964844,273.3699951171875,271.30596923828125,288.8197937011719,293.7648010253906,298.42706298828125,1.0,0.4514685273170471,0.0,0.0,1.0,1.0,-1.172326922416687,8.432790536971879e-07,1.1723260879516602,-0.2839963436126709,0.0,0.0,1.0,256.6138916015625,234.0,364.5335693359375,-12008.232421875,603.8336181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,310.8511962890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3411977589130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003462723689153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
