time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,294.1810913085937,303.1499938964844,293.1499938964844,0.0067402115091681,-372.1878662109375,298.7400207519531,0.9968275427818298,1.0,0.9003559947013855,293.3851318359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.29791259765625,0.0,0.0,0.0098344860598444,293.0474853515625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2865295410156,0.0,0.0,0.0072637237608432,293.28973388671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.2228088378906,0.0,0.0,0.0127272242680192,293.45880126953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.29791259765625,0.0,0.0,0.0466505698859691,298.3779296875,308.1499938964844,273.3699951171875,271.30596923828125,288.8197937011719,293.7648010253906,298.42706298828125,1.0,0.4514685273170471,0.0,0.0,1.0,1.0,-1.172326922416687,8.432790536971879e-07,1.1723260879516602,-0.2839963436126709,0.0,0.0,1.0,256.6138916015625,234.0,364.5335693359375,-12008.232421875,603.8336181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,310.8511962890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3411977589130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003462723689153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769140,294.2682800292969,303.1499938964844,293.1499938964844,0.0045948005281388,-250.603256225586,298.9893493652344,0.9990000128746032,1.0,0.896686851978302,293.392578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.0,0.0,0.0095135904848575,293.0780029296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5204162597656,0.0,0.0,0.0070267072878777,293.0307312011719,303.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.0,0.0,0.0095165045931935,293.452880859375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.0,0.0,0.0451283790171146,298.7431030273437,308.1499938964844,273.3500061035156,271.3045349121094,288.7189025878906,293.625,298.7818298339844,1.0,0.4443344175815582,0.0,0.0,1.0,1.0,-1.1615679264068604,8.304978109663352e-07,1.1615670919418335,-0.2811369299888611,0.0,0.0,1.0,248.3453063964844,222.0,475.9661865234375,-12533.974609375,580.2837524414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,311.89654541015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3437897861003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003489029186312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769200,294.2682800292969,303.1499938964844,293.1499938964844,0.0045948005281388,-250.603256225586,298.9893493652344,0.9990000128746032,1.0,0.896686851978302,293.392578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.0,0.0,0.0095135904848575,293.0780029296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5204162597656,0.0,0.0,0.0070267072878777,293.0307312011719,303.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.0,0.0,0.0095165045931935,293.452880859375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.0,0.0,0.0451283790171146,298.7431030273437,308.1499938964844,273.3500061035156,271.3045349121094,288.7189025878906,293.625,298.7818298339844,1.0,0.4443344175815582,0.0,0.0,1.0,1.0,-1.1615679264068604,8.304978109663352e-07,1.1615670919418335,-0.2811369299888611,0.0,0.0,1.0,248.3453063964844,222.0,475.9661865234375,-12533.974609375,580.2837524414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,311.89654541015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3437897861003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003489029186312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769260,293.9499206542969,303.1499938964844,293.1499938964844,0.0,-0.0,299.0614929199219,0.3668736219406128,0.0,0.0697773396968841,293.374755859375,303.1499938964844,293.1499938964844,0.0,-0.0,298.855712890625,0.0,0.0,0.0110859740525484,292.97979736328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.85479736328125,0.0,0.0,0.0081880632787942,292.9015197753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8506164550781,0.0,0.0,0.0110860122367739,293.4318542480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.855712890625,0.0,0.0,0.0525870881974697,299.0446472167969,308.1499938964844,273.3299865722656,271.302734375,286.92510986328125,293.44677734375,299.0832824707031,1.0,0.4177945852279663,0.0,0.0,1.0,1.0,-0.1855758726596832,1.0226375479760465e-07,0.1855757683515548,-0.0798801779747009,0.0,0.0,1.0,279.15264892578125,210.0,670.866943359375,-3887.95263671875,87.43604278564453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6051025390625,315.0999450683594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3289459943771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338383685331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769320,293.9499206542969,303.1499938964844,293.1499938964844,0.0,-0.0,299.0614929199219,0.3668736219406128,0.0,0.0697773396968841,293.374755859375,303.1499938964844,293.1499938964844,0.0,-0.0,298.855712890625,0.0,0.0,0.0110859740525484,292.97979736328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.85479736328125,0.0,0.0,0.0081880632787942,292.9015197753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8506164550781,0.0,0.0,0.0110860122367739,293.4318542480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.855712890625,0.0,0.0,0.0525870881974697,299.0446472167969,308.1499938964844,273.3299865722656,271.302734375,286.92510986328125,293.44677734375,299.0832824707031,1.0,0.4177945852279663,0.0,0.0,1.0,1.0,-0.1855758726596832,1.0226375479760465e-07,0.1855757683515548,-0.0798801779747009,0.0,0.0,1.0,279.15264892578125,210.0,670.866943359375,-3887.95263671875,87.43604278564453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6051025390625,315.0999450683594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3289459943771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338383685331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769380,293.3524169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2205505371094,0.0,0.0,0.005925630684942,293.3579406738281,303.1499938964844,293.1499938964844,0.0,-0.0,299.1530456542969,0.0,0.0,0.0061762803234159,293.22674560546875,303.1499938964844,293.1499938964844,0.0105184046551585,-397.2327270507813,300.7303161621094,0.9990000128746032,1.0,0.5607196688652039,293.05523681640625,303.1499938964844,293.1499938964844,0.0134850032627582,-659.8799438476562,300.8642578125,0.9990000128746032,1.0,0.7591690421104431,293.40606689453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1530456542969,0.0,0.0,0.0292976144701242,300.0992736816406,308.1499938964844,273.3099975585937,271.3005676269531,288.6924133300781,293.406494140625,300.1691589355469,1.0,0.4284576773643493,0.0,0.0,1.0,1.0,-1.6310510635375977,1.4996746813267237e-06,1.6310495138168335,-0.3795526921749115,0.0,0.0,1.0,171.60995483398438,228.0,884.7894287109375,-18577.537109375,725.3330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87957763671875,315.4521789550781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2993533909320831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003038056311197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769440,293.3524169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2205505371094,0.0,0.0,0.005925630684942,293.3579406738281,303.1499938964844,293.1499938964844,0.0,-0.0,299.1530456542969,0.0,0.0,0.0061762803234159,293.22674560546875,303.1499938964844,293.1499938964844,0.0105184046551585,-397.2327270507813,300.7303161621094,0.9990000128746032,1.0,0.5607196688652039,293.05523681640625,303.1499938964844,293.1499938964844,0.0134850032627582,-659.8799438476562,300.8642578125,0.9990000128746032,1.0,0.7591690421104431,293.40606689453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1530456542969,0.0,0.0,0.0292976144701242,300.0992736816406,308.1499938964844,273.3099975585937,271.3005676269531,288.6924133300781,293.406494140625,300.1691589355469,1.0,0.4284576773643493,0.0,0.0,1.0,1.0,-1.6310510635375977,1.4996746813267237e-06,1.6310495138168335,-0.3795526921749115,0.0,0.0,1.0,171.60995483398438,228.0,884.7894287109375,-18577.537109375,725.3330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87957763671875,315.4521789550781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2993533909320831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003038056311197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769500,293.1698608398437,303.1499938964844,293.1499938964844,0.0,-0.0,299.4613952636719,0.0,0.0,0.0061228116974234,293.3479309082031,303.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.0,0.0,0.006445868872106,293.6504821777344,303.1499938964844,293.1499938964844,0.0076227090321481,-302.7698974609375,300.2212829589844,0.9990000128746032,1.0,0.5730201005935669,293.399169921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.26251220703125,0.9990000128746032,1.0,0.7758228182792664,293.4070129394531,303.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.0,0.0,0.0305764283984899,299.7956848144531,308.1499938964844,273.29998779296875,271.2993469238281,288.800048828125,293.4982604980469,299.758056640625,1.0,0.4383699893951416,0.0,0.0,1.0,1.0,-1.6706401109695437,1.5684837535445697e-06,1.6706385612487793,-0.3890285491943359,0.0,0.0,1.0,179.20960998535156,228.0,46.82077026367188,-18150.73046875,775.800048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8442077636719,314.474853515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.311229258775711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158581384923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769560,293.0712890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.534423828125,0.0,0.0,0.0063975839875638,293.3451843261719,303.1499938964844,293.1499938964844,0.0,-0.0,299.5041809082031,0.0,0.0,0.006736870855093,293.8882751464844,303.1499938964844,293.1499938964844,0.0062648756429553,-253.21299743652344,299.9606628417969,0.9990000128746032,1.0,0.5860048532485962,293.6195068359375,303.1499938964844,293.1499938964844,0.0066045159474015,-360.8656311035156,299.9795227050781,0.9990000128746032,1.0,0.793403148651123,293.4115600585937,303.1499938964844,293.1499938964844,0.0,-0.0,299.5041809082031,0.0,0.0,0.0319568142294883,299.6097412109375,308.1499938964844,273.2900085449219,271.2980041503906,288.9958801269531,293.7453308105469,299.5863342285156,1.0,0.4483805000782013,0.0,0.0,1.0,1.0,-1.7096736431121826,1.6376284293073695e-06,1.7096720933914185,-0.3972651660442352,0.0,0.0,1.0,187.3907623291016,248.0,-201.0807342529297,-17757.951171875,830.64208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0087890625,313.69110107421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3191374540328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003238839562982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769620,293.0098571777344,303.1499938964844,293.1499938964844,0.0,-0.0,299.4438781738281,0.0,0.0,0.006995144765824,293.3526611328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4314880371094,0.0,0.0,0.007366201840341,294.0635986328125,303.1499938964844,293.1499938964844,0.0044167852029204,-183.0462951660156,299.4615173339844,0.9990000128746032,1.0,0.6131405234336853,293.8297424316406,303.1499938964844,293.1499938964844,0.0046465233899652,-260.6613464355469,299.4743347167969,0.9990000128746032,1.0,0.830142617225647,293.4316711425781,303.1499938964844,293.1499938964844,0.0,-0.0,299.4314880371094,0.0,0.0,0.034942090511322,299.2232971191406,308.1499938964844,273.2699890136719,271.2949523925781,289.1605224609375,293.9440002441406,299.19415283203125,1.0,0.4693717062473297,0.0,0.0,1.0,1.0,-1.7914212942123413,1.7882651945910766e-06,1.791419506072998,-0.4146308600902557,0.0,0.0,1.0,205.0973663330078,268.0,-476.3253784179688,-17338.841796875,953.7017822265624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7324523925781,312.46990966796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3353328704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403202281333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769680,293.0098571777344,303.1499938964844,293.1499938964844,0.0,-0.0,299.4438781738281,0.0,0.0,0.006995144765824,293.3526611328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4314880371094,0.0,0.0,0.007366201840341,294.0635986328125,303.1499938964844,293.1499938964844,0.0044167852029204,-183.0462951660156,299.4615173339844,0.9990000128746032,1.0,0.6131405234336853,293.8297424316406,303.1499938964844,293.1499938964844,0.0046465233899652,-260.6613464355469,299.4743347167969,0.9990000128746032,1.0,0.830142617225647,293.4316711425781,303.1499938964844,293.1499938964844,0.0,-0.0,299.4314880371094,0.0,0.0,0.034942090511322,299.2232971191406,308.1499938964844,273.2699890136719,271.2949523925781,289.1605224609375,293.9440002441406,299.19415283203125,1.0,0.4693717062473297,0.0,0.0,1.0,1.0,-1.7914212942123413,1.7882651945910766e-06,1.791419506072998,-0.4146308600902557,0.0,0.0,1.0,205.0973663330078,268.0,-476.3253784179688,-17338.841796875,953.7017822265624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7324523925781,312.46990966796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3353328704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403202281333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769740,293.00665283203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.0,0.0,0.0076349200680851,293.3648681640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.13446044921875,0.0,0.0,0.0080399289727211,294.0876159667969,303.1499938964844,293.1499938964844,0.0031119855120778,-131.99365234375,298.9498596191406,0.9990000128746032,1.0,0.6409136056900024,293.8826904296875,303.1499938964844,293.1499938964844,0.0032707231584936,-187.82183837890625,298.9585876464844,0.9990000128746032,1.0,0.8677451014518738,293.4532470703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.13446044921875,0.0,0.0,0.0381379649043083,298.7880554199219,308.1499938964844,273.25,271.2914123535156,289.20294189453125,293.984619140625,298.76025390625,1.0,0.4908404350280761,0.0,0.0,1.0,1.0,-1.875333309173584,1.950932301042485e-06,1.8753312826156616,-0.4325704872608185,0.0,0.0,1.0,224.076889038086,271.0,-572.60546875,-17221.515625,1092.0081787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,311.6081848144531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3566043674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003619081107899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769800,293.00665283203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.0,0.0,0.0076349200680851,293.3648681640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.13446044921875,0.0,0.0,0.0080399289727211,294.0876159667969,303.1499938964844,293.1499938964844,0.0031119855120778,-131.99365234375,298.9498596191406,0.9990000128746032,1.0,0.6409136056900024,293.8826904296875,303.1499938964844,293.1499938964844,0.0032707231584936,-187.82183837890625,298.9585876464844,0.9990000128746032,1.0,0.8677451014518738,293.4532470703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.13446044921875,0.0,0.0,0.0381379649043083,298.7880554199219,308.1499938964844,273.25,271.2914123535156,289.20294189453125,293.984619140625,298.76025390625,1.0,0.4908404350280761,0.0,0.0,1.0,1.0,-1.875333309173584,1.950932301042485e-06,1.8753312826156616,-0.4325704872608185,0.0,0.0,1.0,224.076889038086,271.0,-572.60546875,-17221.515625,1092.0081787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,311.6081848144531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3566043674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003619081107899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769860,293.0093688964844,303.1499938964844,293.1499938964844,0.0,-0.0,298.752197265625,0.0,0.0,0.0081303063780069,293.3741760253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7505798339844,0.0,0.0,0.0085616009309887,294.0696105957031,303.1499938964844,293.1499938964844,0.0021515570115298,-93.02125549316406,298.5205383300781,0.9990000128746032,1.0,0.6616175174713135,293.8755187988281,303.1499938964844,293.1499938964844,0.0022607909049838,-132.3373260498047,298.5264587402344,0.9990000128746032,1.0,0.8957765102386475,293.4679870605469,303.1499938964844,293.1499938964844,0.0,-0.0,298.7505798339844,0.0,0.0,0.0406125485897064,298.4105224609375,308.1499938964844,273.2300109863281,271.287353515625,289.20196533203125,293.9727478027344,298.3902587890625,1.0,0.5063526630401611,0.0,0.0,1.0,1.0,-1.93806791305542,2.0776217297679977e-06,1.9380658864974976,-0.4458446204662323,0.0,0.0,1.0,238.79786682128903,274.0,-517.5227661132812,-17249.201171875,1203.6585693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,311.1234436035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3737393319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003792979114223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769920,293.0093688964844,303.1499938964844,293.1499938964844,0.0,-0.0,298.752197265625,0.0,0.0,0.0081303063780069,293.3741760253906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7505798339844,0.0,0.0,0.0085616009309887,294.0696105957031,303.1499938964844,293.1499938964844,0.0021515570115298,-93.02125549316406,298.5205383300781,0.9990000128746032,1.0,0.6616175174713135,293.8755187988281,303.1499938964844,293.1499938964844,0.0022607909049838,-132.3373260498047,298.5264587402344,0.9990000128746032,1.0,0.8957765102386475,293.4679870605469,303.1499938964844,293.1499938964844,0.0,-0.0,298.7505798339844,0.0,0.0,0.0406125485897064,298.4105224609375,308.1499938964844,273.2300109863281,271.287353515625,289.20196533203125,293.9727478027344,298.3902587890625,1.0,0.5063526630401611,0.0,0.0,1.0,1.0,-1.93806791305542,2.0776217297679977e-06,1.9380658864974976,-0.4458446204662323,0.0,0.0,1.0,238.79786682128903,274.0,-517.5227661132812,-17249.201171875,1203.6585693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,311.1234436035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3737393319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003792979114223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
769980,292.9823608398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.4559020996094,0.0,0.0,0.0133473528549075,293.35858154296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4554443359375,0.0,0.0,0.0140554029494524,293.7745056152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.4381103515625,0.3915819227695465,0.0,0.0684289783239364,293.6813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,298.4483947753906,0.4777549207210541,0.0,0.1385955512523651,293.4549255371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.4554443359375,0.0,0.0,0.0666727796196937,298.4115295410156,308.1499938964844,273.2099914550781,271.2826843261719,288.2626037597656,293.81964111328125,298.5596008300781,1.0,0.4748123586177826,0.0,0.0,1.0,1.0,-0.3619947433471679,1.910867837295882e-07,0.3619945645332336,-0.1163416504859924,0.0,0.0,1.0,355.56524658203125,262.0,518.2485961914062,-5594.20068359375,221.2497100830078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2450561523437,313.5007019042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.37807697057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837000404018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770040,292.9823608398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.4559020996094,0.0,0.0,0.0133473528549075,293.35858154296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4554443359375,0.0,0.0,0.0140554029494524,293.7745056152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.4381103515625,0.3915819227695465,0.0,0.0684289783239364,293.6813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,298.4483947753906,0.4777549207210541,0.0,0.1385955512523651,293.4549255371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.4554443359375,0.0,0.0,0.0666727796196937,298.4115295410156,308.1499938964844,273.2099914550781,271.2826843261719,288.2626037597656,293.81964111328125,298.5596008300781,1.0,0.4748123586177826,0.0,0.0,1.0,1.0,-0.3619947433471679,1.910867837295882e-07,0.3619945645332336,-0.1163416504859924,0.0,0.0,1.0,355.56524658203125,262.0,518.2485961914062,-5594.20068359375,221.2497100830078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2450561523437,313.5007019042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.37807697057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837000404018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770100,292.945068359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.52197265625,0.0,0.0,0.0127626545727252,293.3484802246094,303.1499938964844,293.1499938964844,0.0,-0.0,298.52178955078125,0.0,0.0,0.0134396888315677,293.39892578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5521240234375,0.0,0.0,0.0120124723762273,293.3882141113281,303.1499938964844,293.1499938964844,0.0,-0.0,298.5641784667969,0.0,0.0,0.018162777647376,293.44677734375,303.1499938964844,293.1499938964844,0.0,-0.0,298.52178955078125,0.0,0.0,0.0637520998716354,298.54461669921875,308.1499938964844,273.20001220703125,271.2801513671875,284.6293334960937,293.6040954589844,298.7171630859375,1.0,0.4587427377700805,0.0,0.0,1.0,1.0,-0.1441670805215835,8.553899277785605e-08,0.1441669911146164,-0.0789976865053176,0.0,0.0,1.0,338.41180419921875,262.0,697.9293823242188,-3675.06103515625,83.20286560058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6894226074219,316.2096252441406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3608694076538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662365779746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770160,292.93505859375,303.1499938964844,293.1499938964844,0.0053243329748511,-289.8352355957031,299.9970397949219,0.5944679975509644,1.0,0.2156337052583694,293.34014892578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.60894775390625,0.0,0.0,0.0123424287885427,293.119384765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.6243896484375,0.0,0.0,0.0091770701110363,293.1601257324219,303.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.0,0.0,0.0124832140281796,293.4335632324219,303.1499938964844,293.1499938964844,0.0,-0.0,298.60894775390625,0.0,0.0,0.0585471652448177,298.6528015136719,308.1499938964844,273.19000244140625,271.2774353027344,283.5408630371094,293.5245361328125,298.8454284667969,1.0,0.448261022567749,0.0,0.0,1.0,1.0,-0.3694569170475006,1.995212102201549e-07,0.3694567084312439,-0.1293020397424698,0.0,0.0,1.0,312.1014404296875,250.0,919.448486328125,-6854.12646484375,199.22296142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03375244140625,318.1847229003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3359306156635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003409268683753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770220,294.1239318847656,303.1499938964844,293.1499938964844,0.0120823364704847,-560.49951171875,301.1327514648437,0.9960336089134216,1.0,0.8989686965942383,293.3330993652344,303.1499938964844,293.1499938964844,0.0,-0.0,299.69451904296875,0.0,0.0,0.0098685221746563,293.00701904296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.69879150390625,0.0,0.0,0.0072889453731477,292.9227294921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.7005920410156,0.0,0.0,0.0098686832934618,293.4131774902344,303.1499938964844,293.1499938964844,0.0,-0.0,299.69451904296875,0.0,0.0,0.0468120239675045,300.5989074707031,308.1499938964844,273.1700134277344,271.2715148925781,288.5572814941406,293.4140930175781,300.640869140625,1.0,0.4514947831630707,0.0,0.0,1.0,1.0,-1.1674742698669434,8.36414926652651e-07,1.1674734354019165,-0.2801547944545746,0.0,0.0,1.0,257.4413757324219,238.0,1198.39404296875,-15550.2802734375,602.22705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2460632324219,317.21697998046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3248406648635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296719805803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770280,294.1239318847656,303.1499938964844,293.1499938964844,0.0120823364704847,-560.49951171875,301.1327514648437,0.9960336089134216,1.0,0.8989686965942383,293.3330993652344,303.1499938964844,293.1499938964844,0.0,-0.0,299.69451904296875,0.0,0.0,0.0098685221746563,293.00701904296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.69879150390625,0.0,0.0,0.0072889453731477,292.9227294921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.7005920410156,0.0,0.0,0.0098686832934618,293.4131774902344,303.1499938964844,293.1499938964844,0.0,-0.0,299.69451904296875,0.0,0.0,0.0468120239675045,300.5989074707031,308.1499938964844,273.1700134277344,271.2715148925781,288.5572814941406,293.4140930175781,300.640869140625,1.0,0.4514947831630707,0.0,0.0,1.0,1.0,-1.1674742698669434,8.36414926652651e-07,1.1674734354019165,-0.2801547944545746,0.0,0.0,1.0,257.4413757324219,238.0,1198.39404296875,-15550.2802734375,602.22705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2460632324219,317.21697998046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3248406648635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296719805803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770340,294.5754089355469,303.1499938964844,293.1499938964844,0.0079641761258244,-378.7018127441406,301.3578796386719,0.9990000128746032,1.0,0.8983767032623291,293.3573303222656,303.1499938964844,293.1499938964844,0.0,-0.0,300.5140075683594,0.0,0.0,0.0095701916143298,293.07781982421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.5152587890625,0.0,0.0,0.0070685250684618,292.9003295898437,303.1499938964844,293.1499938964844,0.0,-0.0,300.5157775878906,0.0,0.0,0.0095702111721038,293.4150085449219,303.1499938964844,293.1499938964844,0.0,-0.0,300.5140075683594,0.0,0.0,0.0453968718647956,300.99334716796875,308.1499938964844,273.1499938964844,271.2649230957031,288.8961486816406,293.857177734375,301.0329284667969,1.0,0.4456730186939239,0.0,0.0,1.0,1.0,-1.1640974283218384,8.323924589603848e-07,1.1640965938568115,-0.2792195975780487,0.0,0.0,1.0,249.8502655029297,226.0,711.9310913085938,-15108.3720703125,584.9199829101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7863464355469,316.81463623046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3268198072910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003316805814392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770400,294.5754089355469,303.1499938964844,293.1499938964844,0.0079641761258244,-378.7018127441406,301.3578796386719,0.9990000128746032,1.0,0.8983767032623291,293.3573303222656,303.1499938964844,293.1499938964844,0.0,-0.0,300.5140075683594,0.0,0.0,0.0095701916143298,293.07781982421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.5152587890625,0.0,0.0,0.0070685250684618,292.9003295898437,303.1499938964844,293.1499938964844,0.0,-0.0,300.5157775878906,0.0,0.0,0.0095702111721038,293.4150085449219,303.1499938964844,293.1499938964844,0.0,-0.0,300.5140075683594,0.0,0.0,0.0453968718647956,300.99334716796875,308.1499938964844,273.1499938964844,271.2649230957031,288.8961486816406,293.857177734375,301.0329284667969,1.0,0.4456730186939239,0.0,0.0,1.0,1.0,-1.1640974283218384,8.323924589603848e-07,1.1640965938568115,-0.2792195975780487,0.0,0.0,1.0,249.8502655029297,226.0,711.9310913085938,-15108.3720703125,584.9199829101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7863464355469,316.81463623046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3268198072910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003316805814392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770460,294.68115234375,303.1499938964844,293.1499938964844,0.0053813415579497,-254.53648376464844,301.5504150390625,0.9990000128746032,1.0,0.8846307992935181,293.3747863769531,303.1499938964844,293.1499938964844,0.0,-0.0,300.9926452636719,0.0,0.0,0.0092500718310475,293.125,303.1499938964844,293.1499938964844,0.0,-0.0,300.9930419921875,0.0,0.0,0.0068320757709443,292.9154663085937,303.1499938964844,293.1499938964844,0.0,-0.0,300.9931945800781,0.0,0.0,0.0092500774189829,293.42999267578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.9926452636719,0.0,0.0,0.0438783578574657,301.3018493652344,308.1499938964844,273.1300048828125,271.2578125,289.04034423828125,294.0531921386719,301.3280639648437,1.0,0.4380722939968109,0.0,0.0,1.0,1.0,-1.144720196723938,8.097765089587483e-07,1.1447193622589111,-0.2743894457817077,0.0,0.0,1.0,241.4983673095703,214.0,454.5841674804688,-14741.4384765625,555.9910278320312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5429382324219,316.6192321777344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3251595795154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299956442788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770520,294.68115234375,303.1499938964844,293.1499938964844,0.0053813415579497,-254.53648376464844,301.5504150390625,0.9990000128746032,1.0,0.8846307992935181,293.3747863769531,303.1499938964844,293.1499938964844,0.0,-0.0,300.9926452636719,0.0,0.0,0.0092500718310475,293.125,303.1499938964844,293.1499938964844,0.0,-0.0,300.9930419921875,0.0,0.0,0.0068320757709443,292.9154663085937,303.1499938964844,293.1499938964844,0.0,-0.0,300.9931945800781,0.0,0.0,0.0092500774189829,293.42999267578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.9926452636719,0.0,0.0,0.0438783578574657,301.3018493652344,308.1499938964844,273.1300048828125,271.2578125,289.04034423828125,294.0531921386719,301.3280639648437,1.0,0.4380722939968109,0.0,0.0,1.0,1.0,-1.144720196723938,8.097765089587483e-07,1.1447193622589111,-0.2743894457817077,0.0,0.0,1.0,241.4983673095703,214.0,454.5841674804688,-14741.4384765625,555.9910278320312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5429382324219,316.6192321777344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3251595795154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299956442788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770580,294.71240234375,303.1499938964844,293.1499938964844,0.0036352828610688,-170.25430297851562,301.6708984375,0.9990000128746032,1.0,0.8670394420623779,293.3879089355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.2955322265625,0.0,0.0,0.0088895251974463,293.1483459472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.295654296875,0.0,0.0,0.0065657743252813,292.92901611328125,303.1499938964844,293.1499938964844,0.0,-0.0,301.2956848144531,0.0,0.0,0.0088895270600914,293.4461669921875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2955322265625,0.0,0.0,0.0421680808067321,301.5014343261719,308.1499938964844,273.1099853515625,271.2504272460937,289.0541381835937,294.0773010253906,301.5188293457031,1.0,0.4292238354682922,0.0,0.0,1.0,1.0,-1.1203763484954834,7.820046334927611e-07,1.120375633239746,-0.268484503030777,0.0,0.0,1.0,232.0612335205078,202.0,290.50250244140625,-14444.9638671875,522.6427612304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4056701660156,316.5206604003906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3231844007968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003279910888522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770640,294.71240234375,303.1499938964844,293.1499938964844,0.0036352828610688,-170.25430297851562,301.6708984375,0.9990000128746032,1.0,0.8670394420623779,293.3879089355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.2955322265625,0.0,0.0,0.0088895251974463,293.1483459472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.295654296875,0.0,0.0,0.0065657743252813,292.92901611328125,303.1499938964844,293.1499938964844,0.0,-0.0,301.2956848144531,0.0,0.0,0.0088895270600914,293.4461669921875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2955322265625,0.0,0.0,0.0421680808067321,301.5014343261719,308.1499938964844,273.1099853515625,271.2504272460937,289.0541381835937,294.0773010253906,301.5188293457031,1.0,0.4292238354682922,0.0,0.0,1.0,1.0,-1.1203763484954834,7.820046334927611e-07,1.120375633239746,-0.268484503030777,0.0,0.0,1.0,232.0612335205078,202.0,290.50250244140625,-14444.9638671875,522.6427612304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4056701660156,316.5206604003906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.3231844007968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003279910888522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770700,294.7185363769531,303.1499938964844,293.1499938964844,0.0029778515454381,-138.8681640625,301.7149963378906,0.9990000128746032,1.0,0.8575377464294434,293.3934020996094,303.1499938964844,293.1499938964844,0.0,-0.0,301.4041442871094,0.0,0.0,0.0086978012695908,293.1552734375,303.1499938964844,293.1499938964844,0.0,-0.0,301.4042053222656,0.0,0.0,0.0064241671934723,292.9338684082031,303.1499938964844,293.1499938964844,0.0,-0.0,301.4042358398437,0.0,0.0,0.0086978022009134,293.453369140625,303.1499938964844,293.1499938964844,0.0,-0.0,301.4041442871094,0.0,0.0,0.0412586256861686,301.5750732421875,308.1499938964844,273.1000061035156,271.2466125488281,289.0424194335937,294.065673828125,301.5898742675781,1.0,0.4244565069675445,0.0,0.0,1.0,1.0,-1.1072503328323364,7.673152140341699e-07,1.1072496175765991,-0.2653567492961883,0.0,0.0,1.0,227.042221069336,202.0,236.50010681152344,-14311.11328125,505.2140502929688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.36688232421875,316.4993896484375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.326862096786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003317234804853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770760,294.70623779296875,303.1499938964844,293.1499938964844,0.0,-0.0,301.6514587402344,0.9284470081329346,0.0,0.6989440321922302,293.3966369628906,303.1499938964844,293.1499938964844,0.0,-0.0,301.494140625,0.0,0.0,0.0091325165703892,293.15679931640625,303.1499938964844,293.1499938964844,0.0,-0.0,301.4941711425781,0.0,0.0,0.0067452462390065,292.9359741210937,303.1499938964844,293.1499938964844,0.0,-0.0,301.49420166015625,0.0,0.0,0.0091325175017118,293.458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.494140625,0.0,0.0,0.0433207266032695,301.6422424316406,308.1499938964844,273.0899963378906,271.2427673339844,289.1229553222656,293.998046875,301.6601257324219,1.0,0.4158146381378174,0.0,0.0,1.0,1.0,-0.9215131402015686,5.739044581787311e-07,0.9215125441551208,-0.2104019224643707,0.0,0.0,1.0,236.06564331054688,190.0,222.298080444336,-12498.1796875,414.4488525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3978271484375,316.7361755371094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.3260234892368316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003308723971713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770820,293.7599792480469,303.1499938964844,293.1499938964844,0.0,-0.0,301.8664245605469,0.0,0.0,0.0087755983695387,293.3670959472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0076899109408259,292.99005126953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0056797424331307,293.4408874511719,303.1499938964844,293.1499938964844,0.0373140573501586,-1126.0865478515625,303.3256225585937,0.9990000128746032,1.0,0.8484739661216736,293.45184326171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0364776290953159,302.1999206542969,308.1499938964844,273.07000732421875,271.23486328125,288.5931396484375,293.4998779296875,302.2533264160156,1.0,0.4032162725925445,0.0,0.0,1.0,1.0,-1.0886211395263672,7.470150649169227e-07,1.08862042427063,-0.2614826560020447,0.0,0.0,1.0,201.2773284912109,193.0,495.7596130371094,-15052.1474609375,446.4496154785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.86358642578125,317.8985290527344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.3060744702816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106266958639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770880,293.7599792480469,303.1499938964844,293.1499938964844,0.0,-0.0,301.8664245605469,0.0,0.0,0.0087755983695387,293.3670959472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0076899109408259,292.99005126953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0056797424331307,293.4408874511719,303.1499938964844,293.1499938964844,0.0373140573501586,-1126.0865478515625,303.3256225585937,0.9990000128746032,1.0,0.8484739661216736,293.45184326171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.74237060546875,0.0,0.0,0.0364776290953159,302.1999206542969,308.1499938964844,273.07000732421875,271.23486328125,288.5931396484375,293.4998779296875,302.2533264160156,1.0,0.4032162725925445,0.0,0.0,1.0,1.0,-1.0886211395263672,7.470150649169227e-07,1.08862042427063,-0.2614826560020447,0.0,0.0,1.0,201.2773284912109,193.0,495.7596130371094,-15052.1474609375,446.4496154785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.86358642578125,317.8985290527344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.3060744702816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106266958639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
770940,293.29071044921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.05816650390625,0.0,0.0,0.0072053768672049,293.35821533203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.007586358115077,293.00567626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.005603258498013,294.1589660644531,303.1499938964844,293.1499938964844,0.0207200720906257,-797.9126586914062,302.9346923828125,0.9990000128746032,1.0,0.8426775336265564,293.4466247558594,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.035986416041851,302.1530456542969,308.1499938964844,273.04998779296875,271.22674560546875,288.6801147460937,293.6380615234375,302.15087890625,1.0,0.4006261229515075,0.0,0.0,1.0,1.0,-1.0789660215377808,7.367960961346398e-07,1.078965187072754,-0.2598580121994018,0.0,0.0,1.0,198.5296630859375,196.0,84.92241668701172,-14670.515625,436.1597290039063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3055114746094,317.39111328125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3106078803539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152275166939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771000,293.29071044921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.05816650390625,0.0,0.0,0.0072053768672049,293.35821533203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.007586358115077,293.00567626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.005603258498013,294.1589660644531,303.1499938964844,293.1499938964844,0.0207200720906257,-797.9126586914062,302.9346923828125,0.9990000128746032,1.0,0.8426775336265564,293.4466247558594,303.1499938964844,293.1499938964844,0.0,-0.0,302.0072631835937,0.0,0.0,0.035986416041851,302.1530456542969,308.1499938964844,273.04998779296875,271.22674560546875,288.6801147460937,293.6380615234375,302.15087890625,1.0,0.4006261229515075,0.0,0.0,1.0,1.0,-1.0789660215377808,7.367960961346398e-07,1.078965187072754,-0.2598580121994018,0.0,0.0,1.0,198.5296630859375,196.0,84.92241668701172,-14670.515625,436.1597290039063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3055114746094,317.39111328125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3106078803539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152275166939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771060,293.151123046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.10089111328125,0.0,0.0,0.0071741524152457,293.3694152832031,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.007554714102298,293.0602722167969,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.0055798860266804,294.3524780273437,303.1499938964844,293.1499938964844,0.0122964112088084,-547.1260375976562,302.6483459472656,0.9990000128746032,1.0,0.8408985137939453,293.45050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.0358363091945648,302.1108703613281,308.1499938964844,273.0299987792969,271.2184143066406,288.69647216796875,293.6828918457031,302.1054077148437,1.0,0.3998643457889557,0.0,0.0,1.0,1.0,-1.0765457153320312,7.345134918068652e-07,1.0765448808670044,-0.2600820958614349,0.0,0.0,1.0,197.6871795654297,199.0,-35.31959915161133,-14466.865234375,433.318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9489440917969,317.0612487792969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3120647966861725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003167061076965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771120,293.151123046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.10089111328125,0.0,0.0,0.0071741524152457,293.3694152832031,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.007554714102298,293.0602722167969,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.0055798860266804,294.3524780273437,303.1499938964844,293.1499938964844,0.0122964112088084,-547.1260375976562,302.6483459472656,0.9990000128746032,1.0,0.8408985137939453,293.45050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.08135986328125,0.0,0.0,0.0358363091945648,302.1108703613281,308.1499938964844,273.0299987792969,271.2184143066406,288.69647216796875,293.6828918457031,302.1054077148437,1.0,0.3998643457889557,0.0,0.0,1.0,1.0,-1.0765457153320312,7.345134918068652e-07,1.0765448808670044,-0.2600820958614349,0.0,0.0,1.0,197.6871795654297,199.0,-35.31959915161133,-14466.865234375,433.318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9489440917969,317.0612487792969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3120647966861725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003167061076965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771180,293.11651611328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0848083496094,0.0,0.0,0.0071892929263412,293.3778076171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0075706667266786,293.08917236328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0055916686542332,294.3892517089844,303.1499938964844,293.1499938964844,0.0079957582056522,-375.93597412109375,302.4175720214844,0.9990000128746032,1.0,0.841797947883606,293.4556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0359119847416877,302.0503234863281,308.1499938964844,273.010009765625,271.2098999023437,288.6951904296875,293.7112121582031,302.0418395996094,1.0,0.40034881234169,0.0,0.0,1.0,1.0,-1.0777664184570312,7.362129395005468e-07,1.077765703201294,-0.2612810432910919,0.0,0.0,1.0,198.0915985107422,202.0,-87.96311950683594,-14355.724609375,434.71392822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68804931640625,316.81494140625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3137856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184525121469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
