time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,293.11651611328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0848083496094,0.0,0.0,0.0071892929263412,293.3778076171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0075706667266786,293.08917236328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0055916686542332,294.3892517089844,303.1499938964844,293.1499938964844,0.0079957582056522,-375.93597412109375,302.4175720214844,0.9990000128746032,1.0,0.841797947883606,293.4556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.0773010253906,0.0,0.0,0.0359119847416877,302.0503234863281,308.1499938964844,273.010009765625,271.2098999023437,288.6951904296875,293.7112121582031,302.0418395996094,1.0,0.40034881234169,0.0,0.0,1.0,1.0,-1.0777664184570312,7.362129395005468e-07,1.077765703201294,-0.2612810432910919,0.0,0.0,1.0,198.0915985107422,202.0,-87.96311950683594,-14355.724609375,434.71392822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68804931640625,316.81494140625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.3137856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184525121469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771300,293.1101379394531,303.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.0,0.0,0.0072090406902134,293.3804016113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.0574951171875,0.0,0.0,0.0075914640910923,293.0962829589844,303.1499938964844,293.1499938964844,0.0,-0.0,302.0574951171875,0.0,0.0,0.0056070294231176,294.3902282714844,303.1499938964844,293.1499938964844,0.0065575866028666,-311.9100646972656,302.3140869140625,0.9990000128746032,1.0,0.8429681062698364,293.4579467773437,303.1499938964844,293.1499938964844,0.0,-0.0,302.0574951171875,0.0,0.0,0.0360106378793716,302.01080322265625,308.1499938964844,273.0,271.20556640625,288.68212890625,293.7093811035156,302.001220703125,1.0,0.4009262919425964,0.0,0.0,1.0,1.0,-1.0793559551239014,7.381338491541101e-07,1.079355239868164,-0.2621382772922516,0.0,0.0,1.0,198.62977600097656,202.0,-105.51097106933594,-14327.3134765625,436.55517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5831298828125,316.7137756347656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3195462226867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003242987731937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771360,293.1062316894531,303.1499938964844,293.1499938964844,0.0,-0.0,302.03204345703125,0.0,0.0,0.0072350199334323,293.3821716308594,303.1499938964844,293.1499938964844,0.0,-0.0,302.0291748046875,0.0,0.0,0.0076188226230442,293.1004638671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.0291748046875,0.0,0.0,0.005627236329019,294.3872375488281,303.1499938964844,293.1499938964844,0.0054005454294383,-258.5821228027344,302.2186279296875,0.9990000128746032,1.0,0.8445048332214355,293.4598693847656,303.1499938964844,293.1499938964844,0.0,-0.0,302.0291748046875,0.0,0.0,0.0361404120922088,301.96826171875,308.1499938964844,272.989990234375,271.2012023925781,288.6650695800781,293.7022399902344,301.9588623046875,1.0,0.40167436003685,0.0,0.0,1.0,1.0,-1.0814441442489624,7.406019335576275e-07,1.0814433097839355,-0.2631222307682037,0.0,0.0,1.0,199.33999633789065,205.0,-113.06855010986328,-14331.685546875,438.9855346679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5324401855469,316.6625671386719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3210811913013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003258565848227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771420,293.0564880371094,303.1499938964844,293.1499938964844,0.0,-0.0,301.98095703125,0.0,0.0,0.009009993635118,293.3582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0094879567623138,292.99676513671875,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0070077725686132,293.9892883300781,303.1499938964844,293.1499938964844,0.0,-0.0,301.97381591796875,0.3200578987598419,0.0,0.0543132089078426,293.4519958496094,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0450067818164825,301.96124267578125,308.1499938964844,272.9700012207031,271.1923828125,285.4854431152344,293.4740905761719,302.0248413085937,1.0,0.3862818777561188,0.0,0.0,1.0,1.0,-0.1492116898298263,8.964489950358256e-08,0.1492116004228592,-0.0845325514674186,0.0,0.0,1.0,238.3482666015625,193.0,387.3471374511719,-4153.564453125,60.97381210327149,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8182983398437,319.2699890136719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3094586730003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003140612097922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771480,293.0564880371094,303.1499938964844,293.1499938964844,0.0,-0.0,301.98095703125,0.0,0.0,0.009009993635118,293.3582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0094879567623138,292.99676513671875,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0070077725686132,293.9892883300781,303.1499938964844,293.1499938964844,0.0,-0.0,301.97381591796875,0.3200578987598419,0.0,0.0543132089078426,293.4519958496094,303.1499938964844,293.1499938964844,0.0,-0.0,301.97998046875,0.0,0.0,0.0450067818164825,301.96124267578125,308.1499938964844,272.9700012207031,271.1923828125,285.4854431152344,293.4740905761719,302.0248413085937,1.0,0.3862818777561188,0.0,0.0,1.0,1.0,-0.1492116898298263,8.964489950358256e-08,0.1492116004228592,-0.0845325514674186,0.0,0.0,1.0,238.3482666015625,193.0,387.3471374511719,-4153.564453125,60.97381210327149,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8182983398437,319.2699890136719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3094586730003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003140612097922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771540,292.9449462890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.15545654296875,0.0,0.0,0.0073140845634043,293.3279113769531,303.1499938964844,293.1499938964844,0.0,-0.0,302.1551513671875,0.0,0.0,0.0077020833268761,293.60333251953125,303.1499938964844,293.1499938964844,0.0476159788668155,-923.8073120117188,304.037109375,0.9990000128746032,1.0,0.6271927952766418,293.3262023925781,303.1499938964844,293.1499938964844,0.0,-0.0,302.1610412597656,0.0,0.0,0.0077456864528357,293.430419921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.1551513671875,0.0,0.0,0.0365353673696517,302.71295166015625,308.1499938964844,272.95001220703125,271.1833801269531,288.32568359375,293.431884765625,302.9454650878906,1.0,0.382826417684555,0.0,0.0,1.0,1.0,-0.8238713145256042,4.946456897414464e-07,0.823870837688446,-0.2043733596801757,0.0,0.0,1.0,198.6077423095703,196.0,976.3082885742188,-13181.845703125,310.293701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8973083496094,320.1771850585937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2843727171421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002886021684389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771600,292.9449462890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.15545654296875,0.0,0.0,0.0073140845634043,293.3279113769531,303.1499938964844,293.1499938964844,0.0,-0.0,302.1551513671875,0.0,0.0,0.0077020833268761,293.60333251953125,303.1499938964844,293.1499938964844,0.0476159788668155,-923.8073120117188,304.037109375,0.9990000128746032,1.0,0.6271927952766418,293.3262023925781,303.1499938964844,293.1499938964844,0.0,-0.0,302.1610412597656,0.0,0.0,0.0077456864528357,293.430419921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.1551513671875,0.0,0.0,0.0365353673696517,302.71295166015625,308.1499938964844,272.95001220703125,271.1833801269531,288.32568359375,293.431884765625,302.9454650878906,1.0,0.382826417684555,0.0,0.0,1.0,1.0,-0.8238713145256042,4.946456897414464e-07,0.823870837688446,-0.2043733596801757,0.0,0.0,1.0,198.6077423095703,196.0,976.3082885742188,-13181.845703125,310.293701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8973083496094,320.1771850585937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2843727171421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002886021684389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771660,293.01171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7658996582031,0.0,0.0,0.0072780917398631,293.3262634277344,303.1499938964844,293.1499938964844,0.0,-0.0,302.7657775878906,0.0,0.0,0.007664181292057,294.4569396972656,303.1499938964844,293.1499938964844,0.0295590739697217,-680.4564819335938,304.16571044921875,0.9990000128746032,1.0,0.6256324052810669,293.0487670898437,303.1499938964844,293.1499938964844,0.0,-0.0,302.76824951171875,0.0,0.0,0.0076642502099275,293.4283142089844,303.1499938964844,293.1499938964844,0.0,-0.0,302.7657775878906,0.0,0.0,0.0363555736839771,303.2477722167969,308.1499938964844,272.92999267578125,271.1742858886719,288.3210144042969,293.427734375,303.2885131835937,1.0,0.3821360468864441,0.0,0.0,1.0,1.0,-0.8215612173080444,4.931060857416014e-07,0.8215607404708862,-0.2048138231039047,0.0,0.0,1.0,197.6153106689453,199.0,548.4559326171875,-13050.3193359375,307.87213134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60040283203125,319.8975524902344,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2785330414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826756390277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771720,293.01171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7658996582031,0.0,0.0,0.0072780917398631,293.3262634277344,303.1499938964844,293.1499938964844,0.0,-0.0,302.7657775878906,0.0,0.0,0.007664181292057,294.4569396972656,303.1499938964844,293.1499938964844,0.0295590739697217,-680.4564819335938,304.16571044921875,0.9990000128746032,1.0,0.6256324052810669,293.0487670898437,303.1499938964844,293.1499938964844,0.0,-0.0,302.76824951171875,0.0,0.0,0.0076642502099275,293.4283142089844,303.1499938964844,293.1499938964844,0.0,-0.0,302.7657775878906,0.0,0.0,0.0363555736839771,303.2477722167969,308.1499938964844,272.92999267578125,271.1742858886719,288.3210144042969,293.427734375,303.2885131835937,1.0,0.3821360468864441,0.0,0.0,1.0,1.0,-0.8215612173080444,4.931060857416014e-07,0.8215607404708862,-0.2048138231039047,0.0,0.0,1.0,197.6153106689453,199.0,548.4559326171875,-13050.3193359375,307.87213134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60040283203125,319.8975524902344,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2785330414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826756390277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771780,293.0847473144531,303.1499938964844,293.1499938964844,0.0,-0.0,303.15997314453125,0.0,0.0,0.0072947945445775,293.35772705078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.159912109375,0.0,0.0,0.0076817697845399,294.640625,303.1499938964844,293.1499938964844,0.0169929303228855,-472.7235412597656,304.105224609375,0.9990000128746032,1.0,0.6263602375984192,292.9747619628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.1608581542969,0.0,0.0,0.0076817884109914,293.44012451171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.159912109375,0.0,0.0,0.0364390090107917,303.4696960449219,308.1499938964844,272.9100036621094,271.16510009765625,288.369873046875,293.5267028808594,303.4947204589844,1.0,0.3826372027397156,0.0,0.0,1.0,1.0,-0.8225966691970825,4.943590852235502e-07,0.8225961923599243,-0.2060110419988632,0.0,0.0,1.0,198.05923461914065,202.0,318.9333190917969,-12910.1630859375,308.9618225097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2690734863281,319.58447265625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2743023633956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002783820382319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771840,293.0847473144531,303.1499938964844,293.1499938964844,0.0,-0.0,303.15997314453125,0.0,0.0,0.0072947945445775,293.35772705078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.159912109375,0.0,0.0,0.0076817697845399,294.640625,303.1499938964844,293.1499938964844,0.0169929303228855,-472.7235412597656,304.105224609375,0.9990000128746032,1.0,0.6263602375984192,292.9747619628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.1608581542969,0.0,0.0,0.0076817884109914,293.44012451171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.159912109375,0.0,0.0,0.0364390090107917,303.4696960449219,308.1499938964844,272.9100036621094,271.16510009765625,288.369873046875,293.5267028808594,303.4947204589844,1.0,0.3826372027397156,0.0,0.0,1.0,1.0,-0.8225966691970825,4.943590852235502e-07,0.8225961923599243,-0.2060110419988632,0.0,0.0,1.0,198.05923461914065,202.0,318.9333190917969,-12910.1630859375,308.9618225097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2690734863281,319.58447265625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2743023633956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002783820382319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771900,293.10546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.2995910644531,0.0,0.0,0.0073156934231519,293.3689270019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.299560546875,0.0,0.0,0.0077037774026393,294.67041015625,303.1499938964844,293.1499938964844,0.0133505640551447,-392.83880615234375,304.07159423828125,0.9990000128746032,1.0,0.6272683143615723,292.96258544921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3001403808594,0.0,0.0,0.0077037890441715,293.447021484375,303.1499938964844,293.1499938964844,0.0,-0.0,303.299560546875,0.0,0.0,0.0365434028208255,303.5447082519531,308.1499938964844,272.8999938964844,271.16046142578125,288.4020690917969,293.590576171875,303.563232421875,1.0,0.3832127451896667,0.0,0.0,1.0,1.0,-0.8238894939422607,4.956384600518504e-07,0.8238890171051025,-0.2067966759204864,0.0,0.0,1.0,198.6229553222656,202.0,235.1690216064453,-12848.1650390625,310.3378295898437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10089111328125,319.4244079589844,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2775142788887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816416963469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
771960,293.1194152832031,303.1499938964844,293.1499938964844,0.0,-0.0,303.40850830078125,0.0,0.0,0.0073429737240076,293.3774108886719,303.1499938964844,293.1499938964844,0.0,-0.0,303.40850830078125,0.0,0.0,0.0077325049787759,294.6882019042969,303.1499938964844,293.1499938964844,0.0107270702719688,-326.8897399902344,304.0323791503906,0.9990000128746032,1.0,0.6284514665603638,292.95703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4088439941406,0.0,0.0,0.0077325119636952,293.4537048339844,303.1499938964844,293.1499938964844,0.0,-0.0,303.40850830078125,0.0,0.0,0.0366796739399433,303.5963134765625,308.1499938964844,272.8900146484375,271.15582275390625,288.41046142578125,293.6217041015625,303.6079406738281,1.0,0.3839524984359741,0.0,0.0,1.0,1.0,-0.825574517250061,4.972506530975807e-07,0.8255739808082581,-0.207678347826004,0.0,0.0,1.0,199.36050415039065,205.0,162.1549072265625,-12815.46875,312.1395568847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9731140136719,319.30096435546875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2767797112464905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002808962308336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772020,293.1362609863281,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0074122557416558,293.3896789550781,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0078054624609649,294.7109375,303.1499938964844,293.1499938964844,0.007197871338576,-226.4774780273437,303.9390869140625,0.9990000128746032,1.0,0.6314459443092346,292.9548034667969,303.1499938964844,293.1499938964844,0.0,-0.0,303.5477294921875,0.0,0.0,0.0078054652549326,293.4657287597656,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0370257534086704,303.6410522460937,308.1499938964844,272.8699951171875,271.146484375,288.3955993652344,293.6399230957031,303.6422424316406,1.0,0.3858071565628052,0.0,0.0,1.0,1.0,-0.8298416137695312,5.012433348383638e-07,0.829841136932373,-0.2096602320671081,0.0,0.0,1.0,201.2366485595703,193.0,46.87420654296875,-12772.623046875,316.73651123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7226867675781,319.0561828613281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2760140299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801191294565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772080,293.1362609863281,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0074122557416558,293.3896789550781,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0078054624609649,294.7109375,303.1499938964844,293.1499938964844,0.007197871338576,-226.4774780273437,303.9390869140625,0.9990000128746032,1.0,0.6314459443092346,292.9548034667969,303.1499938964844,293.1499938964844,0.0,-0.0,303.5477294921875,0.0,0.0,0.0078054652549326,293.4657287597656,303.1499938964844,293.1499938964844,0.0,-0.0,303.547607421875,0.0,0.0,0.0370257534086704,303.6410522460937,308.1499938964844,272.8699951171875,271.146484375,288.3955993652344,293.6399230957031,303.6422424316406,1.0,0.3858071565628052,0.0,0.0,1.0,1.0,-0.8298416137695312,5.012433348383638e-07,0.829841136932373,-0.2096602320671081,0.0,0.0,1.0,201.2366485595703,193.0,46.87420654296875,-12772.623046875,316.73651123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7226867675781,319.0561828613281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2760140299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801191294565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772140,293.0875549316406,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0083854179829359,293.3651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0088302493095397,294.1220703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.6579895019531,0.2998993098735809,0.0,0.0349985733628273,292.9294128417969,303.1499938964844,293.1499938964844,0.0,-0.0,303.6141052246094,0.0,0.0,0.0088302502408623,293.4646301269531,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0418868996202945,303.653564453125,308.1499938964844,272.8500061035156,271.1370849609375,284.7955627441406,293.4868469238281,303.67266845703125,1.0,0.371938943862915,0.0,0.0,1.0,1.0,-0.1238701492547988,7.730876916411945e-08,0.1238700672984123,-0.0782039538025856,0.0,0.0,1.0,221.5357818603516,181.0,373.6481018066406,-4002.358642578125,46.70087432861328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73583984375,321.2115783691406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2673462033271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002713224093895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772200,293.0875549316406,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0083854179829359,293.3651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0088302493095397,294.1220703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.6579895019531,0.2998993098735809,0.0,0.0349985733628273,292.9294128417969,303.1499938964844,293.1499938964844,0.0,-0.0,303.6141052246094,0.0,0.0,0.0088302502408623,293.4646301269531,303.1499938964844,293.1499938964844,0.0,-0.0,303.61407470703125,0.0,0.0,0.0418868996202945,303.653564453125,308.1499938964844,272.8500061035156,271.1370849609375,284.7955627441406,293.4868469238281,303.67266845703125,1.0,0.371938943862915,0.0,0.0,1.0,1.0,-0.1238701492547988,7.730876916411945e-08,0.1238700672984123,-0.0782039538025856,0.0,0.0,1.0,221.5357818603516,181.0,373.6481018066406,-4002.358642578125,46.70087432861328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73583984375,321.2115783691406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2673462033271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002713224093895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772260,292.9729919433594,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.0064232093282043,293.3331298828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.0067639485932886,293.4418640136719,303.1499938964844,293.1499938964844,0.0,-0.0,303.8331298828125,0.0,0.0,0.0050231297500431,293.7997131347656,303.1499938964844,293.1499938964844,0.0179168786853551,-640.8163452148438,304.6490173339844,0.9990000128746032,1.0,0.7950758337974548,293.4502868652344,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.032085258513689,304.0180053710937,308.1499938964844,272.8299865722656,271.1276550292969,288.3374938964844,293.5145874023437,303.91748046875,1.0,0.3778589367866516,0.0,0.0,1.0,1.0,-1.0145238637924194,6.731672215209983e-07,1.014523148536682,-0.2541773617267608,0.0,0.0,1.0,176.7940216064453,184.0,-203.7621459960937,-15252.7421875,364.779052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6438293457031,319.6529541015625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2615460157394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654359559528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772320,292.9729919433594,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.0064232093282043,293.3331298828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.0067639485932886,293.4418640136719,303.1499938964844,293.1499938964844,0.0,-0.0,303.8331298828125,0.0,0.0,0.0050231297500431,293.7997131347656,303.1499938964844,293.1499938964844,0.0179168786853551,-640.8163452148438,304.6490173339844,0.9990000128746032,1.0,0.7950758337974548,293.4502868652344,303.1499938964844,293.1499938964844,0.0,-0.0,303.8054504394531,0.0,0.0,0.032085258513689,304.0180053710937,308.1499938964844,272.8299865722656,271.1276550292969,288.3374938964844,293.5145874023437,303.91748046875,1.0,0.3778589367866516,0.0,0.0,1.0,1.0,-1.0145238637924194,6.731672215209983e-07,1.014523148536682,-0.2541773617267608,0.0,0.0,1.0,176.7940216064453,184.0,-203.7621459960937,-15252.7421875,364.779052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6438293457031,319.6529541015625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2615460157394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654359559528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772380,293.0165710449219,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.0065009118989109,293.3449401855469,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.0068457736633718,293.2118225097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.7303466796875,0.0,0.0,0.0050563076511025,294.3428039550781,303.1499938964844,293.1499938964844,0.0102845560759305,-430.43988037109375,303.9245300292969,0.9990000128746032,1.0,0.7999445199966431,293.4493103027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.032473400235176,303.4892883300781,308.1499938964844,272.8099975585937,271.11822509765625,288.3659362792969,293.57293701171875,303.44012451171875,1.0,0.3803726732730865,0.0,0.0,1.0,1.0,-1.0210623741149902,6.800710252719e-07,1.021061658859253,-0.2562807202339172,0.0,0.0,1.0,178.93470764160156,187.0,-509.8537292480469,-14707.08984375,371.6261291503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33123779296875,318.41180419921875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2729051411151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002769640414044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772440,293.0165710449219,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.0065009118989109,293.3449401855469,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.0068457736633718,293.2118225097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.7303466796875,0.0,0.0,0.0050563076511025,294.3428039550781,303.1499938964844,293.1499938964844,0.0102845560759305,-430.43988037109375,303.9245300292969,0.9990000128746032,1.0,0.7999445199966431,293.4493103027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7186584472656,0.0,0.0,0.032473400235176,303.4892883300781,308.1499938964844,272.8099975585937,271.11822509765625,288.3659362792969,293.57293701171875,303.44012451171875,1.0,0.3803726732730865,0.0,0.0,1.0,1.0,-1.0210623741149902,6.800710252719e-07,1.021061658859253,-0.2562807202339172,0.0,0.0,1.0,178.93470764160156,187.0,-509.8537292480469,-14707.08984375,371.6261291503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33123779296875,318.41180419921875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.2729051411151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002769640414044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772500,293.0444641113281,303.1499938964844,293.1499938964844,0.0,-0.0,303.5918884277344,0.0,0.0,0.0065456549637019,293.35455322265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.5918884277344,0.0,0.0,0.0068928897380828,293.1764221191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.5994567871094,0.0,0.0,0.0050910795107483,294.4266662597656,303.1499938964844,293.1499938964844,0.0084410216659307,-365.3313293457031,303.648193359375,0.9990000128746032,1.0,0.8027325868606567,293.4527893066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.5918884277344,0.0,0.0,0.0326968990266323,303.2884826660156,308.1499938964844,272.79998779296875,271.1134948730469,288.41876220703125,293.65167236328125,303.2410583496094,1.0,0.3817065358161926,0.0,0.0,1.0,1.0,-1.0248290300369265,6.840153332632326e-07,1.024828314781189,-0.2573668360710144,0.0,0.0,1.0,180.1685791015625,187.0,-544.344482421875,-14492.791015625,375.5994873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83056640625,317.939208984375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.2835857272148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878034720197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772560,293.0646057128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4394836425781,0.0,0.0,0.0065921633504331,293.3624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4394836425781,0.0,0.0,0.0069418651983141,293.1605224609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.44439697265625,0.0,0.0,0.0051272474229335,294.4588623046875,303.1499938964844,293.1499938964844,0.0068844826892018,-305.2847595214844,303.39111328125,0.9990000128746032,1.0,0.8056198358535767,293.4570007324219,303.1499938964844,293.1499938964844,0.0,-0.0,303.4394836425781,0.0,0.0,0.0329292193055152,303.0937805175781,308.1499938964844,272.7900085449219,271.1087951660156,288.4462890625,293.6957702636719,303.048583984375,1.0,0.383087158203125,0.0,0.0,1.0,1.0,-1.028731346130371,6.880950422782917e-07,1.0287306308746338,-0.2584400475025177,0.0,0.0,1.0,181.45166015625,190.0,-547.5611572265625,-14351.8916015625,379.7462463378906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4622802734375,317.5894775390625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.2899716794490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002942844002973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772620,293.0848083496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0066893282346427,293.3724365234375,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0070441849529743,293.1492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1049194335937,0.0,0.0,0.0052028149366378,294.45928955078125,303.1499938964844,293.1499938964844,0.004659631755203,-212.95034790039065,302.9406433105469,0.9990000128746032,1.0,0.8116176128387451,293.4647216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0334145799279212,302.7377319335937,308.1499938964844,272.7699890136719,271.099365234375,288.44451904296875,293.7032165527344,302.6986389160156,1.0,0.3859541416168213,0.0,0.0,1.0,1.0,-1.036842703819275,6.965640864109446e-07,1.0368419885635376,-0.2605259716510772,0.0,0.0,1.0,184.1340484619141,193.0,-502.1534118652344,-14202.8388671875,388.4645385742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9591064453125,317.10595703125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3022128045558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003067075740545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772680,293.0848083496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0066893282346427,293.3724365234375,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0070441849529743,293.1492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1049194335937,0.0,0.0,0.0052028149366378,294.45928955078125,303.1499938964844,293.1499938964844,0.004659631755203,-212.95034790039065,302.9406433105469,0.9990000128746032,1.0,0.8116176128387451,293.4647216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1029052734375,0.0,0.0,0.0334145799279212,302.7377319335937,308.1499938964844,272.7699890136719,271.099365234375,288.44451904296875,293.7032165527344,302.6986389160156,1.0,0.3859541416168213,0.0,0.0,1.0,1.0,-1.036842703819275,6.965640864109446e-07,1.0368419885635376,-0.2605259716510772,0.0,0.0,1.0,184.1340484619141,193.0,-502.1534118652344,-14202.8388671875,388.4645385742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9591064453125,317.10595703125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3022128045558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003067075740545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772740,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0067905662581324,293.37677001953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0071507929824292,293.14410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.77227783203125,0.0,0.0,0.0052815531380474,294.4345092773437,303.1499938964844,293.1499938964844,0.0031772546935826,-148.10581970214844,302.5755615234375,0.9990000128746032,1.0,0.8178192377090454,293.4696350097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0339202843606472,302.4371337890625,308.1499938964844,272.75,271.0899963378906,288.4149475097656,293.66766357421875,302.40594482421875,1.0,0.3889183104038238,0.0,0.0,1.0,1.0,-1.0452370643615725,7.053260446809873e-07,1.0452364683151243,-0.2625110745429992,0.0,0.0,1.0,186.9312896728516,196.0,-421.3735046386719,-14179.26171875,397.6273498535156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6995544433594,316.8495788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3151202201843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003198069462087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772800,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0067905662581324,293.37677001953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0071507929824292,293.14410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.77227783203125,0.0,0.0,0.0052815531380474,294.4345092773437,303.1499938964844,293.1499938964844,0.0031772546935826,-148.10581970214844,302.5755615234375,0.9990000128746032,1.0,0.8178192377090454,293.4696350097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.7714538574219,0.0,0.0,0.0339202843606472,302.4371337890625,308.1499938964844,272.75,271.0899963378906,288.4149475097656,293.66766357421875,302.40594482421875,1.0,0.3889183104038238,0.0,0.0,1.0,1.0,-1.0452370643615725,7.053260446809873e-07,1.0452364683151243,-0.2625110745429992,0.0,0.0,1.0,186.9312896728516,196.0,-421.3735046386719,-14179.26171875,397.6273498535156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6995544433594,316.8495788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3151202201843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003198069462087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772860,293.0073547363281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0084113199263811,293.33624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0088575249537825,293.001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5292053222656,0.0,0.0,0.0065421382896602,293.81475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4144287109375,0.0,0.0,0.0169940162450075,293.45556640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0420162864029407,302.4007568359375,308.1499938964844,272.7300109863281,271.0806884765625,283.45068359375,293.4765625,302.5326232910156,1.0,0.3721835315227508,0.0,0.0,1.0,1.0,-0.0993892699480056,6.447509548479502e-08,0.0993892028927803,-0.0694679245352745,0.0,0.0,1.0,222.0989532470703,184.0,462.3744812011719,-3514.476806640625,37.64091873168945,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.984130859375,320.5246276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993382215499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037902351934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772920,293.0073547363281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0084113199263811,293.33624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0088575249537825,293.001708984375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5292053222656,0.0,0.0,0.0065421382896602,293.81475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4144287109375,0.0,0.0,0.0169940162450075,293.45556640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5289306640625,0.0,0.0,0.0420162864029407,302.4007568359375,308.1499938964844,272.7300109863281,271.0806884765625,283.45068359375,293.4765625,302.5326232910156,1.0,0.3721835315227508,0.0,0.0,1.0,1.0,-0.0993892699480056,6.447509548479502e-08,0.0993892028927803,-0.0694679245352745,0.0,0.0,1.0,222.0989532470703,184.0,462.3744812011719,-3514.476806640625,37.64091873168945,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.984130859375,320.5246276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993382215499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037902351934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
772980,294.1395874023437,303.1499938964844,293.1499938964844,0.0139958495274186,-533.711669921875,303.8513488769531,0.9990000128746032,1.0,0.7620950937271118,293.3115539550781,303.1499938964844,293.1499938964844,0.0,-0.0,302.7588806152344,0.0,0.0,0.0068894200958311,292.95281982421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7590026855469,0.0,0.0,0.0050885025411844,293.2561950683594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7199401855469,0.0,0.0,0.0068962243385612,293.4378356933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7588806152344,0.0,0.0,0.032680444419384,303.27716064453125,308.1499938964844,272.7099914550781,271.0714416503906,288.1653747558594,293.4383544921875,303.2509765625,1.0,0.3773586750030517,0.0,0.0,1.0,1.0,-0.9764311909675598,6.365029889821017e-07,0.9764305353164672,-0.2484544217586517,0.0,0.0,1.0,179.49630737304688,187.0,354.33575439453125,-14962.7802734375,351.3498840332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7519836425781,319.7992553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886420786380768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292935030302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773040,294.1395874023437,303.1499938964844,293.1499938964844,0.0139958495274186,-533.711669921875,303.8513488769531,0.9990000128746032,1.0,0.7620950937271118,293.3115539550781,303.1499938964844,293.1499938964844,0.0,-0.0,302.7588806152344,0.0,0.0,0.0068894200958311,292.95281982421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7590026855469,0.0,0.0,0.0050885025411844,293.2561950683594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7199401855469,0.0,0.0,0.0068962243385612,293.4378356933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7588806152344,0.0,0.0,0.032680444419384,303.27716064453125,308.1499938964844,272.7099914550781,271.0714416503906,288.1653747558594,293.4383544921875,303.2509765625,1.0,0.3773586750030517,0.0,0.0,1.0,1.0,-0.9764311909675598,6.365029889821017e-07,0.9764305353164672,-0.2484544217586517,0.0,0.0,1.0,179.49630737304688,187.0,354.33575439453125,-14962.7802734375,351.3498840332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7519836425781,319.7992553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886420786380768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292935030302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773100,294.5556335449219,303.1499938964844,293.1499938964844,0.0110291969031095,-442.9208679199219,303.6513977050781,0.9990000128746032,1.0,0.7643001675605774,293.3281555175781,303.1499938964844,293.1499938964844,0.0,-0.0,302.91729736328125,0.0,0.0,0.0069287372753024,293.0229797363281,303.1499938964844,293.1499938964844,0.0,-0.0,302.9173583984375,0.0,0.0,0.0051175416447222,293.1271057128906,303.1499938964844,293.1499938964844,0.0,-0.0,302.89215087890625,0.0,0.0,0.0069289719685912,293.4406433105469,303.1499938964844,293.1499938964844,0.0,-0.0,302.91729736328125,0.0,0.0,0.0328669473528862,303.1759033203125,308.1499938964844,272.70001220703125,271.0668640136719,288.2762756347656,293.5805969238281,303.1640625,1.0,0.3786455690860748,0.0,0.0,1.0,1.0,-0.9794397354125975,6.394824936251098e-07,0.97943913936615,-0.2492315620183944,0.0,0.0,1.0,180.52545166015625,187.0,125.28069305419922,-14745.83984375,354.4705810546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3236083984375,319.399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2921629846096039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002965082821901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773160,294.725341796875,303.1499938964844,293.1499938964844,0.0088324891403317,-364.4941101074219,303.54595947265625,0.9990000128746032,1.0,0.7669280767440796,293.3478698730469,303.1499938964844,293.1499938964844,0.0,-0.0,303.0028381347656,0.0,0.0,0.0069757760502398,293.0849609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.0028991699219,0.0,0.0,0.0051522846333682,293.0614013671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.9866638183594,0.0,0.0,0.006975820288062,293.4489440917969,303.1499938964844,293.1499938964844,0.0,-0.0,303.0028381347656,0.0,0.0,0.0330900773406028,303.1526794433594,308.1499938964844,272.69000244140625,271.0622863769531,288.4384765625,293.8029479980469,303.1502380371094,1.0,0.3799582421779632,0.0,0.0,1.0,1.0,-0.983016312122345,6.430029202419973e-07,0.9830156564712524,-0.2500757873058319,0.0,0.0,1.0,181.7569122314453,190.0,42.21642303466797,-14558.9013671875,358.218505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9708251953125,319.0709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2957083284854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003001063596457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773220,294.8226013183594,303.1499938964844,293.1499938964844,0.0060019907541573,-253.2760162353516,303.37408447265625,0.9990000128746032,1.0,0.772454023361206,293.3772888183594,303.1499938964844,293.1499938964844,0.0,-0.0,303.07672119140625,0.0,0.0,0.0070752566680312,293.1570129394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.0767517089844,0.0,0.0,0.0052257603965699,293.01226806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.070068359375,0.0,0.0,0.0070752729661762,293.4687805175781,303.1499938964844,293.1499938964844,0.0,-0.0,303.07672119140625,0.0,0.0,0.0335619710385799,303.1058654785156,308.1499938964844,272.6700134277344,271.05322265625,288.566650390625,293.9812927246094,303.0957946777344,1.0,0.3827155828475952,0.0,0.0,1.0,1.0,-0.9905422329902648,6.504184852929029e-07,0.9905415773391724,-0.2517730295658111,0.0,0.0,1.0,184.3613739013672,193.0,-72.22502136230469,-14352.017578125,366.1902160644531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4459533691406,318.5732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3027942776679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003072977124247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773280,294.8226013183594,303.1499938964844,293.1499938964844,0.0060019907541573,-253.2760162353516,303.37408447265625,0.9990000128746032,1.0,0.772454023361206,293.3772888183594,303.1499938964844,293.1499938964844,0.0,-0.0,303.07672119140625,0.0,0.0,0.0070752566680312,293.1570129394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.0767517089844,0.0,0.0,0.0052257603965699,293.01226806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.070068359375,0.0,0.0,0.0070752729661762,293.4687805175781,303.1499938964844,293.1499938964844,0.0,-0.0,303.07672119140625,0.0,0.0,0.0335619710385799,303.1058654785156,308.1499938964844,272.6700134277344,271.05322265625,288.566650390625,293.9812927246094,303.0957946777344,1.0,0.3827155828475952,0.0,0.0,1.0,1.0,-0.9905422329902648,6.504184852929029e-07,0.9905415773391724,-0.2517730295658111,0.0,0.0,1.0,184.3613739013672,193.0,-72.22502136230469,-14352.017578125,366.1902160644531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4459533691406,318.5732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3027942776679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003072977124247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773340,294.8387756347656,303.1499938964844,293.1499938964844,0.0041425889357924,-176.6227569580078,303.1872253417969,0.9990000128746032,1.0,0.7782307267189026,293.3955383300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0071800420992076,293.1876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0053031546995043,293.0008850097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.054931640625,0.0,0.0,0.0071800490841269,293.4857482910156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0340590290725231,303.0044250488281,308.1499938964844,272.6499938964844,271.0443115234375,288.5784912109375,293.996826171875,302.99005126953125,1.0,0.3855957090854645,0.0,0.0,1.0,1.0,-0.9984166026115416,6.582019409506756e-07,0.9984159469604492,-0.2534650564193725,0.0,0.0,1.0,187.1053161621093,196.0,-142.61514282226562,-14276.0107421875,374.6551513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1023254394531,318.2396545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3097860515117645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003143934591207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
