time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773400,294.8387756347656,303.1499938964844,293.1499938964844,0.0041425889357924,-176.6227569580078,303.1872253417969,0.9990000128746032,1.0,0.7782307267189026,293.3955383300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0071800420992076,293.1876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0053031546995043,293.0008850097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.054931640625,0.0,0.0,0.0071800490841269,293.4857482910156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0576171875,0.0,0.0,0.0340590290725231,303.0044250488281,308.1499938964844,272.6499938964844,271.0443115234375,288.5784912109375,293.996826171875,302.99005126953125,1.0,0.3855957090854645,0.0,0.0,1.0,1.0,-0.9984166026115416,6.582019409506756e-07,0.9984159469604492,-0.2534650564193725,0.0,0.0,1.0,187.1053161621093,196.0,-142.61514282226562,-14276.0107421875,374.6551513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1023254394531,318.2396545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3097860515117645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003143934591207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773460,294.8398132324219,303.1499938964844,293.1499938964844,0.0028625666163861,-123.05184936523438,303.0090026855469,0.9990000128746032,1.0,0.7841630578041077,293.40740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0072884745895862,293.20172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0053832423873245,292.9990234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.97930908203125,0.0,0.0,0.0072884773835539,293.49853515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0345733873546123,302.8843688964844,308.1499938964844,272.6300048828125,271.0355224609375,288.5652160644531,293.9755554199219,302.86981201171875,1.0,0.3885522782802582,0.0,0.0,1.0,1.0,-1.0065104961395264,6.6624079408939e-07,1.0065099000930786,-0.2551439702510834,0.0,0.0,1.0,189.94541931152344,199.0,-166.46485900878906,-14272.666015625,383.488525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8957214355469,318.0335388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3164948225021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003212020092178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773520,294.8398132324219,303.1499938964844,293.1499938964844,0.0028625666163861,-123.05184936523438,303.0090026855469,0.9990000128746032,1.0,0.7841630578041077,293.40740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0072884745895862,293.20172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0053832423873245,292.9990234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.97930908203125,0.0,0.0,0.0072884773835539,293.49853515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9803771972656,0.0,0.0,0.0345733873546123,302.8843688964844,308.1499938964844,272.6300048828125,271.0355224609375,288.5652160644531,293.9755554199219,302.86981201171875,1.0,0.3885522782802582,0.0,0.0,1.0,1.0,-1.0065104961395264,6.6624079408939e-07,1.0065099000930786,-0.2551439702510834,0.0,0.0,1.0,189.94541931152344,199.0,-166.46485900878906,-14272.666015625,383.488525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8957214355469,318.0335388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3164948225021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003212020092178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773580,294.0619201660156,303.1499938964844,293.1499938964844,0.0,-0.0,302.8878479003906,0.0,0.0,0.0183591283857822,293.3641662597656,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.0089124571532011,293.0599365234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.006582710891962,292.93927001953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.91168212890625,0.0,0.0,0.0089124590158462,293.4884338378906,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.0422768630087375,302.8781433105469,308.1499938964844,272.6099853515625,271.0268859863281,283.82623291015625,293.54229736328125,302.9555358886719,1.0,0.3734606206417084,0.0,0.0,1.0,1.0,-0.1020648330450058,6.485939962885824e-08,0.1020647659897804,-0.0677743777632713,0.0,0.0,1.0,223.5258178710937,187.0,499.85986328125,-3609.63720703125,38.90177917480469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9956359863281,321.5234680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981649935245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003025995683856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773640,294.0619201660156,303.1499938964844,293.1499938964844,0.0,-0.0,302.8878479003906,0.0,0.0,0.0183591283857822,293.3641662597656,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.0089124571532011,293.0599365234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.006582710891962,292.93927001953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.91168212890625,0.0,0.0,0.0089124590158462,293.4884338378906,303.1499938964844,293.1499938964844,0.0,-0.0,302.9120483398437,0.0,0.0,0.0422768630087375,302.8781433105469,308.1499938964844,272.6099853515625,271.0268859863281,283.82623291015625,293.54229736328125,302.9555358886719,1.0,0.3734606206417084,0.0,0.0,1.0,1.0,-0.1020648330450058,6.485939962885824e-08,0.1020647659897804,-0.0677743777632713,0.0,0.0,1.0,223.5258178710937,187.0,499.85986328125,-3609.63720703125,38.90177917480469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9956359863281,321.5234680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981649935245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003025995683856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773700,293.6762084960937,303.1499938964844,293.1499938964844,0.0,-0.0,302.9122619628906,0.0,0.0,0.0075160628184676,293.3402099609375,303.1499938964844,293.1499938964844,0.0,-0.0,302.9232177734375,0.0,0.0,0.007592131383717,292.9596252441406,303.1499938964844,293.1499938964844,0.0,-0.0,302.9232177734375,0.0,0.0,0.0056075225584208,292.9873352050781,303.1499938964844,293.1499938964844,0.0068487538956105,-303.8673095703125,303.5105895996094,0.8557159900665283,1.0,0.5310783386230469,293.4701538085937,303.1499938964844,293.1499938964844,0.0,-0.0,302.9232177734375,0.0,0.0,0.0360138043761253,302.97100830078125,308.1499938964844,272.6000061035156,271.0226135253906,285.7965393066406,293.4946594238281,303.2048645019531,1.0,0.3741726875305176,0.0,0.0,1.0,1.0,-0.7044560313224792,4.086448939233378e-07,0.7044556140899658,-0.1972762793302536,0.0,0.0,1.0,194.476303100586,187.0,959.5960083007812,-12531.8056640625,253.37847900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5248107910156,321.9265441894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793718874454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002835269551724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773760,293.4193420410156,303.1499938964844,293.1499938964844,0.0,-0.0,303.1498107910156,0.0,0.0,0.0064735575579106,293.3186950683594,303.1499938964844,293.1499938964844,0.0,-0.0,303.15533447265625,0.0,0.0,0.0068081244826316,292.943603515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.15533447265625,0.0,0.0,0.0050284578464925,293.5890808105469,303.1499938964844,293.1499938964844,0.008210820145905,-343.4617919921875,304.1512451171875,0.9990000128746032,1.0,0.7977025508880615,293.4582214355469,303.1499938964844,293.1499938964844,0.0,-0.0,303.15533447265625,0.0,0.0,0.0322948135435581,303.7937927246094,308.1499938964844,272.5899963378906,271.0184326171875,288.1815185546875,293.4598388671875,303.7747802734375,1.0,0.3792043924331665,0.0,0.0,1.0,1.0,-1.01804518699646,6.777827366022393e-07,1.0180444717407229,-0.2574743032455444,0.0,0.0,1.0,177.9143524169922,190.0,393.6472778320313,-15939.3564453125,368.4032287597656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.89459228515625,320.8142395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2814578115940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002856439095921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773820,293.17047119140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4102478027344,0.0,0.0,0.0065982514061033,293.31011962890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0069482326507568,293.0081481933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0051319408230483,294.2597045898437,303.1499938964844,293.1499938964844,0.005703015718609,-247.15509033203125,303.7442626953125,0.9990000128746032,1.0,0.8059906363487244,293.4471130371094,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0329594239592552,303.50048828125,308.1499938964844,272.57000732421875,271.0101318359375,288.1795959472656,293.44732666015625,303.4720764160156,1.0,0.3833227455615997,0.0,0.0,1.0,1.0,-1.0292311906814575,6.891002612974262e-07,1.0292305946350098,-0.2597293257713318,0.0,0.0,1.0,181.5990753173828,193.0,-163.55377197265625,-15473.287109375,380.2501831054688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6094055175781,319.590087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2900170385837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002943304134532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773880,293.17047119140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4102478027344,0.0,0.0,0.0065982514061033,293.31011962890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0069482326507568,293.0081481933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0051319408230483,294.2597045898437,303.1499938964844,293.1499938964844,0.005703015718609,-247.15509033203125,303.7442626953125,0.9990000128746032,1.0,0.8059906363487244,293.4471130371094,303.1499938964844,293.1499938964844,0.0,-0.0,303.4125061035156,0.0,0.0,0.0329594239592552,303.50048828125,308.1499938964844,272.57000732421875,271.0101318359375,288.1795959472656,293.44732666015625,303.4720764160156,1.0,0.3833227455615997,0.0,0.0,1.0,1.0,-1.0292311906814575,6.891002612974262e-07,1.0292305946350098,-0.2597293257713318,0.0,0.0,1.0,181.5990753173828,193.0,-163.55377197265625,-15473.287109375,380.2501831054688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6094055175781,319.590087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2900170385837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002943304134532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
773940,293.1225280761719,303.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.0,0.0,0.0067278905771672,293.3358154296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0070847766473889,293.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0052327918820083,294.4422912597656,303.1499938964844,293.1499938964844,0.0039524864405393,-174.8553924560547,303.4022216796875,0.9990000128746032,1.0,0.8139827251434326,293.4511108398437,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0336071290075778,303.2359619140625,308.1499938964844,272.54998779296875,271.0020751953125,288.28582763671875,293.5774230957031,303.2042236328125,1.0,0.387125015258789,0.0,0.0,1.0,1.0,-1.0400424003601074,7.001457902333641e-07,1.04004168510437,-0.2618806958198547,0.0,0.0,1.0,185.18902587890625,196.0,-339.9689636230469,-15096.4951171875,391.92523193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65966796875,318.68963623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.299686849117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003041440795641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774000,293.1225280761719,303.1499938964844,293.1499938964844,0.0,-0.0,303.366943359375,0.0,0.0,0.0067278905771672,293.3358154296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0070847766473889,293.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0052327918820083,294.4422912597656,303.1499938964844,293.1499938964844,0.0039524864405393,-174.8553924560547,303.4022216796875,0.9990000128746032,1.0,0.8139827251434326,293.4511108398437,303.1499938964844,293.1499938964844,0.0,-0.0,303.3678894042969,0.0,0.0,0.0336071290075778,303.2359619140625,308.1499938964844,272.54998779296875,271.0020751953125,288.28582763671875,293.5774230957031,303.2042236328125,1.0,0.387125015258789,0.0,0.0,1.0,1.0,-1.0400424003601074,7.001457902333641e-07,1.04004168510437,-0.2618806958198547,0.0,0.0,1.0,185.18902587890625,196.0,-339.9689636230469,-15096.4951171875,391.92523193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65966796875,318.68963623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.299686849117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003041440795641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774060,293.11749267578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.1876220703125,0.0,0.0,0.0068516158498823,293.3519897460937,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0072150747291743,293.1072998046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0053290296345949,294.4766845703125,303.1499938964844,293.1499938964844,0.0027550533413887,-124.12003326416016,303.0782165527344,0.9990000128746032,1.0,0.821535050868988,293.45965576171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0342252105474472,302.96484375,308.1499938964844,272.5296936035156,270.9938659667969,288.3556823730469,293.6658630371094,302.9330444335937,1.0,0.3907225131988525,0.0,0.0,1.0,1.0,-1.050269603729248,7.107105375325773e-07,1.0502688884735107,-0.2639331817626953,0.0,0.0,1.0,188.6138916015625,199.0,-382.0732421875,-14870.080078125,403.1813049316406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0121459960937,318.0718078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3095057010650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141089400742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774120,293.11749267578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.1876220703125,0.0,0.0,0.0068516158498823,293.3519897460937,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0072150747291743,293.1072998046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0053290296345949,294.4766845703125,303.1499938964844,293.1499938964844,0.0027550533413887,-124.12003326416016,303.0782165527344,0.9990000128746032,1.0,0.821535050868988,293.45965576171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1880187988281,0.0,0.0,0.0342252105474472,302.96484375,308.1499938964844,272.5296936035156,270.9938659667969,288.3556823730469,293.6658630371094,302.9330444335937,1.0,0.3907225131988525,0.0,0.0,1.0,1.0,-1.050269603729248,7.107105375325773e-07,1.0502688884735107,-0.2639331817626953,0.0,0.0,1.0,188.6138916015625,199.0,-382.0732421875,-14870.080078125,403.1813049316406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0121459960937,318.0718078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3095057010650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141089400742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774180,293.1172180175781,303.1499938964844,293.1499938964844,0.0,-0.0,302.9526672363281,0.0,0.0,0.0069711827673017,293.3603515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0073409886099398,293.1197509765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0054220291785895,294.4710388183594,303.1499938964844,293.1499938964844,0.0019233061466366,-88.14110565185547,302.77911376953125,0.9990000128746032,1.0,0.8287671208381653,293.4671936035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0348224900662899,302.7017517089844,308.1499938964844,272.5087890625,270.9852600097656,288.3617553710937,293.6692199707031,302.67291259765625,1.0,0.3941708505153656,0.0,0.0,1.0,1.0,-1.0600733757019043,7.209472983049636e-07,1.060072660446167,-0.2659243047237396,0.0,0.0,1.0,191.92295837402344,202.0,-368.9480895996094,-14775.056640625,414.1654357910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6020812988281,317.6742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3190464675426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003237916098441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774240,293.1172180175781,303.1499938964844,293.1499938964844,0.0,-0.0,302.9526672363281,0.0,0.0,0.0069711827673017,293.3603515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0073409886099398,293.1197509765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0054220291785895,294.4710388183594,303.1499938964844,293.1499938964844,0.0019233061466366,-88.14110565185547,302.77911376953125,0.9990000128746032,1.0,0.8287671208381653,293.4671936035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.95281982421875,0.0,0.0,0.0348224900662899,302.7017517089844,308.1499938964844,272.5087890625,270.9852600097656,288.3617553710937,293.6692199707031,302.67291259765625,1.0,0.3941708505153656,0.0,0.0,1.0,1.0,-1.0600733757019043,7.209472983049636e-07,1.060072660446167,-0.2659243047237396,0.0,0.0,1.0,191.92295837402344,202.0,-368.9480895996094,-14775.056640625,414.1654357910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6020812988281,317.6742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3190464675426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003237916098441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774300,293.1120910644531,303.1499938964844,293.1499938964844,0.0,-0.0,302.8285827636719,0.0,0.0,0.0082986205816268,293.3562927246094,303.1499938964844,293.1499938964844,0.0,-0.0,302.82867431640625,0.0,0.0,0.0087388446554541,293.1157531738281,303.1499938964844,293.1499938964844,0.0,-0.0,302.82867431640625,0.0,0.0,0.0064544812776148,294.4040222167969,303.1499938964844,293.1499938964844,0.0,-0.0,302.6026611328125,0.77937251329422,0.0,0.4282783567905426,293.4663391113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.82867431640625,0.0,0.0,0.0414533168077468,302.6046447753906,308.1499938964844,272.4981384277344,270.9808044433594,288.1532592773437,293.51953125,302.5973205566406,1.0,0.3873862028121948,0.0,0.0,1.0,1.0,-0.5913189649581909,3.237147438994725e-07,0.5913186073303223,-0.1573529690504074,0.0,0.0,1.0,222.7321014404297,202.0,-168.59750366210938,-9674.783203125,236.0948181152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6002197265625,318.2994384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3222773671150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003270705637987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774360,293.05670166015625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7425231933594,0.0,0.0,0.008703569881618,293.3242492675781,303.1499938964844,293.1499938964844,0.0,-0.0,302.7425842285156,0.0,0.0,0.0091652767732739,293.0176696777344,303.1499938964844,293.1499938964844,0.0,-0.0,302.7425842285156,0.0,0.0,0.006769441999495,293.9539489746094,303.1499938964844,293.1499938964844,0.0,-0.0,302.6424255371094,0.1885399371385574,0.0,0.0294368024915456,293.4596862792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.7425842285156,0.0,0.0,0.0434761270880699,302.6288452148437,308.1499938964844,272.4873962402344,270.9762878417969,284.3419494628906,293.4773864746094,302.7322692871094,1.0,0.3789975047111511,0.0,0.0,1.0,1.0,-0.117098644375801,7.345329322561156e-08,0.1170985698699951,-0.0750123038887977,0.0,0.0,1.0,229.9915313720703,190.0,397.8869934082031,-3852.5517578125,45.93297958374024,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25445556640625,320.7494201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3073606193065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003119319444522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774420,292.9472351074219,303.1499938964844,293.1499938964844,0.0,-0.0,302.888916015625,0.0,0.0,0.0071003125049173,293.28399658203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.8889465332031,0.0,0.0,0.0074769705533981,293.6497497558594,303.1499938964844,293.1499938964844,0.0064922613091766,-206.0108642578125,303.8340759277344,0.9990000128746032,1.0,0.6178439855575562,293.3233337402344,303.1499938964844,293.1499938964844,0.0,-0.0,302.86016845703125,0.0,0.0,0.0074952361173927,293.4362487792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.8889465332031,0.0,0.0,0.0354675278067588,303.4640808105469,308.1499938964844,272.4656066894531,270.967041015625,287.92999267578125,293.4379577636719,303.6705627441406,1.0,0.3772607147693634,0.0,0.0,1.0,1.0,-0.8139721155166626,4.912846520710445e-07,0.8139716386795044,-0.2141707986593246,0.0,0.0,1.0,192.6574249267578,193.0,878.2955932617188,-13731.3603515625,296.3217163085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.18359375,321.3966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817196249961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002859096275642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774480,292.9472351074219,303.1499938964844,293.1499938964844,0.0,-0.0,302.888916015625,0.0,0.0,0.0071003125049173,293.28399658203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.8889465332031,0.0,0.0,0.0074769705533981,293.6497497558594,303.1499938964844,293.1499938964844,0.0064922613091766,-206.0108642578125,303.8340759277344,0.9990000128746032,1.0,0.6178439855575562,293.3233337402344,303.1499938964844,293.1499938964844,0.0,-0.0,302.86016845703125,0.0,0.0,0.0074952361173927,293.4362487792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.8889465332031,0.0,0.0,0.0354675278067588,303.4640808105469,308.1499938964844,272.4656066894531,270.967041015625,287.92999267578125,293.4379577636719,303.6705627441406,1.0,0.3772607147693634,0.0,0.0,1.0,1.0,-0.8139721155166626,4.912846520710445e-07,0.8139716386795044,-0.2141707986593246,0.0,0.0,1.0,192.6574249267578,193.0,878.2955932617188,-13731.3603515625,296.3217163085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.18359375,321.3966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817196249961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002859096275642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774540,293.0163269042969,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0071042641066014,293.27801513671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0074811321683228,294.4801330566406,303.1499938964844,293.1499938964844,0.0057089189067482,-177.9861602783203,304.1062927246094,0.9990000128746032,1.0,0.6180219054222107,293.0616149902344,303.1499938964844,293.1499938964844,0.0,-0.0,303.42706298828125,0.0,0.0,0.0074811810627579,293.4327697753906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0354872718453407,303.85662841796875,308.1499938964844,272.4435119628906,270.95758056640625,287.9598388671875,293.4322509765625,303.8840026855469,1.0,0.3774203360080719,0.0,0.0,1.0,1.0,-0.8107358813285828,4.877778678746836e-07,0.8107353448867798,-0.2113891094923019,0.0,0.0,1.0,192.7599334716797,196.0,417.67474365234375,-13478.931640625,296.3035583496094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6800842285156,320.9212646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796426713466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838017826434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774600,293.0163269042969,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0071042641066014,293.27801513671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0074811321683228,294.4801330566406,303.1499938964844,293.1499938964844,0.0057089189067482,-177.9861602783203,304.1062927246094,0.9990000128746032,1.0,0.6180219054222107,293.0616149902344,303.1499938964844,293.1499938964844,0.0,-0.0,303.42706298828125,0.0,0.0,0.0074811810627579,293.4327697753906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4381408691406,0.0,0.0,0.0354872718453407,303.85662841796875,308.1499938964844,272.4435119628906,270.95758056640625,287.9598388671875,293.4322509765625,303.8840026855469,1.0,0.3774203360080719,0.0,0.0,1.0,1.0,-0.8107358813285828,4.877778678746836e-07,0.8107353448867798,-0.2113891094923019,0.0,0.0,1.0,192.7599334716797,196.0,417.67474365234375,-13478.931640625,296.3035583496094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6800842285156,320.9212646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796426713466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838017826434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774660,293.08837890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0071426797658205,293.3104553222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0075215860269963,294.6661071777344,303.1499938964844,293.1499938964844,0.0039803367108106,-123.26007080078124,304.1657409667969,0.9990000128746032,1.0,0.6197132468223572,292.9916076660156,303.1499938964844,293.1499938964844,0.0,-0.0,303.7502136230469,0.0,0.0,0.0075216027908027,293.44403076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0356791652739048,303.9955749511719,308.1499938964844,272.42120361328125,270.947998046875,287.9862365722656,293.4427795410156,304.00830078125,1.0,0.3785160779953003,0.0,0.0,1.0,1.0,-0.8131392002105713,4.894102971775283e-07,0.8131386637687683,-0.2110616117715835,0.0,0.0,1.0,193.8192596435547,199.0,196.3639678955078,-13322.1162109375,298.828369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.226806640625,320.48846435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789801955223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831294259522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774720,293.08837890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0071426797658205,293.3104553222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0075215860269963,294.6661071777344,303.1499938964844,293.1499938964844,0.0039803367108106,-123.26007080078124,304.1657409667969,0.9990000128746032,1.0,0.6197132468223572,292.9916076660156,303.1499938964844,293.1499938964844,0.0,-0.0,303.7502136230469,0.0,0.0,0.0075216027908027,293.44403076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7544860839844,0.0,0.0,0.0356791652739048,303.9955749511719,308.1499938964844,272.42120361328125,270.947998046875,287.9862365722656,293.4427795410156,304.00830078125,1.0,0.3785160779953003,0.0,0.0,1.0,1.0,-0.8131392002105713,4.894102971775283e-07,0.8131386637687683,-0.2110616117715835,0.0,0.0,1.0,193.8192596435547,199.0,196.3639678955078,-13322.1162109375,298.828369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.226806640625,320.48846435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789801955223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831294259522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774780,293.12286376953125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0072048441506922,293.3409423828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0075870477594435,294.7156982421875,303.1499938964844,293.1499938964844,0.0028100083582103,-86.80116271972656,304.1553955078125,0.9990000128746032,1.0,0.6224387884140015,292.9750671386719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9226379394531,0.0,0.0,0.0075870542787015,293.457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0359896905720233,304.0394287109375,308.1499938964844,272.39874267578125,270.9383544921875,288.0199584960937,293.4565124511719,304.0398864746094,1.0,0.380231112241745,0.0,0.0,1.0,1.0,-0.8170145153999329,4.922073344459932e-07,0.8170140385627747,-0.2109149247407913,0.0,0.0,1.0,195.5275421142578,202.0,48.84831619262695,-13201.6904296875,302.92138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83013916015625,320.1075744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2794524729251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000283608736936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774840,293.12286376953125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0072048441506922,293.3409423828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0075870477594435,294.7156982421875,303.1499938964844,293.1499938964844,0.0028100083582103,-86.80116271972656,304.1553955078125,0.9990000128746032,1.0,0.6224387884140015,292.9750671386719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9226379394531,0.0,0.0,0.0075870542787015,293.457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9242858886719,0.0,0.0,0.0359896905720233,304.0394287109375,308.1499938964844,272.39874267578125,270.9383544921875,288.0199584960937,293.4565124511719,304.0398864746094,1.0,0.380231112241745,0.0,0.0,1.0,1.0,-0.8170145153999329,4.922073344459932e-07,0.8170140385627747,-0.2109149247407913,0.0,0.0,1.0,195.5275421142578,202.0,48.84831619262695,-13201.6904296875,302.92138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83013916015625,320.1075744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2794524729251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000283608736936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774900,293.1325378417969,303.1499938964844,293.1499938964844,0.0,-0.0,303.9674377441406,0.0,0.0,0.0072422986850142,293.3525390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.9674377441406,0.0,0.0,0.0076264892704784,294.72735595703125,303.1499938964844,293.1499938964844,0.0023661525920033,-73.12688446044922,304.1302490234375,0.9990000128746032,1.0,0.6240749955177307,292.97320556640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.9664306640625,0.0,0.0,0.0076264929957687,293.4642333984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.9674377441406,0.0,0.0,0.0361767821013927,304.03448486328125,308.1499938964844,272.38751220703125,270.9335327148437,288.0382385253906,293.46307373046875,304.0306091308594,1.0,0.3812524974346161,0.0,0.0,1.0,1.0,-0.8193423748016357,4.939130349157494e-07,0.8193418383598328,-0.2108751237392425,0.0,0.0,1.0,196.5560760498047,202.0,-3.4389796257019043,-13153.9384765625,305.3961181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6542358398437,319.9378967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2800301015377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000284194946289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
774960,293.13946533203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9888610839844,0.0,0.0,0.0072829974815249,293.3617248535156,303.1499938964844,293.1499938964844,0.0,-0.0,303.9888610839844,0.0,0.0,0.0076693468727171,294.73345947265625,303.1499938964844,293.1499938964844,0.0019953683950006,-61.75293350219727,304.0955810546875,0.9990000128746032,1.0,0.6258479952812195,292.972900390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.9882202148437,0.0,0.0,0.0076693496666848,293.4701538085937,303.1499938964844,293.1499938964844,0.0,-0.0,303.9888610839844,0.0,0.0,0.0363800786435604,304.0165405273437,308.1499938964844,272.3762512207031,270.9287109375,288.0570983886719,293.4690856933594,304.0093078613281,1.0,0.3823559880256653,0.0,0.0,1.0,1.0,-0.821865975856781,4.957726105203619e-07,0.821865439414978,-0.2108451128005981,0.0,0.0,1.0,197.6735076904297,205.0,-44.04125213623047,-13113.8955078125,308.0932922363281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4934997558594,319.78240966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2807926535606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002849688462447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775020,293.0893249511719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0084488680586218,293.329833984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0088970651850104,294.1180725097656,303.1499938964844,293.1499938964844,0.0,-0.0,304.0047912597656,0.2841597497463226,0.0,0.0326763875782489,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.99591064453125,0.0,0.0,0.008897066116333,293.4687194824219,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0422038473188877,303.9998779296875,308.1499938964844,272.3537902832031,270.9191589355469,283.6811218261719,293.4728698730469,304.0302429199219,1.0,0.3736454248428345,0.0,0.0,1.0,1.0,-0.1208040192723274,7.960642278703747e-08,0.1208039373159408,-0.0872864499688148,0.0,0.0,1.0,223.1255798339844,193.0,351.17333984375,-4225.6484375,46.20387649536133,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5254211425781,321.968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2685457766056061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725398226175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775080,293.0893249511719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0084488680586218,293.329833984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0088970651850104,294.1180725097656,303.1499938964844,293.1499938964844,0.0,-0.0,304.0047912597656,0.2841597497463226,0.0,0.0326763875782489,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.99591064453125,0.0,0.0,0.008897066116333,293.4687194824219,303.1499938964844,293.1499938964844,0.0,-0.0,303.9961242675781,0.0,0.0,0.0422038473188877,303.9998779296875,308.1499938964844,272.3537902832031,270.9191589355469,283.6811218261719,293.4728698730469,304.0302429199219,1.0,0.3736454248428345,0.0,0.0,1.0,1.0,-0.1208040192723274,7.960642278703747e-08,0.1208039373159408,-0.0872864499688148,0.0,0.0,1.0,223.1255798339844,193.0,351.17333984375,-4225.6484375,46.20387649536133,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5254211425781,321.968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2685457766056061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725398226175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775140,292.9544372558594,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0064980941824615,293.2832336425781,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0068428060039877,293.39453125,303.1499938964844,293.1499938964844,0.0,-0.0,304.16925048828125,0.0,0.0,0.0050788312219083,293.587158203125,303.1499938964844,293.1499938964844,0.011642868630588,-440.8266906738281,305.0801086425781,0.9990000128746032,1.0,0.7997578978538513,293.4461975097656,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0324593260884285,304.62994384765625,308.1499938964844,272.3314819335937,270.90972900390625,288.18328857421875,293.447509765625,304.582275390625,1.0,0.380364328622818,0.0,0.0,1.0,1.0,-1.0208393335342407,6.790428983549646e-07,1.0208386182785034,-0.2543091773986816,0.0,0.0,1.0,178.8817138671875,196.0,60.2225341796875,-16083.3603515625,371.426025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1490783691406,321.0497131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2530846297740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002568487252574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775200,292.9544372558594,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0064980941824615,293.2832336425781,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0068428060039877,293.39453125,303.1499938964844,293.1499938964844,0.0,-0.0,304.16925048828125,0.0,0.0,0.0050788312219083,293.587158203125,303.1499938964844,293.1499938964844,0.011642868630588,-440.8266906738281,305.0801086425781,0.9990000128746032,1.0,0.7997578978538513,293.4461975097656,303.1499938964844,293.1499938964844,0.0,-0.0,304.160888671875,0.0,0.0,0.0324593260884285,304.62994384765625,308.1499938964844,272.3314819335937,270.90972900390625,288.18328857421875,293.447509765625,304.582275390625,1.0,0.380364328622818,0.0,0.0,1.0,1.0,-1.0208393335342407,6.790428983549646e-07,1.0208386182785034,-0.2543091773986816,0.0,0.0,1.0,178.8817138671875,196.0,60.2225341796875,-16083.3603515625,371.426025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1490783691406,321.0497131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2530846297740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002568487252574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775260,294.07086181640625,303.1499938964844,293.1499938964844,0.0111866611987352,-461.14453125,303.3128967285156,0.9990000128746032,1.0,0.6559009552001953,293.2858581542969,303.1499938964844,293.1499938964844,0.0,-0.0,303.9421691894531,0.0,0.0,0.0051285489462316,293.1817321777344,303.1499938964844,293.1499938964844,0.0,-0.0,303.9464111328125,0.0,0.0,0.0037879669107496,294.15533447265625,303.1499938964844,293.1499938964844,0.0063312835991382,-288.18170166015625,303.07574462890625,0.9990000128746032,1.0,0.6906952857971191,293.46221923828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9421691894531,0.0,0.0,0.024327628314495,302.7652587890625,308.1499938964844,272.30938720703125,270.9005432128906,288.9946594238281,294.0744323730469,302.65020751953125,1.0,0.4103321433067322,0.0,0.0,1.0,1.0,-1.6560490131378174,1.543550638416491e-06,1.6560474634170532,-0.3869256675243377,0.0,0.0,1.0,145.53294372558594,216.0,-1890.6519775390625,-19980.171875,669.493896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0530090332031,317.4443054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817374765872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002859277301467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775320,294.07086181640625,303.1499938964844,293.1499938964844,0.0111866611987352,-461.14453125,303.3128967285156,0.9990000128746032,1.0,0.6559009552001953,293.2858581542969,303.1499938964844,293.1499938964844,0.0,-0.0,303.9421691894531,0.0,0.0,0.0051285489462316,293.1817321777344,303.1499938964844,293.1499938964844,0.0,-0.0,303.9464111328125,0.0,0.0,0.0037879669107496,294.15533447265625,303.1499938964844,293.1499938964844,0.0063312835991382,-288.18170166015625,303.07574462890625,0.9990000128746032,1.0,0.6906952857971191,293.46221923828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9421691894531,0.0,0.0,0.024327628314495,302.7652587890625,308.1499938964844,272.30938720703125,270.9005432128906,288.9946594238281,294.0744323730469,302.65020751953125,1.0,0.4103321433067322,0.0,0.0,1.0,1.0,-1.6560490131378174,1.543550638416491e-06,1.6560474634170532,-0.3869256675243377,0.0,0.0,1.0,145.53294372558594,216.0,-1890.6519775390625,-19980.171875,669.493896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0530090332031,317.4443054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817374765872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002859277301467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775380,294.4715270996094,303.1499938964844,293.1499938964844,0.0071821832098066,-335.1465759277344,301.821533203125,0.9990000128746032,1.0,0.6961773037910461,293.3233642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.95391845703125,0.0,0.0,0.0057657151482999,293.1338806152344,303.1499938964844,293.1499938964844,0.0,-0.0,302.9560546875,0.0,0.0,0.0042585502378642,294.2027282714844,303.1499938964844,293.1499938964844,0.0042288107797503,-209.75738525390625,301.6595153808594,0.9990000128746032,1.0,0.7331082224845886,293.51300048828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.95391845703125,0.0,0.0,0.0273500699549913,301.447998046875,308.1499938964844,272.28759765625,270.89166259765625,289.2464599609375,294.3805847167969,301.36297607421875,1.0,0.4358580708503723,0.0,0.0,1.0,1.0,-1.7602771520614624,1.730493750073947e-06,1.7602754831314087,-0.4091424643993377,0.0,0.0,1.0,163.85032653808594,236.0,-1808.41357421875,-18933.513671875,802.3743896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4989624023437,315.0278625488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171279430389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218445344828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775440,294.4715270996094,303.1499938964844,293.1499938964844,0.0071821832098066,-335.1465759277344,301.821533203125,0.9990000128746032,1.0,0.6961773037910461,293.3233642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.95391845703125,0.0,0.0,0.0057657151482999,293.1338806152344,303.1499938964844,293.1499938964844,0.0,-0.0,302.9560546875,0.0,0.0,0.0042585502378642,294.2027282714844,303.1499938964844,293.1499938964844,0.0042288107797503,-209.75738525390625,301.6595153808594,0.9990000128746032,1.0,0.7331082224845886,293.51300048828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.95391845703125,0.0,0.0,0.0273500699549913,301.447998046875,308.1499938964844,272.28759765625,270.89166259765625,289.2464599609375,294.3805847167969,301.36297607421875,1.0,0.4358580708503723,0.0,0.0,1.0,1.0,-1.7602771520614624,1.730493750073947e-06,1.7602754831314087,-0.4091424643993377,0.0,0.0,1.0,163.85032653808594,236.0,-1808.41357421875,-18933.513671875,802.3743896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4989624023437,315.0278625488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171279430389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218445344828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775500,294.4895935058594,303.1499938964844,293.1499938964844,0.0058872238732874,-286.12115478515625,301.1665344238281,0.9990000128746032,1.0,0.7165766954421997,293.3423156738281,303.1499938964844,293.1499938964844,0.0,-0.0,302.3707275390625,0.0,0.0,0.0061029447242617,293.12939453125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3721923828125,0.0,0.0,0.0045076236128807,294.1853332519531,303.1499938964844,293.1499938964844,0.00349962268956,-179.7130584716797,301.0328674316406,0.9990000128746032,1.0,0.7545897960662842,293.53515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.3707275390625,0.0,0.0,0.0289497431367635,300.8583984375,308.1499938964844,272.27685546875,270.8873596191406,289.2654113769531,294.3941650390625,300.7825927734375,1.0,0.4486895501613617,0.0,0.0,1.0,1.0,-1.8131872415542605,1.830264409363736e-06,1.813185334205628,-0.4204841256141662,0.0,0.0,1.0,173.55902099609375,236.0,-1710.2818603515625,-18666.310546875,876.077392578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58160400390625,314.14569091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3345547616481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003395305539015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
