time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775560,294.4698486328125,303.1499938964844,293.1499938964844,0.0048523149453103,-243.63623046875,300.5777587890625,0.9990000128746032,1.0,0.7369213700294495,293.3572082519531,303.1499938964844,293.1499938964844,0.0,-0.0,301.7684936523437,0.0,0.0,0.0064489878714084,293.127685546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.7695007324219,0.0,0.0,0.0047632069326937,294.1558532714844,303.1499938964844,293.1499938964844,0.0028991291765123,-153.44187927246094,300.4675598144531,0.9990000128746032,1.0,0.7760136723518372,293.551513671875,303.1499938964844,293.1499938964844,0.0,-0.0,301.7684936523437,0.0,0.0,0.0305912233889102,300.3236083984375,308.1499938964844,272.2662048339844,270.8831787109375,289.25848388671875,294.3753967285156,300.2577819824219,1.0,0.4614953398704529,0.0,0.0,1.0,1.0,-1.8660330772399905,1.9331409930600785e-06,1.8660311698913568,-0.4318836033344269,0.0,0.0,1.0,183.5301818847656,256.0,-1581.349853515625,-18521.90625,954.0545654296876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8602600097656,313.4434509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3516566455364227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003568867687135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775620,294.3946533203125,303.1499938964844,293.1499938964844,0.0033265480305999,-175.3889923095703,299.61199951171875,0.9990000128746032,1.0,0.7771480083465576,293.37384033203125,303.1499938964844,293.1499938964844,0.0,-0.0,300.61187744140625,0.0,0.0,0.0071617658250033,293.12176513671875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6123046875,0.0,0.0,0.0052896589040756,294.0826110839844,303.1499938964844,293.1499938964844,0.001995243364945,-110.78226470947266,299.537109375,0.9990000128746032,1.0,0.8183742761611938,293.56805419921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.61187744140625,0.0,0.0,0.0339723341166973,299.43914794921875,308.1499938964844,272.2453308105469,270.8751220703125,289.21588134765625,294.30517578125,299.3923645019531,1.0,0.4868441820144653,0.0,0.0,1.0,1.0,-1.9707518815994265,2.146264932889608e-06,1.9707497358322144,-0.4546727836132049,0.0,0.0,1.0,204.09527587890625,276.0,-1271.2218017578125,-18523.9921875,1121.937744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9006042480469,312.4839172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845248222351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003902438038494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775680,294.3946533203125,303.1499938964844,293.1499938964844,0.0033265480305999,-175.3889923095703,299.61199951171875,0.9990000128746032,1.0,0.7771480083465576,293.37384033203125,303.1499938964844,293.1499938964844,0.0,-0.0,300.61187744140625,0.0,0.0,0.0071617658250033,293.12176513671875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6123046875,0.0,0.0,0.0052896589040756,294.0826110839844,303.1499938964844,293.1499938964844,0.001995243364945,-110.78226470947266,299.537109375,0.9990000128746032,1.0,0.8183742761611938,293.56805419921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.61187744140625,0.0,0.0,0.0339723341166973,299.43914794921875,308.1499938964844,272.2453308105469,270.8751220703125,289.21588134765625,294.30517578125,299.3923645019531,1.0,0.4868441820144653,0.0,0.0,1.0,1.0,-1.9707518815994265,2.146264932889608e-06,1.9707497358322144,-0.4546727836132049,0.0,0.0,1.0,204.09527587890625,276.0,-1271.2218017578125,-18523.9921875,1121.937744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9006042480469,312.4839172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845248222351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003902438038494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775740,294.39031982421875,303.1499938964844,293.1499938964844,0.0017064121784642,-89.84886932373047,299.51806640625,0.9787947535514832,1.0,0.9017087817192078,293.3688049316406,303.1499938964844,293.1499938964844,0.0,-0.0,299.6825561523437,0.0,0.0,0.0112652527168393,293.0908508300781,303.1499938964844,293.1499938964844,0.0,-0.0,299.68267822265625,0.0,0.0,0.0083204787224531,293.7153625488281,303.1499938964844,293.1499938964844,0.0,-0.0,299.3358154296875,0.250435322523117,0.0,0.043096974492073,293.5558776855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.6825561523437,0.0,0.0,0.0534375086426734,299.39947509765625,308.1499938964844,272.2250061035156,270.8675842285156,289.0576171875,294.3841247558594,299.494873046875,1.0,0.4800665378570556,0.0,0.0,1.0,1.0,-1.2216330766677856,9.021915161611104e-07,1.2216321229934692,-0.2940987348556518,0.0,0.0,1.0,293.5437316894531,264.0,99.0687484741211,-13683.318359375,714.1829833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1899108886719,313.4032897949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4070449769496918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004130988963879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775800,294.39031982421875,303.1499938964844,293.1499938964844,0.0017064121784642,-89.84886932373047,299.51806640625,0.9787947535514832,1.0,0.9017087817192078,293.3688049316406,303.1499938964844,293.1499938964844,0.0,-0.0,299.6825561523437,0.0,0.0,0.0112652527168393,293.0908508300781,303.1499938964844,293.1499938964844,0.0,-0.0,299.68267822265625,0.0,0.0,0.0083204787224531,293.7153625488281,303.1499938964844,293.1499938964844,0.0,-0.0,299.3358154296875,0.250435322523117,0.0,0.043096974492073,293.5558776855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.6825561523437,0.0,0.0,0.0534375086426734,299.39947509765625,308.1499938964844,272.2250061035156,270.8675842285156,289.0576171875,294.3841247558594,299.494873046875,1.0,0.4800665378570556,0.0,0.0,1.0,1.0,-1.2216330766677856,9.021915161611104e-07,1.2216321229934692,-0.2940987348556518,0.0,0.0,1.0,293.5437316894531,264.0,99.0687484741211,-13683.318359375,714.1829833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1899108886719,313.4032897949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4070449769496918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004130988963879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775860,293.8191223144531,303.1499938964844,293.1499938964844,0.0,-0.0,299.8547668457031,0.0,0.0,0.0201662592589855,293.3234558105469,303.1499938964844,293.1499938964844,0.0,-0.0,299.7755432128906,0.0,0.0,0.0127304391935467,292.92291259765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.77557373046875,0.0,0.0,0.0094026597216725,293.2177734375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7303161621094,0.0,0.0,0.0127604221925139,293.5237731933594,303.1499938964844,293.1499938964844,0.0,-0.0,299.7755432128906,0.0,0.0,0.0603877231478691,299.8344116210937,308.1499938964844,272.2053527832031,270.8606262207031,281.201904296875,293.60760498046875,299.9206237792969,1.0,0.4464438259601593,0.0,0.0,1.0,1.0,-0.138633906841278,9.511597909295233e-08,0.1386338025331497,-0.1094689518213272,0.0,0.0,1.0,320.14752197265625,252.0,640.2324829101562,-4419.83056640625,75.6455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0497131347656,318.4731140136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3860657215118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003918076399713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775920,293.8191223144531,303.1499938964844,293.1499938964844,0.0,-0.0,299.8547668457031,0.0,0.0,0.0201662592589855,293.3234558105469,303.1499938964844,293.1499938964844,0.0,-0.0,299.7755432128906,0.0,0.0,0.0127304391935467,292.92291259765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.77557373046875,0.0,0.0,0.0094026597216725,293.2177734375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7303161621094,0.0,0.0,0.0127604221925139,293.5237731933594,303.1499938964844,293.1499938964844,0.0,-0.0,299.7755432128906,0.0,0.0,0.0603877231478691,299.8344116210937,308.1499938964844,272.2053527832031,270.8606262207031,281.201904296875,293.60760498046875,299.9206237792969,1.0,0.4464438259601593,0.0,0.0,1.0,1.0,-0.138633906841278,9.511597909295233e-08,0.1386338025331497,-0.1094689518213272,0.0,0.0,1.0,320.14752197265625,252.0,640.2324829101562,-4419.83056640625,75.6455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0497131347656,318.4731140136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3860657215118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003918076399713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
775980,293.30047607421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2513427734375,0.0,0.0,0.0097908088937401,293.2760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,300.2305908203125,0.0,0.0,0.0103030418977141,293.4389953613281,303.1499938964844,293.1499938964844,0.0,-0.0,301.2646484375,0.9855182766914368,1.0,0.6863818764686584,292.9523620605469,303.1499938964844,293.1499938964844,0.0,-0.0,300.2200012207031,0.0,0.0,0.0103031024336814,293.47918701171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2305908203125,0.0,0.0,0.048873197287321,301.0509033203125,308.1499938964844,272.1864624023437,270.8543701171875,288.3476257324219,293.4820251464844,301.3329772949219,1.0,0.4405122697353363,0.0,0.0,1.0,1.0,-0.918809413909912,5.757588610322273e-07,0.9188088178634644,-0.2204805165529251,0.0,0.0,1.0,265.5102233886719,240.0,1667.82177734375,-14278.654296875,459.33489990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8716125488281,320.01031494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3586130142211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003639466012828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776040,293.30047607421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2513427734375,0.0,0.0,0.0097908088937401,293.2760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,300.2305908203125,0.0,0.0,0.0103030418977141,293.4389953613281,303.1499938964844,293.1499938964844,0.0,-0.0,301.2646484375,0.9855182766914368,1.0,0.6863818764686584,292.9523620605469,303.1499938964844,293.1499938964844,0.0,-0.0,300.2200012207031,0.0,0.0,0.0103031024336814,293.47918701171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2305908203125,0.0,0.0,0.048873197287321,301.0509033203125,308.1499938964844,272.1864624023437,270.8543701171875,288.3476257324219,293.4820251464844,301.3329772949219,1.0,0.4405122697353363,0.0,0.0,1.0,1.0,-0.918809413909912,5.757588610322273e-07,0.9188088178634644,-0.2204805165529251,0.0,0.0,1.0,265.5102233886719,240.0,1667.82177734375,-14278.654296875,459.33489990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8716125488281,320.01031494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3586130142211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003639466012828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776100,293.1642150878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.8749389648437,0.0,0.0,0.0095651606097817,293.25592041015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.86395263671875,0.0,0.0,0.0100723328068852,293.9405517578125,303.1499938964844,293.1499938964844,0.002700915094465,-96.7360382080078,301.8971252441406,0.993747889995575,1.0,0.7000104188919067,292.8929443359375,303.1499938964844,293.1499938964844,0.0,-0.0,300.8584289550781,0.0,0.0,0.0100723542273044,293.4628601074219,303.1499938964844,293.1499938964844,0.0,-0.0,300.86395263671875,0.0,0.0,0.047778807580471,301.7373352050781,308.1499938964844,272.17730712890625,270.8515014648437,288.388671875,293.46533203125,301.8492431640625,1.0,0.437147319316864,0.0,0.0,1.0,1.0,-0.9330642223358154,5.884754727958352e-07,0.9330636262893676,-0.2224983423948288,0.0,0.0,1.0,259.8433532714844,240.0,1445.4383544921875,-14535.501953125,458.8560791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10894775390625,320.2126770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545444309711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598175244405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776160,293.1135559082031,303.1499938964844,293.1499938964844,0.0,-0.0,301.4024963378906,0.0,0.0,0.0093792136758565,293.2435607910156,303.1499938964844,293.1499938964844,0.0,-0.0,301.3966369628906,0.0,0.0,0.0098767271265387,294.2347717285156,303.1499938964844,293.1499938964844,0.0022851224057376,-79.96104431152344,302.2549743652344,0.9963157176971436,1.0,0.7003130316734314,292.8800048828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.3937072753906,0.0,0.0,0.0098767383024096,293.4507751464844,303.1499938964844,293.1499938964844,0.0,-0.0,301.3966369628906,0.0,0.0,0.0468509420752525,302.1233825683594,308.1499938964844,272.1683959960937,270.84881591796875,288.37957763671875,293.4523620605469,302.21661376953125,1.0,0.4333895444869995,0.0,0.0,1.0,1.0,-0.9316227436065674,5.870945756214496e-07,0.9316221475601196,-0.222082570195198,0.0,0.0,1.0,254.87796020507807,228.0,1232.2474365234375,-14598.8203125,450.13421630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2855224609375,320.380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3506763875484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003558919415809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776220,293.09979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.2078857421875,0.0,0.0,0.0090014459565281,293.2518615722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2061462402344,0.0,0.0,0.009478947147727,294.4795227050781,303.1499938964844,293.1499938964844,0.0015445050084963,-51.995147705078125,302.830078125,0.9990000128746032,1.0,0.6964125633239746,292.8949890136719,303.1499938964844,293.1499938964844,0.0,-0.0,302.2052917480469,0.0,0.0,0.0094789499416947,293.44097900390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2061462402344,0.0,0.0,0.0449640452861785,302.7406616210937,308.1499938964844,272.1512756347656,270.8441162109375,288.3544921875,293.4412841796875,302.8099365234375,1.0,0.4252500534057617,0.0,0.0,1.0,1.0,-0.9232786893844604,5.795715765088971e-07,0.9232780933380128,-0.2207352370023727,0.0,0.0,1.0,244.7094573974609,216.0,890.15087890625,-14612.0869140625,429.3104553222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5166931152344,320.6100769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343313992023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484200569801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776280,293.09979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.2078857421875,0.0,0.0,0.0090014459565281,293.2518615722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2061462402344,0.0,0.0,0.009478947147727,294.4795227050781,303.1499938964844,293.1499938964844,0.0015445050084963,-51.995147705078125,302.830078125,0.9990000128746032,1.0,0.6964125633239746,292.8949890136719,303.1499938964844,293.1499938964844,0.0,-0.0,302.2052917480469,0.0,0.0,0.0094789499416947,293.44097900390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2061462402344,0.0,0.0,0.0449640452861785,302.7406616210937,308.1499938964844,272.1512756347656,270.8441162109375,288.3544921875,293.4412841796875,302.8099365234375,1.0,0.4252500534057617,0.0,0.0,1.0,1.0,-0.9232786893844604,5.795715765088971e-07,0.9232780933380128,-0.2207352370023727,0.0,0.0,1.0,244.7094573974609,216.0,890.15087890625,-14612.0869140625,429.3104553222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5166931152344,320.6100769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343313992023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484200569801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776340,293.11358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7780456542969,0.0,0.0,0.0068928562104702,293.28424072265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7774963378906,0.0,0.0,0.0072585069574415,294.5644226074219,303.1499938964844,293.1499938964844,0.0011106268502771,-36.31553649902344,303.2599792480469,0.9990000128746032,1.0,0.6086013317108154,293.023193359375,303.1499938964844,293.1499938964844,0.0208861641585826,-734.687744140625,304.3967590332031,0.8546156883239746,1.0,0.5170513987541199,293.44757080078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7774963378906,0.0,0.0,0.0344312340021133,303.1993713378906,308.1499938964844,272.1351928710937,270.8403015136719,288.4501037597656,293.65203857421875,303.230224609375,1.0,0.4279216527938843,0.0,0.0,1.0,1.0,-1.4082343578338623,1.154945493908599e-06,1.4082332849502563,-0.3436736464500427,0.0,0.0,1.0,194.7193603515625,219.0,388.9429626464844,-19608.12109375,626.5031127929688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4658203125,319.9294128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3381059765815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003431345685385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776400,293.11358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7780456542969,0.0,0.0,0.0068928562104702,293.28424072265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7774963378906,0.0,0.0,0.0072585069574415,294.5644226074219,303.1499938964844,293.1499938964844,0.0011106268502771,-36.31553649902344,303.2599792480469,0.9990000128746032,1.0,0.6086013317108154,293.023193359375,303.1499938964844,293.1499938964844,0.0208861641585826,-734.687744140625,304.3967590332031,0.8546156883239746,1.0,0.5170513987541199,293.44757080078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7774963378906,0.0,0.0,0.0344312340021133,303.1993713378906,308.1499938964844,272.1351928710937,270.8403015136719,288.4501037597656,293.65203857421875,303.230224609375,1.0,0.4279216527938843,0.0,0.0,1.0,1.0,-1.4082343578338623,1.154945493908599e-06,1.4082332849502563,-0.3436736464500427,0.0,0.0,1.0,194.7193603515625,219.0,388.9429626464844,-19608.12109375,626.5031127929688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4658203125,319.9294128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3381059765815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003431345685385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776460,293.0835266113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5695495605469,0.0,0.0,0.0063925902359187,293.3040466308594,303.1499938964844,293.1499938964844,0.0,-0.0,302.5693359375,0.0,0.0,0.0067317048087716,294.4808349609375,303.1499938964844,293.1499938964844,0.0012008481426164,-42.69602584838867,301.9779968261719,0.9990000128746032,1.0,0.5857798457145691,293.949951171875,303.1499938964844,293.1499938964844,0.0177906341850757,-730.4700927734375,302.69891357421875,0.9990000128746032,1.0,0.793098509311676,293.48150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5693359375,0.0,0.0,0.031932309269905,301.9372253417969,308.1499938964844,272.1202087402344,270.83746337890625,289.0277709960937,294.2263488769531,301.8758544921875,1.0,0.4476972222328186,0.0,0.0,1.0,1.0,-1.7090089321136477,1.6387378991566948e-06,1.7090073823928833,-0.4020309448242187,0.0,0.0,1.0,187.11572265625,239.0,-1089.2877197265625,-20477.482421875,829.2928466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18084716796875,317.5080261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604229092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003657834604382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776520,293.0835266113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5695495605469,0.0,0.0,0.0063925902359187,293.3040466308594,303.1499938964844,293.1499938964844,0.0,-0.0,302.5693359375,0.0,0.0,0.0067317048087716,294.4808349609375,303.1499938964844,293.1499938964844,0.0012008481426164,-42.69602584838867,301.9779968261719,0.9990000128746032,1.0,0.5857798457145691,293.949951171875,303.1499938964844,293.1499938964844,0.0177906341850757,-730.4700927734375,302.69891357421875,0.9990000128746032,1.0,0.793098509311676,293.48150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5693359375,0.0,0.0,0.031932309269905,301.9372253417969,308.1499938964844,272.1202087402344,270.83746337890625,289.0277709960937,294.2263488769531,301.8758544921875,1.0,0.4476972222328186,0.0,0.0,1.0,1.0,-1.7090089321136477,1.6387378991566948e-06,1.7090073823928833,-0.4020309448242187,0.0,0.0,1.0,187.11572265625,239.0,-1089.2877197265625,-20477.482421875,829.2928466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18084716796875,317.5080261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604229092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003657834604382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776580,293.0741271972656,303.1499938964844,293.1499938964844,0.0,-0.0,301.981201171875,0.0,0.0,0.0088000437244772,293.3107604980469,303.1499938964844,293.1499938964844,0.0,-0.0,301.9811096191406,0.0,0.0,0.0092668691650033,293.9315490722656,303.1499938964844,293.1499938964844,0.0,-0.0,301.66278076171875,0.1812105625867843,0.0,0.0214141625910997,294.3015441894531,303.1499938964844,293.1499938964844,0.0122392009943723,-557.7506103515625,302.2460021972656,0.9990000128746032,1.0,0.9324212670326232,293.5089416503906,303.1499938964844,293.1499938964844,0.0,-0.0,301.9811096191406,0.0,0.0,0.0439580380916595,301.72625732421875,308.1499938964844,272.1064147949219,270.8356628417969,289.16168212890625,294.1953430175781,301.788818359375,1.0,0.4453839957714081,0.0,0.0,1.0,1.0,-1.2192031145095823,8.925193242248497e-07,1.2192022800445557,-0.2778602242469787,0.0,0.0,1.0,243.18394470214844,227.0,-119.75180053710938,-15756.68359375,607.9127197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3136901855469,317.2570495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3756499588489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003812369541265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776640,293.0741271972656,303.1499938964844,293.1499938964844,0.0,-0.0,301.981201171875,0.0,0.0,0.0088000437244772,293.3107604980469,303.1499938964844,293.1499938964844,0.0,-0.0,301.9811096191406,0.0,0.0,0.0092668691650033,293.9315490722656,303.1499938964844,293.1499938964844,0.0,-0.0,301.66278076171875,0.1812105625867843,0.0,0.0214141625910997,294.3015441894531,303.1499938964844,293.1499938964844,0.0122392009943723,-557.7506103515625,302.2460021972656,0.9990000128746032,1.0,0.9324212670326232,293.5089416503906,303.1499938964844,293.1499938964844,0.0,-0.0,301.9811096191406,0.0,0.0,0.0439580380916595,301.72625732421875,308.1499938964844,272.1064147949219,270.8356628417969,289.16168212890625,294.1953430175781,301.788818359375,1.0,0.4453839957714081,0.0,0.0,1.0,1.0,-1.2192031145095823,8.925193242248497e-07,1.2192022800445557,-0.2778602242469787,0.0,0.0,1.0,243.18394470214844,227.0,-119.75180053710938,-15756.68359375,607.9127197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3136901855469,317.2570495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3756499588489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003812369541265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776700,293.078125,303.1499938964844,293.1499938964844,0.0,-0.0,301.9344177246094,0.0,0.0,0.0087600983679294,293.3172302246094,303.1499938964844,293.1499938964844,0.0,-0.0,301.93438720703125,0.0,0.0,0.0092248050495982,293.5597839355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.7857971191406,0.0,0.0,0.0072878901846706,294.4123840332031,303.1499938964844,293.1499938964844,0.0101870000362396,-471.739501953125,302.3621520996094,0.9990000128746032,1.0,0.9302768707275392,293.5129089355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.93438720703125,0.0,0.0,0.0437585040926933,301.9328918457031,308.1499938964844,272.1000061035156,270.8351745605469,289.24041748046875,294.2815856933594,301.95574951171875,1.0,0.4425477981567383,0.0,0.0,1.0,1.0,-1.199305295944214,8.680350447320961e-07,1.199304461479187,-0.2726880013942718,0.0,0.0,1.0,241.8490447998047,227.0,92.2878189086914,-15625.1064453125,591.981689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47857666015625,317.44061279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3775163888931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003831311478279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776760,293.0982971191406,303.1499938964844,293.1499938964844,0.0,-0.0,301.9564208984375,0.0,0.0,0.008641580119729,293.3306884765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.9563903808594,0.0,0.0,0.0090999994426965,293.3172607421875,303.1499938964844,293.1499938964844,0.0,-0.0,301.8743591308594,0.0,0.0,0.0067342105321586,294.471923828125,303.1499938964844,293.1499938964844,0.0084159867838025,-395.6760864257813,302.3521423339844,0.9990000128746032,1.0,0.923893928527832,293.5132751464844,303.1499938964844,293.1499938964844,0.0,-0.0,301.9563903808594,0.0,0.0,0.0431664809584617,301.9975280761719,308.1499938964844,272.09393310546875,270.8349914550781,288.8359375,293.7586975097656,301.99530029296875,1.0,0.4393814206123352,0.0,0.0,1.0,1.0,-1.1899759769439695,8.566027531742293e-07,1.1899751424789429,-0.2700177431106567,0.0,0.0,1.0,238.56788635253903,215.0,58.43719100952149,-15834.57421875,579.216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6419982910156,317.576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3790558874607086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003846935578621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776820,293.1194152832031,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0083524044603109,293.3471984863281,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0087954839691519,293.099365234375,303.1499938964844,293.1499938964844,0.0,-0.0,301.9570007324219,0.0,0.0,0.006496372167021,294.5014953613281,303.1499938964844,293.1499938964844,0.0055001997388899,-262.4776306152344,302.2538452148437,0.9990000128746032,1.0,0.9081375002861024,293.5074768066406,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0417219884693622,302.0113830566406,308.1499938964844,272.0827941894531,270.83551025390625,288.6802978515625,293.54766845703125,302.0191345214844,1.0,0.4317254424095154,0.0,0.0,1.0,1.0,-1.168332576751709,8.309198733513767e-07,1.168331742286682,-0.2649431824684143,0.0,0.0,1.0,230.56265258789065,203.0,71.7127456665039,-15861.705078125,549.3590087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95623779296875,317.88671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3813254833221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003869968932121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776880,293.1194152832031,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0083524044603109,293.3471984863281,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0087954839691519,293.099365234375,303.1499938964844,293.1499938964844,0.0,-0.0,301.9570007324219,0.0,0.0,0.006496372167021,294.5014953613281,303.1499938964844,293.1499938964844,0.0055001997388899,-262.4776306152344,302.2538452148437,0.9990000128746032,1.0,0.9081375002861024,293.5074768066406,303.1499938964844,293.1499938964844,0.0,-0.0,301.9834289550781,0.0,0.0,0.0417219884693622,302.0113830566406,308.1499938964844,272.0827941894531,270.83551025390625,288.6802978515625,293.54766845703125,302.0191345214844,1.0,0.4317254424095154,0.0,0.0,1.0,1.0,-1.168332576751709,8.309198733513767e-07,1.168331742286682,-0.2649431824684143,0.0,0.0,1.0,230.56265258789065,203.0,71.7127456665039,-15861.705078125,549.3590087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95623779296875,317.88671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3813254833221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003869968932121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
776940,293.1148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0094930632039904,293.3368835449219,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0099966526031494,292.99444580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.037109375,0.0,0.0,0.0073834997601807,294.42205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.13592529296875,0.7705416679382324,0.0,0.4432149529457092,293.49151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0474198162555694,302.12408447265625,308.1499938964844,272.0731506347656,270.8373107910156,288.16143798828125,293.49468994140625,302.1507873535156,1.0,0.4128969609737396,0.0,0.0,1.0,1.0,-0.6206607818603516,3.477990730971215e-07,0.6206604838371277,-0.175068974494934,0.0,0.0,1.0,254.7030639648437,191.0,285.525634765625,-10458.435546875,282.7565002441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4591979980469,319.0591735839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380356103181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003860130673274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777000,293.1148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0094930632039904,293.3368835449219,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0099966526031494,292.99444580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.037109375,0.0,0.0,0.0073834997601807,294.42205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.13592529296875,0.7705416679382324,0.0,0.4432149529457092,293.49151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.0458068847656,0.0,0.0,0.0474198162555694,302.12408447265625,308.1499938964844,272.0731506347656,270.8373107910156,288.16143798828125,293.49468994140625,302.1507873535156,1.0,0.4128969609737396,0.0,0.0,1.0,1.0,-0.6206607818603516,3.477990730971215e-07,0.6206604838371277,-0.175068974494934,0.0,0.0,1.0,254.7030639648437,191.0,285.525634765625,-10458.435546875,282.7565002441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4591979980469,319.0591735839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380356103181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003860130673274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777060,292.9691162109375,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0082532949745655,293.2603454589844,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0086911171674728,292.9529724121094,303.1499938964844,293.1499938964844,0.0052774450741708,-182.4361724853516,302.6446228027344,0.8903728723526001,1.0,0.472656786441803,293.5965881347656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2094116210937,0.0,0.0,0.0093739107251167,293.4538879394531,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0412269160151481,302.2579040527344,308.1499938964844,272.0650634765625,270.8404846191406,284.2503967285156,292.99530029296875,302.47283935546875,1.0,0.3921042382717132,0.0,0.0,1.0,1.0,-0.6449967622756958,3.691391725624271e-07,0.6449963450431824,-0.1919763088226318,0.0,0.0,1.0,221.70913696289065,179.0,965.4085693359376,-12101.7666015625,259.9151611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1750793457031,322.60858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3382499516010284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003432806988712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777120,292.9691162109375,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0082532949745655,293.2603454589844,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0086911171674728,292.9529724121094,303.1499938964844,293.1499938964844,0.0052774450741708,-182.4361724853516,302.6446228027344,0.8903728723526001,1.0,0.472656786441803,293.5965881347656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2094116210937,0.0,0.0,0.0093739107251167,293.4538879394531,303.1499938964844,293.1499938964844,0.0,-0.0,302.1625671386719,0.0,0.0,0.0412269160151481,302.2579040527344,308.1499938964844,272.0650634765625,270.8404846191406,284.2503967285156,292.99530029296875,302.47283935546875,1.0,0.3921042382717132,0.0,0.0,1.0,1.0,-0.6449967622756958,3.691391725624271e-07,0.6449963450431824,-0.1919763088226318,0.0,0.0,1.0,221.70913696289065,179.0,965.4085693359376,-12101.7666015625,259.9151611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1750793457031,322.60858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3382499516010284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003432806988712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777180,292.9383850097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0073745870031416,293.2152404785156,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0077657955698668,294.0625,303.1499938964844,293.1499938964844,0.0031395650003105,-100.08512878417967,303.7148742675781,0.9990000128746032,1.0,0.6298172473907471,293.14990234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.0,0.0,0.0077663627453148,293.4317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0368375889956951,303.551513671875,308.1499938964844,272.05859375,270.8450622558594,287.9282531738281,293.4331970214844,303.63006591796875,1.0,0.383953183889389,0.0,0.0,1.0,1.0,-0.8275278806686401,5.010328436583222e-07,0.8275273442268372,-0.2134122848510742,0.0,0.0,1.0,200.1527099609375,182.0,965.4509887695312,-14340.0302734375,314.1445007324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.29052734375,322.419189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3245320618152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003293587942607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777240,292.9383850097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0073745870031416,293.2152404785156,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0077657955698668,294.0625,303.1499938964844,293.1499938964844,0.0031395650003105,-100.08512878417967,303.7148742675781,0.9990000128746032,1.0,0.6298172473907471,293.14990234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.0,0.0,0.0077663627453148,293.4317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.83770751953125,0.0,0.0,0.0368375889956951,303.551513671875,308.1499938964844,272.05859375,270.8450622558594,287.9282531738281,293.4331970214844,303.63006591796875,1.0,0.383953183889389,0.0,0.0,1.0,1.0,-0.8275278806686401,5.010328436583222e-07,0.8275273442268372,-0.2134122848510742,0.0,0.0,1.0,200.1527099609375,182.0,965.4509887695312,-14340.0302734375,314.1445007324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.29052734375,322.419189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3245320618152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003293587942607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777300,292.9764709472656,303.1499938964844,293.1499938964844,0.0,-0.0,303.1781921386719,0.0,0.0,0.0072417864575982,293.20770263671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1781921386719,0.0,0.0,0.0076259500347077,294.2978820800781,303.1499938964844,293.1499938964844,0.0025820289738476,-80.9443359375,303.9335021972656,0.9990000128746032,1.0,0.6240516304969788,293.04937744140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.18975830078125,0.0,0.0,0.0076260101050138,293.4265441894531,303.1499938964844,293.1499938964844,0.0,-0.0,303.1781921386719,0.0,0.0,0.0361742228269577,303.7987365722656,308.1499938964844,272.0560302734375,270.847900390625,287.8824768066406,293.4272766113281,303.8670349121094,1.0,0.3807103335857391,0.0,0.0,1.0,1.0,-0.8193140625953674,4.946655849380477e-07,0.8193135857582092,-0.2127826362848281,0.0,0.0,1.0,196.5169982910156,182.0,808.1669921875,-14234.595703125,305.3275146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2508850097656,322.3934326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3186821043491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003234218165744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777360,293.01123046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4700927734375,0.0,0.0,0.007148643489927,293.2086181640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4700927734375,0.0,0.0,0.007527865935117,294.4132080078125,303.1499938964844,293.1499938964844,0.0021327214781194,-65.89353942871094,304.1215515136719,0.9990000128746032,1.0,0.6199755072593689,292.9939270019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.4772644042969,0.0,0.0,0.0075278943404555,293.42437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4700927734375,0.0,0.0,0.0357089564204216,304.0103759765625,308.1499938964844,272.05389404296875,270.85113525390625,287.8487548828125,293.4246520996094,304.0679626464844,1.0,0.3783029317855835,0.0,0.0,1.0,1.0,-0.8135154247283936,4.902435648546088e-07,0.8135149478912354,-0.2124339491128921,0.0,0.0,1.0,193.96571350097656,185.0,669.2092895507812,-14144.59765625,299.1967468261719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1817932128906,322.33612060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3132359385490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003178946499247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777420,293.05352783203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0070394370704889,293.2192077636719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0074128657579422,294.50421142578125,303.1499938964844,293.1499938964844,0.0014899612870067,-45.03841781616211,304.4007568359375,0.9990000128746032,1.0,0.6151618361473083,292.9461364746094,303.1499938964844,293.1499938964844,0.0,-0.0,303.933837890625,0.0,0.0,0.007412876933813,293.4247131347656,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0351634435355663,304.3251953125,308.1499938964844,272.0509948730469,270.8587951660156,287.8029479980469,293.4245300292969,304.36212158203125,1.0,0.3754891157150268,0.0,0.0,1.0,1.0,-0.8066748976707458,4.851721087106853e-07,0.8066744208335876,-0.2122917026281356,0.0,0.0,1.0,190.9709014892578,188.0,432.3935852050781,-13987.111328125,292.0617370605469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9624328613281,322.1373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037077784538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082247858401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777480,293.05352783203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0070394370704889,293.2192077636719,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0074128657579422,294.50421142578125,303.1499938964844,293.1499938964844,0.0014899612870067,-45.03841781616211,304.4007568359375,0.9990000128746032,1.0,0.6151618361473083,292.9461364746094,303.1499938964844,293.1499938964844,0.0,-0.0,303.933837890625,0.0,0.0,0.007412876933813,293.4247131347656,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310607910156,0.0,0.0,0.0351634435355663,304.3251953125,308.1499938964844,272.0509948730469,270.8587951660156,287.8029479980469,293.4245300292969,304.36212158203125,1.0,0.3754891157150268,0.0,0.0,1.0,1.0,-0.8066748976707458,4.851721087106853e-07,0.8066744208335876,-0.2122917026281356,0.0,0.0,1.0,190.9709014892578,188.0,432.3935852050781,-13987.111328125,292.0617370605469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9624328613281,322.1373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037077784538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082247858401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777540,293.07208251953125,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0070030554197728,293.22998046875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0073745544068515,294.53875732421875,303.1499938964844,293.1499938964844,0.0010797177674248,-32.21744155883789,304.5624389648437,0.9990000128746032,1.0,0.6135497093200684,292.930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,304.25006103515625,0.0,0.0,0.0073745585978031,293.4276733398437,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0349817126989364,304.5111389160156,308.1499938964844,272.04998779296875,270.8681335449219,287.7787475585937,293.4273376464844,304.5302124023437,1.0,0.3745939433574676,0.0,0.0,1.0,1.0,-0.8043853044509888,4.836370521843492e-07,0.8043848276138306,-0.2126229852437973,0.0,0.0,1.0,189.9683990478516,191.0,241.6920318603516,-13847.083984375,289.6921691894531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6546325683594,321.8478088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2961275279521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003005317994393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777600,293.07208251953125,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0070030554197728,293.22998046875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0073745544068515,294.53875732421875,303.1499938964844,293.1499938964844,0.0010797177674248,-32.21744155883789,304.5624389648437,0.9990000128746032,1.0,0.6135497093200684,292.930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,304.25006103515625,0.0,0.0,0.0073745585978031,293.4276733398437,303.1499938964844,293.1499938964844,0.0,-0.0,304.2489624023437,0.0,0.0,0.0349817126989364,304.5111389160156,308.1499938964844,272.04998779296875,270.8681335449219,287.7787475585937,293.4273376464844,304.5302124023437,1.0,0.3745939433574676,0.0,0.0,1.0,1.0,-0.8043853044509888,4.836370521843492e-07,0.8043848276138306,-0.2126229852437973,0.0,0.0,1.0,189.9683990478516,191.0,241.6920318603516,-13847.083984375,289.6921691894531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6546325683594,321.8478088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2961275279521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003005317994393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777660,293.0735778808594,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0079182619228959,293.2257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0083383116871118,294.41461181640625,303.1499938964844,293.1499938964844,0.0,-0.0,304.6007995605469,0.7148908376693726,0.0,0.2360732704401016,292.9208068847656,303.1499938964844,293.1499938964844,0.0,-0.0,304.4476318359375,0.0,0.0,0.008338313549757,293.4278259277344,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0395533591508865,304.5953063964844,308.1499938964844,272.04998779296875,270.8783569335937,286.22381591796875,293.4292907714844,304.6004638671875,1.0,0.3687514960765838,0.0,0.0,1.0,1.0,-0.360451877117157,2.069633922019421e-07,0.3604516685009002,-0.1587260663509369,0.0,0.0,1.0,210.38291931152344,179.0,184.150619506836,-8113.85595703125,131.61807250976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5072631835937,322.4249267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.28824383020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925308363046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
