time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777720,293.0735778808594,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0079182619228959,293.2257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0083383116871118,294.41461181640625,303.1499938964844,293.1499938964844,0.0,-0.0,304.6007995605469,0.7148908376693726,0.0,0.2360732704401016,292.9208068847656,303.1499938964844,293.1499938964844,0.0,-0.0,304.4476318359375,0.0,0.0,0.008338313549757,293.4278259277344,303.1499938964844,293.1499938964844,0.0,-0.0,304.4472045898437,0.0,0.0,0.0395533591508865,304.5953063964844,308.1499938964844,272.04998779296875,270.8783569335937,286.22381591796875,293.4292907714844,304.6004638671875,1.0,0.3687514960765838,0.0,0.0,1.0,1.0,-0.360451877117157,2.069633922019421e-07,0.3604516685009002,-0.1587260663509369,0.0,0.0,1.0,210.38291931152344,179.0,184.150619506836,-8113.85595703125,131.61807250976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5072631835937,322.4249267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.28824383020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925308363046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777780,293.2136535644531,303.1499938964844,293.1499938964844,0.0510729067027568,-1057.552978515625,306.28533935546875,0.9507028460502625,1.0,0.5363559722900391,293.1998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,304.5948486328125,0.0,0.0,0.004796021617949,293.4202880859375,303.1499938964844,293.1499938964844,0.0,-0.0,304.6817626953125,0.0,0.0,0.003863776102662,293.7575988769531,303.1499938964844,293.1499938964844,0.0183762833476066,-617.937744140625,305.427001953125,0.9990000128746032,1.0,0.6675023436546326,293.4259948730469,303.1499938964844,293.1499938964844,0.0,-0.0,304.5948486328125,0.0,0.0,0.02275026217103,304.6957702636719,308.1499938964844,272.04998779296875,270.8886413574219,288.6178283691406,293.55865478515625,304.5712280273437,1.0,0.38504159450531,0.0,0.0,1.0,1.0,-1.4816889762878418,1.255208417205722e-06,1.4816877841949463,-0.340038388967514,0.0,0.0,1.0,134.0458221435547,197.0,-581.2486572265625,-20694.91796875,523.972900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.304443359375,320.6205139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790520787239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832023892551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777840,293.2136535644531,303.1499938964844,293.1499938964844,0.0510729067027568,-1057.552978515625,306.28533935546875,0.9507028460502625,1.0,0.5363559722900391,293.1998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,304.5948486328125,0.0,0.0,0.004796021617949,293.4202880859375,303.1499938964844,293.1499938964844,0.0,-0.0,304.6817626953125,0.0,0.0,0.003863776102662,293.7575988769531,303.1499938964844,293.1499938964844,0.0183762833476066,-617.937744140625,305.427001953125,0.9990000128746032,1.0,0.6675023436546326,293.4259948730469,303.1499938964844,293.1499938964844,0.0,-0.0,304.5948486328125,0.0,0.0,0.02275026217103,304.6957702636719,308.1499938964844,272.04998779296875,270.8886413574219,288.6178283691406,293.55865478515625,304.5712280273437,1.0,0.38504159450531,0.0,0.0,1.0,1.0,-1.4816889762878418,1.255208417205722e-06,1.4816877841949463,-0.340038388967514,0.0,0.0,1.0,134.0458221435547,197.0,-581.2486572265625,-20694.91796875,523.972900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.304443359375,320.6205139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790520787239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832023892551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777900,294.05743408203125,303.1499938964844,293.1499938964844,0.043344147503376,-1063.583984375,304.81866455078125,0.9990000128746032,1.0,0.6367036700248718,293.205078125,303.1499938964844,293.1499938964844,0.0,-0.0,304.4341735839844,0.0,0.0,0.0048381616361439,293.2578125,303.1499938964844,293.1499938964844,0.0,-0.0,304.4967041015625,0.0,0.0,0.0035823022481054,294.04083251953125,303.1499938964844,293.1499938964844,0.0131013430655002,-527.0453491210938,304.0851135253906,0.9990000128746032,1.0,0.6704796552658081,293.4384155273437,303.1499938964844,293.1499938964844,0.0,-0.0,304.4341735839844,0.0,0.0,0.02295015566051,303.47686767578125,308.1499938964844,272.04998779296875,270.893798828125,288.9820251464844,294.0108947753906,303.337158203125,1.0,0.3986670076847076,0.0,0.0,1.0,1.0,-1.606478571891785,1.4556283076672116e-06,1.60647714138031,-0.3686937689781189,0.0,0.0,1.0,137.3921661376953,197.0,-1704.7381591796875,-20561.009765625,612.3362426757812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5963439941406,318.9120178222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935695648193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002979357959702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
777960,294.4315795898437,303.1499938964844,293.1499938964844,0.0302793011069297,-910.89599609375,303.8799743652344,0.9990000128746032,1.0,0.6567792296409607,293.23004150390625,303.1499938964844,293.1499938964844,0.0,-0.0,304.0520935058594,0.0,0.0,0.0051419702358543,293.1767883300781,303.1499938964844,293.1499938964844,0.0,-0.0,304.09747314453125,0.0,0.0,0.0037980971392244,294.1669006347656,303.1499938964844,293.1499938964844,0.0100651225075125,-443.4303894042969,303.2613220214844,0.9990000128746032,1.0,0.6916201710700989,293.46600341796875,303.1499938964844,293.1499938964844,0.0,-0.0,304.0520935058594,0.0,0.0,0.0243912935256958,302.7579040527344,308.1499938964844,272.04998779296875,270.8989562988281,289.1703796386719,294.32061767578125,302.66387939453125,1.0,0.4111564755439758,0.0,0.0,1.0,1.0,-1.6583131551742554,1.5458982716154424e-06,1.6583116054534912,-0.3840031027793884,0.0,0.0,1.0,146.00863647460938,217.0,-1761.3870849609375,-19959.908203125,672.4646606445312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1548156738281,317.5494689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3085773289203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003131667617708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778020,294.5950927734375,303.1499938964844,293.1499938964844,0.0164788626134395,-673.4877319335938,302.29180908203125,0.9990000128746032,1.0,0.6978102326393127,293.2884216308594,303.1499938964844,293.1499938964844,0.0,-0.0,303.0311584472656,0.0,0.0,0.0057923011481761,293.1287536621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.05389404296875,0.0,0.0,0.0042781750671565,294.2287292480469,303.1499938964844,293.1499938964844,0.0066391685977578,-325.8659362792969,301.8605651855469,0.9990000128746032,1.0,0.7348278164863586,293.5262145996094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0311584472656,0.0,0.0,0.0274761822074651,301.517578125,308.1499938964844,272.04998779296875,270.9093017578125,289.2222900390625,294.476318359375,301.4357604980469,1.0,0.4368185997009277,0.0,0.0,1.0,1.0,-1.7645074129104614,1.7400009255652549e-06,1.7645056247711182,-0.4135240614414215,0.0,0.0,1.0,164.51963806152344,237.0,-1713.859130859375,-19288.77734375,807.8209228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9538879394531,315.4367370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3392441570758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003442896704655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778080,294.5950927734375,303.1499938964844,293.1499938964844,0.0164788626134395,-673.4877319335938,302.29180908203125,0.9990000128746032,1.0,0.6978102326393127,293.2884216308594,303.1499938964844,293.1499938964844,0.0,-0.0,303.0311584472656,0.0,0.0,0.0057923011481761,293.1287536621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.05389404296875,0.0,0.0,0.0042781750671565,294.2287292480469,303.1499938964844,293.1499938964844,0.0066391685977578,-325.8659362792969,301.8605651855469,0.9990000128746032,1.0,0.7348278164863586,293.5262145996094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0311584472656,0.0,0.0,0.0274761822074651,301.517578125,308.1499938964844,272.04998779296875,270.9093017578125,289.2222900390625,294.476318359375,301.4357604980469,1.0,0.4368185997009277,0.0,0.0,1.0,1.0,-1.7645074129104614,1.7400009255652549e-06,1.7645056247711182,-0.4135240614414215,0.0,0.0,1.0,164.51963806152344,237.0,-1713.859130859375,-19288.77734375,807.8209228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9538879394531,315.4367370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3392441570758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003442896704655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778140,294.5404357910156,303.1499938964844,293.1499938964844,0.0101578216999769,-488.4361877441406,300.9672241210937,0.9990000128746032,1.0,0.7388169765472412,293.326904296875,303.1499938964844,293.1499938964844,0.0,-0.0,301.8521423339844,0.0,0.0,0.0064816889353096,293.1258850097656,303.1499938964844,293.1499938964844,0.0,-0.0,301.8625793457031,0.0,0.0,0.0047873542644083,294.1880187988281,303.1499938964844,293.1499938964844,0.0045073311775922,-236.8726501464844,300.67144775390625,0.9990000128746032,1.0,0.7780098915100098,293.563720703125,303.1499938964844,293.1499938964844,0.0,-0.0,301.8521423339844,0.0,0.0,0.0307463426142931,300.4380798339844,308.1499938964844,272.04998779296875,270.91961669921875,289.1846618652344,294.4339904785156,300.37530517578125,1.0,0.4625687003135681,0.0,0.0,1.0,1.0,-1.8709572553634644,1.945707026607124e-06,1.8709553480148315,-0.4387491941452026,0.0,0.0,1.0,184.2998046875,257.0,-1506.0211181640625,-19040.662109375,960.998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48321533203125,313.99884033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3698907494544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753920900635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778200,294.5404357910156,303.1499938964844,293.1499938964844,0.0101578216999769,-488.4361877441406,300.9672241210937,0.9990000128746032,1.0,0.7388169765472412,293.326904296875,303.1499938964844,293.1499938964844,0.0,-0.0,301.8521423339844,0.0,0.0,0.0064816889353096,293.1258850097656,303.1499938964844,293.1499938964844,0.0,-0.0,301.8625793457031,0.0,0.0,0.0047873542644083,294.1880187988281,303.1499938964844,293.1499938964844,0.0045073311775922,-236.8726501464844,300.67144775390625,0.9990000128746032,1.0,0.7780098915100098,293.563720703125,303.1499938964844,293.1499938964844,0.0,-0.0,301.8521423339844,0.0,0.0,0.0307463426142931,300.4380798339844,308.1499938964844,272.04998779296875,270.91961669921875,289.1846618652344,294.4339904785156,300.37530517578125,1.0,0.4625687003135681,0.0,0.0,1.0,1.0,-1.8709572553634644,1.945707026607124e-06,1.8709553480148315,-0.4387491941452026,0.0,0.0,1.0,184.2998046875,257.0,-1506.0211181640625,-19040.662109375,960.998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48321533203125,313.99884033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3698907494544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753920900635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778260,294.451171875,303.1499938964844,293.1499938964844,0.0067659919150173,-351.4010009765625,299.94854736328125,0.9990000128746032,1.0,0.7791833281517029,293.3435974121094,303.1499938964844,293.1499938964844,0.0,-0.0,300.72271728515625,0.0,0.0,0.0071988115087151,293.1221618652344,303.1499938964844,293.1499938964844,0.0,-0.0,300.72711181640625,0.0,0.0,0.0053170179016888,294.11846923828125,303.1499938964844,293.1499938964844,0.0030994068365544,-170.7080535888672,299.7470703125,0.9990000128746032,1.0,0.8205175995826721,293.5782775878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.72271728515625,0.0,0.0,0.0341480635106563,299.5883483886719,308.1499938964844,272.04998779296875,270.92987060546875,289.1338195800781,294.3540954589844,299.543212890625,1.0,0.4879859089851379,0.0,0.0,1.0,1.0,-1.9760539531707764,2.1606711015920155e-06,1.9760518074035645,-0.4624627530574798,0.0,0.0,1.0,204.95301818847656,277.0,-1218.389892578125,-19107.587890625,1130.215576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58209228515625,313.0892944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3995351195335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004054773307871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778320,294.451171875,303.1499938964844,293.1499938964844,0.0067659919150173,-351.4010009765625,299.94854736328125,0.9990000128746032,1.0,0.7791833281517029,293.3435974121094,303.1499938964844,293.1499938964844,0.0,-0.0,300.72271728515625,0.0,0.0,0.0071988115087151,293.1221618652344,303.1499938964844,293.1499938964844,0.0,-0.0,300.72711181640625,0.0,0.0,0.0053170179016888,294.11846923828125,303.1499938964844,293.1499938964844,0.0030994068365544,-170.7080535888672,299.7470703125,0.9990000128746032,1.0,0.8205175995826721,293.5782775878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.72271728515625,0.0,0.0,0.0341480635106563,299.5883483886719,308.1499938964844,272.04998779296875,270.92987060546875,289.1338195800781,294.3540954589844,299.543212890625,1.0,0.4879859089851379,0.0,0.0,1.0,1.0,-1.9760539531707764,2.1606711015920155e-06,1.9760518074035645,-0.4624627530574798,0.0,0.0,1.0,204.95301818847656,277.0,-1218.389892578125,-19107.587890625,1130.215576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58209228515625,313.0892944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3995351195335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004054773307871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778380,294.35858154296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.8798828125,0.7124974727630615,0.0,0.3759168088436126,293.3339538574219,303.1499938964844,293.1499938964844,0.0,-0.0,299.9270324707031,0.0,0.0,0.0129982307553291,292.9781494140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9283447265625,0.0,0.0,0.0096004493534564,293.6578674316406,303.1499938964844,293.1499938964844,0.0,-0.0,299.7216491699219,0.0,0.0,0.0263493340462446,293.5553894042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.9270324707031,0.0,0.0,0.0616580098867416,299.8265991210937,308.1499938964844,272.04998779296875,270.9400329589844,288.4103698730469,294.33941650390625,299.96685791015625,1.0,0.4658204317092895,0.0,0.0,1.0,1.0,-0.5837162137031555,3.2915204428718425e-07,0.5837158560752869,-0.1819911450147628,0.0,0.0,1.0,330.26708984375,265.0,478.0435180664063,-8824.5,339.38787841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3920288085937,315.2162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135230183601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004196732770651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778440,294.35858154296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.8798828125,0.7124974727630615,0.0,0.3759168088436126,293.3339538574219,303.1499938964844,293.1499938964844,0.0,-0.0,299.9270324707031,0.0,0.0,0.0129982307553291,292.9781494140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9283447265625,0.0,0.0,0.0096004493534564,293.6578674316406,303.1499938964844,293.1499938964844,0.0,-0.0,299.7216491699219,0.0,0.0,0.0263493340462446,293.5553894042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.9270324707031,0.0,0.0,0.0616580098867416,299.8265991210937,308.1499938964844,272.04998779296875,270.9400329589844,288.4103698730469,294.33941650390625,299.96685791015625,1.0,0.4658204317092895,0.0,0.0,1.0,1.0,-0.5837162137031555,3.2915204428718425e-07,0.5837158560752869,-0.1819911450147628,0.0,0.0,1.0,330.26708984375,265.0,478.0435180664063,-8824.5,339.38787841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3920288085937,315.2162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135230183601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004196732770651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778500,293.9168395996094,303.1499938964844,293.1499938964844,0.0,-0.0,300.0286560058594,4.96187658427516e-06,0.0,0.0294267423450946,293.2994689941406,303.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.0,0.0,0.0129921827465295,292.8486022949219,303.1499938964844,293.1499938964844,0.0,-0.0,299.97271728515625,0.0,0.0,0.009595981799066,293.38055419921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.9059143066406,0.0,0.0,0.0134115675464272,293.5346069335937,303.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.0,0.0,0.0616293214261531,299.9940185546875,308.1499938964844,272.04998779296875,270.9450988769531,279.3881225585937,293.84698486328125,300.1131286621094,1.0,0.4511691629886627,0.0,0.0,1.0,1.0,-0.1525160819292068,1.153263511355363e-07,0.1525159627199173,-0.1473558992147445,0.0,0.0,1.0,326.57635498046875,265.0,493.0322570800781,-5100.73388671875,84.95368194580078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7456359863281,318.0794677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3972555994987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004031639255117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778560,293.5827331542969,303.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.0,0.0,0.0112076150253415,293.26763916015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0594177246094,0.0,0.0,0.0112280063331127,292.9831237792969,303.1499938964844,293.1499938964844,0.0059373183175921,-230.9045562744141,300.6498413085937,0.909613072872162,1.0,0.5719574689865112,293.1810913085937,303.1499938964844,293.1499938964844,0.0,-0.0,300.0294494628906,0.0,0.0,0.0112397167831659,293.510986328125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0594177246094,0.0,0.0,0.053260825574398,300.22491455078125,308.1499938964844,272.04998779296875,270.9501037597656,286.5871276855469,293.54168701171875,300.4683837890625,1.0,0.4491917490959167,0.0,0.0,1.0,1.0,-0.7904534935951233,4.758878731081495e-07,0.7904530167579651,-0.2183232754468917,0.0,0.0,1.0,287.2907409667969,253.0,1077.1719970703125,-12584.478515625,414.6680603027344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6026611328125,318.97216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3813076019287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003869787324219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778620,293.1878967285156,303.1499938964844,293.1499938964844,0.0,-0.0,300.9512023925781,0.0,0.0,0.0098790200427174,293.21539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,300.94097900390625,0.0,0.0,0.0104025360196828,293.8959350585937,303.1499938964844,293.1499938964844,0.0015669330023229,-56.615570068359375,301.7064514160156,0.9897323846817015,1.0,0.7005427479743958,292.9477844238281,303.1499938964844,293.1499938964844,0.0,-0.0,300.9332580566406,0.0,0.0,0.0104025900363922,293.4774169921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.94097900390625,0.0,0.0,0.0493451505899429,301.6002197265625,308.1499938964844,272.04998779296875,270.9600524902344,288.1316833496094,293.4800720214844,301.69879150390625,1.0,0.4433221518993377,0.0,0.0,1.0,1.0,-0.9367521405220032,5.962147042737342e-07,0.9367515444755554,-0.2338075190782547,0.0,0.0,1.0,268.09588623046875,241.0,1220.8646240234375,-14466.1064453125,474.19281005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58953857421875,319.7024230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3713935017585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769172180909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778680,293.1878967285156,303.1499938964844,293.1499938964844,0.0,-0.0,300.9512023925781,0.0,0.0,0.0098790200427174,293.21539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,300.94097900390625,0.0,0.0,0.0104025360196828,293.8959350585937,303.1499938964844,293.1499938964844,0.0015669330023229,-56.615570068359375,301.7064514160156,0.9897323846817015,1.0,0.7005427479743958,292.9477844238281,303.1499938964844,293.1499938964844,0.0,-0.0,300.9332580566406,0.0,0.0,0.0104025900363922,293.4774169921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.94097900390625,0.0,0.0,0.0493451505899429,301.6002197265625,308.1499938964844,272.04998779296875,270.9600524902344,288.1316833496094,293.4800720214844,301.69879150390625,1.0,0.4433221518993377,0.0,0.0,1.0,1.0,-0.9367521405220032,5.962147042737342e-07,0.9367515444755554,-0.2338075190782547,0.0,0.0,1.0,268.09588623046875,241.0,1220.8646240234375,-14466.1064453125,474.19281005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58953857421875,319.7024230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3713935017585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769172180909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778740,293.0933837890625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7501220703125,0.0,0.0,0.009480114094913,293.1904296875,303.1499938964844,293.1499938964844,0.0,-0.0,301.747314453125,0.0,0.0,0.0099829938262701,294.27886962890625,303.1499938964844,293.1499938964844,0.0010092036100104,-35.010955810546875,302.3399353027344,0.995015025138855,1.0,0.7004057765007019,292.9010009765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.74517822265625,0.0,0.0,0.0099830059334635,293.4510192871094,303.1499938964844,293.1499938964844,0.0,-0.0,301.747314453125,0.0,0.0,0.0473550260066986,302.267822265625,308.1499938964844,272.04998779296875,270.9698181152344,288.0975952148437,293.45263671875,302.3453674316406,1.0,0.4352915287017822,0.0,0.0,1.0,1.0,-0.9327144622802734,5.926514745624445e-07,0.9327138662338256,-0.2334142625331878,0.0,0.0,1.0,257.4237976074219,229.0,965.2156372070312,-14690.482421875,454.8128967285156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1849670410156,320.2684631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624060451984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003677960485219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778800,293.0933837890625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7501220703125,0.0,0.0,0.009480114094913,293.1904296875,303.1499938964844,293.1499938964844,0.0,-0.0,301.747314453125,0.0,0.0,0.0099829938262701,294.27886962890625,303.1499938964844,293.1499938964844,0.0010092036100104,-35.010955810546875,302.3399353027344,0.995015025138855,1.0,0.7004057765007019,292.9010009765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.74517822265625,0.0,0.0,0.0099830059334635,293.4510192871094,303.1499938964844,293.1499938964844,0.0,-0.0,301.747314453125,0.0,0.0,0.0473550260066986,302.267822265625,308.1499938964844,272.04998779296875,270.9698181152344,288.0975952148437,293.45263671875,302.3453674316406,1.0,0.4352915287017822,0.0,0.0,1.0,1.0,-0.9327144622802734,5.926514745624445e-07,0.9327138662338256,-0.2334142625331878,0.0,0.0,1.0,257.4237976074219,229.0,965.2156372070312,-14690.482421875,454.8128967285156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1849670410156,320.2684631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624060451984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003677960485219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778860,293.0832214355469,303.1499938964844,293.1499938964844,0.0,-0.0,302.36846923828125,0.0,0.0,0.009072933346033,293.193115234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.36767578125,0.0,0.0,0.0095542296767234,294.4169921875,303.1499938964844,293.1499938964844,0.0006330393953248,-21.24848747253418,302.839111328125,0.9990000128746032,1.0,0.6984270215034485,292.90069580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3670654296875,0.0,0.0,0.0095542334020137,293.437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.36767578125,0.0,0.0,0.0453211516141891,302.7901611328125,308.1499938964844,272.04998779296875,270.9793701171875,288.0706481933594,293.4384460449219,302.8499755859375,1.0,0.4267684817314148,0.0,0.0,1.0,1.0,-0.9263842701911926,5.870102199878602e-07,0.9263836741447448,-0.2325900048017501,0.0,0.0,1.0,246.4915313720703,217.0,740.6786499023438,-14787.4111328125,433.8730773925781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5564880371094,320.6271057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537456095218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590068081393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778920,293.0832214355469,303.1499938964844,293.1499938964844,0.0,-0.0,302.36846923828125,0.0,0.0,0.009072933346033,293.193115234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.36767578125,0.0,0.0,0.0095542296767234,294.4169921875,303.1499938964844,293.1499938964844,0.0006330393953248,-21.24848747253418,302.839111328125,0.9990000128746032,1.0,0.6984270215034485,292.90069580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3670654296875,0.0,0.0,0.0095542334020137,293.437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.36767578125,0.0,0.0,0.0453211516141891,302.7901611328125,308.1499938964844,272.04998779296875,270.9793701171875,288.0706481933594,293.4384460449219,302.8499755859375,1.0,0.4267684817314148,0.0,0.0,1.0,1.0,-0.9263842701911926,5.870102199878602e-07,0.9263836741447448,-0.2325900048017501,0.0,0.0,1.0,246.4915313720703,217.0,740.6786499023438,-14787.4111328125,433.8730773925781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5564880371094,320.6271057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537456095218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590068081393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
778980,293.0941162109375,303.1499938964844,293.1499938964844,0.0,-0.0,302.8197937011719,0.0,0.0,0.0061674085445702,293.22760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.81951904296875,0.0,0.0,0.0064945770427584,294.4684143066406,303.1499938964844,293.1499938964844,0.0011504511348903,-37.93976593017578,303.148193359375,0.9990000128746032,1.0,0.5752136707305908,293.1751403808594,303.1499938964844,293.1499938964844,0.0306630134582519,-946.3156127929688,304.1539001464844,0.9875584244728088,1.0,0.7412611842155457,293.443115234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.81951904296875,0.0,0.0,0.030807476490736,303.1164245605469,308.1499938964844,272.04998779296875,270.9887084960937,288.8597412109375,293.7841491699219,303.03857421875,1.0,0.4364782571792602,0.0,0.0,1.0,1.0,-1.6316165924072266,1.4970247548262703e-06,1.631615161895752,-0.3718023300170898,0.0,0.0,1.0,179.88525390625,235.0,-109.20578002929688,-21300.875,747.7704467773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2931213378906,319.5240478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3504935801029205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003557064337655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779040,293.0941162109375,303.1499938964844,293.1499938964844,0.0,-0.0,302.8197937011719,0.0,0.0,0.0061674085445702,293.22760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.81951904296875,0.0,0.0,0.0064945770427584,294.4684143066406,303.1499938964844,293.1499938964844,0.0011504511348903,-37.93976593017578,303.148193359375,0.9990000128746032,1.0,0.5752136707305908,293.1751403808594,303.1499938964844,293.1499938964844,0.0306630134582519,-946.3156127929688,304.1539001464844,0.9875584244728088,1.0,0.7412611842155457,293.443115234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.81951904296875,0.0,0.0,0.030807476490736,303.1164245605469,308.1499938964844,272.04998779296875,270.9887084960937,288.8597412109375,293.7841491699219,303.03857421875,1.0,0.4364782571792602,0.0,0.0,1.0,1.0,-1.6316165924072266,1.4970247548262703e-06,1.631615161895752,-0.3718023300170898,0.0,0.0,1.0,179.88525390625,235.0,-109.20578002929688,-21300.875,747.7704467773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2931213378906,319.5240478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3504935801029205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003557064337655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779100,293.07135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7503662109375,0.0,0.0,0.0063487719744443,293.23907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,302.75018310546875,0.0,0.0,0.0066855619661509,294.4713439941406,303.1499938964844,293.1499938964844,0.0010277276160195,-35.703155517578125,302.3425598144531,0.9990000128746032,1.0,0.5837342143058777,293.7102355957031,303.1499938964844,293.1499938964844,0.0215694028884172,-810.4172973632812,303.1422424316406,0.9990000128746032,1.0,0.7903289198875427,293.4546203613281,303.1499938964844,293.1499938964844,0.0,-0.0,302.75018310546875,0.0,0.0,0.0317134261131286,302.3162536621094,308.1499938964844,272.04998779296875,270.9933166503906,289.1072082519531,294.1425170898437,302.2420959472656,1.0,0.446762353181839,0.0,0.0,1.0,1.0,-1.7028473615646362,1.621961473574629e-06,1.7028456926345823,-0.3884303867816925,0.0,0.0,1.0,186.1455535888672,235.0,-913.0020751953124,-20999.841796875,821.4417114257812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12939453125,318.3885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3610394597053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003664091345854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779160,293.05230712890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.4955444335937,0.0,0.0,0.0082986634224653,293.2406311035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.49542236328125,0.0,0.0,0.0087388921529054,294.2328491210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.0162048339844,0.5896950364112854,0.0,0.1379561424255371,294.04376220703125,303.1499938964844,293.1499938964844,0.018088974058628,-735.9556274414062,302.6986694335937,0.9990000128746032,1.0,0.9051699042320251,293.46612548828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.49542236328125,0.0,0.0,0.0414535403251647,302.0162048339844,308.1499938964844,272.04998779296875,270.997802734375,289.33453369140625,294.1320495605469,302.0456848144531,1.0,0.4442621767520904,0.0,0.0,1.0,1.0,-1.3224250078201294,1.0200470796917216e-06,1.3224239349365234,-0.2892463505268097,0.0,0.0,1.0,231.5812530517578,223.0,-503.5070190429688,-17184.017578125,652.9666748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36767578125,318.1181945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3696202933788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003751176118385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779220,293.0578308105469,303.1499938964844,293.1499938964844,0.0,-0.0,302.36480712890625,0.0,0.0,0.0085274586454033,293.2578430175781,303.1499938964844,293.1499938964844,0.0,-0.0,302.36474609375,0.0,0.0,0.0089798243716359,293.3373413085937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2781982421875,0.0,0.0,0.0067894589155912,294.4312438964844,303.1499938964844,293.1499938964844,0.0116628892719745,-514.6949462890625,302.8662109375,0.9990000128746032,1.0,0.91771000623703,293.4776916503906,303.1499938964844,293.1499938964844,0.0,-0.0,302.36474609375,0.0,0.0,0.0425964221358299,302.3983764648437,308.1499938964844,272.04998779296875,271.0066223144531,288.829345703125,293.80633544921875,302.4035949707031,1.0,0.4363903105258941,0.0,0.0,1.0,1.0,-1.1816595792770386,8.47278727178491e-07,1.1816587448120115,-0.2695055305957794,0.0,0.0,1.0,235.3861083984375,211.0,34.00133514404297,-16143.8115234375,567.4371948242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36505126953125,318.2590026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729162812232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003784626314882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779280,293.0578308105469,303.1499938964844,293.1499938964844,0.0,-0.0,302.36480712890625,0.0,0.0,0.0085274586454033,293.2578430175781,303.1499938964844,293.1499938964844,0.0,-0.0,302.36474609375,0.0,0.0,0.0089798243716359,293.3373413085937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2781982421875,0.0,0.0,0.0067894589155912,294.4312438964844,303.1499938964844,293.1499938964844,0.0116628892719745,-514.6949462890625,302.8662109375,0.9990000128746032,1.0,0.91771000623703,293.4776916503906,303.1499938964844,293.1499938964844,0.0,-0.0,302.36474609375,0.0,0.0,0.0425964221358299,302.3983764648437,308.1499938964844,272.04998779296875,271.0066223144531,288.829345703125,293.80633544921875,302.4035949707031,1.0,0.4363903105258941,0.0,0.0,1.0,1.0,-1.1816595792770386,8.47278727178491e-07,1.1816587448120115,-0.2695055305957794,0.0,0.0,1.0,235.3861083984375,211.0,34.00133514404297,-16143.8115234375,567.4371948242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36505126953125,318.2590026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729162812232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003784626314882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779340,293.093505859375,303.1499938964844,293.1499938964844,0.0,-0.0,302.3595886230469,0.0,0.0,0.0082307020202279,293.2857360839844,303.1499938964844,293.1499938964844,0.0,-0.0,302.35955810546875,0.0,0.0,0.0086673256009817,293.0181579589844,303.1499938964844,293.1499938964844,0.0,-0.0,302.3313903808594,0.0,0.0,0.006401774007827,294.5208740234375,303.1499938964844,293.1499938964844,0.007531096227467,-349.0377502441406,302.6555480957031,0.9990000128746032,1.0,0.9014256596565248,293.4766540527344,303.1499938964844,293.1499938964844,0.0,-0.0,302.35955810546875,0.0,0.0,0.0411140583455562,302.3351745605469,308.1499938964844,272.04998779296875,271.0151062011719,288.5655517578125,293.4770812988281,302.33380126953125,1.0,0.4284549653530121,0.0,0.0,1.0,1.0,-1.1591328382492063,8.2141713164674e-07,1.1591320037841797,-0.2657895684242248,0.0,0.0,1.0,227.1417694091797,199.0,-36.087921142578125,-16079.3916015625,536.8690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4532470703125,318.35516357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750190734863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003805966989602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779400,293.093505859375,303.1499938964844,293.1499938964844,0.0,-0.0,302.3595886230469,0.0,0.0,0.0082307020202279,293.2857360839844,303.1499938964844,293.1499938964844,0.0,-0.0,302.35955810546875,0.0,0.0,0.0086673256009817,293.0181579589844,303.1499938964844,293.1499938964844,0.0,-0.0,302.3313903808594,0.0,0.0,0.006401774007827,294.5208740234375,303.1499938964844,293.1499938964844,0.007531096227467,-349.0377502441406,302.6555480957031,0.9990000128746032,1.0,0.9014256596565248,293.4766540527344,303.1499938964844,293.1499938964844,0.0,-0.0,302.35955810546875,0.0,0.0,0.0411140583455562,302.3351745605469,308.1499938964844,272.04998779296875,271.0151062011719,288.5655517578125,293.4770812988281,302.33380126953125,1.0,0.4284549653530121,0.0,0.0,1.0,1.0,-1.1591328382492063,8.2141713164674e-07,1.1591320037841797,-0.2657895684242248,0.0,0.0,1.0,227.1417694091797,199.0,-36.087921142578125,-16079.3916015625,536.8690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4532470703125,318.35516357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750190734863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003805966989602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779460,293.10223388671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0078917406499385,293.2876281738281,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0083103822544217,292.91436767578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3432006835937,0.0,0.0,0.0061380262486636,294.5175170898437,303.1499938964844,293.1499938964844,0.0049321041442453,-230.45103454589844,302.5850524902344,0.9990000128746032,1.0,0.8824604153633118,293.4672241210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0394208766520023,302.3660583496094,308.1499938964844,272.04998779296875,271.0232849121094,288.525390625,293.4679260253906,302.3726806640625,1.0,0.4192812442779541,0.0,0.0,1.0,1.0,-1.1331851482391355,7.923437124190968e-07,1.1331843137741089,-0.2616084814071655,0.0,0.0,1.0,217.7299041748047,187.0,40.82497024536133,-15926.318359375,502.8528747558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6212158203125,318.5430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3758158087730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000381405261578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779520,293.10223388671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0078917406499385,293.2876281738281,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0083103822544217,292.91436767578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.3432006835937,0.0,0.0,0.0061380262486636,294.5175170898437,303.1499938964844,293.1499938964844,0.0049321041442453,-230.45103454589844,302.5850524902344,0.9990000128746032,1.0,0.8824604153633118,293.4672241210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0394208766520023,302.3660583496094,308.1499938964844,272.04998779296875,271.0232849121094,288.525390625,293.4679260253906,302.3726806640625,1.0,0.4192812442779541,0.0,0.0,1.0,1.0,-1.1331851482391355,7.923437124190968e-07,1.1331843137741089,-0.2616084814071655,0.0,0.0,1.0,217.7299041748047,187.0,40.82497024536133,-15926.318359375,502.8528747558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6212158203125,318.5430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3758158087730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000381405261578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779580,293.07989501953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0091963103041052,293.2528381347656,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0096841575577855,292.8426513671875,303.1499938964844,293.1499938964844,0.0007870297413319,-27.00049591064453,302.8592224121094,0.2659155130386352,1.0,0.0314914099872112,294.3193359375,303.1499938964844,293.1499938964844,0.0,-0.0,302.4751281738281,0.6108346581459045,0.0,0.216383621096611,293.44830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0459374748170375,302.4628295898437,308.1499938964844,272.04998779296875,271.03106689453125,286.0769958496094,293.4527587890625,302.49951171875,1.0,0.3963452875614166,0.0,0.0,1.0,1.0,-0.3752498626708984,2.179773872512669e-07,0.3752496540546417,-0.1695204377174377,0.0,0.0,1.0,244.49874877929688,175.0,327.87548828125,-7975.07421875,159.0937042236328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3404846191406,320.2970275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700991868972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756036458071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779640,293.07989501953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0091963103041052,293.2528381347656,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0096841575577855,292.8426513671875,303.1499938964844,293.1499938964844,0.0007870297413319,-27.00049591064453,302.8592224121094,0.2659155130386352,1.0,0.0314914099872112,294.3193359375,303.1499938964844,293.1499938964844,0.0,-0.0,302.4751281738281,0.6108346581459045,0.0,0.216383621096611,293.44830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.4001770019531,0.0,0.0,0.0459374748170375,302.4628295898437,308.1499938964844,272.04998779296875,271.03106689453125,286.0769958496094,293.4527587890625,302.49951171875,1.0,0.3963452875614166,0.0,0.0,1.0,1.0,-0.3752498626708984,2.179773872512669e-07,0.3752496540546417,-0.1695204377174377,0.0,0.0,1.0,244.49874877929688,175.0,327.87548828125,-7975.07421875,159.0937042236328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3404846191406,320.2970275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700991868972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756036458071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779700,293.0325012207031,303.1499938964844,293.1499938964844,0.0,-0.0,302.4817199707031,0.0,0.0,0.0077102738432586,293.2184143066406,303.1499938964844,293.1499938964844,0.0,-0.0,302.4817199707031,0.0,0.0,0.0081192897632718,293.2741394042969,303.1499938964844,293.1499938964844,0.0033235668670386,-111.80551147460938,302.9215087890625,0.9990000128746032,1.0,0.6432410478591919,293.8578491210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.59967041015625,0.0,0.0,0.0165850408375263,293.4423522949219,303.1499938964844,293.1499938964844,0.0,-0.0,302.4817199707031,0.0,0.0,0.0385144129395484,302.71612548828125,308.1499938964844,272.04998779296875,271.0348205566406,287.6900939941406,293.443359375,302.8631591796875,1.0,0.3935446441173553,0.0,0.0,1.0,1.0,-0.8570194244384766,5.276164642964432e-07,0.8570188879966736,-0.2236479371786117,0.0,0.0,1.0,209.3506622314453,175.0,672.5750732421875,-13934.537109375,341.1993713378906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.28271484375,320.4673156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3591074347496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003644483804237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779760,292.9773864746094,303.1499938964844,293.1499938964844,0.0,-0.0,302.6793518066406,0.0,0.0,0.007484907284379,293.1976013183594,303.1499938964844,293.1499938964844,0.0,-0.0,302.6793518066406,0.0,0.0,0.0078819673508405,293.8208923339844,303.1499938964844,293.1499938964844,0.0028594797477126,-94.22244262695312,303.217529296875,0.9990000128746032,1.0,0.6345723867416382,293.51666259765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7759704589844,0.0,0.0,0.0081425188109278,293.4363098144531,303.1499938964844,293.1499938964844,0.0,-0.0,302.6793518066406,0.0,0.0,0.0373886600136756,303.068359375,308.1499938964844,272.04998779296875,271.0384521484375,287.8871154785156,293.53204345703125,303.1327514648437,1.0,0.3866654336452484,0.0,0.0,1.0,1.0,-0.8346203565597534,5.089400474389549e-07,0.8346198201179504,-0.2197665572166443,0.0,0.0,1.0,203.10484313964844,163.0,653.4025268554688,-13794.5986328125,321.5912780761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6360778808594,320.83624267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3529507517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003582001372706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779820,292.9964599609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0069984309375286,293.1858215332031,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0073696849867701,294.2708435058594,303.1499938964844,293.1499938964844,0.0017973716603592,-57.61579513549805,303.5816955566406,0.9990000128746032,1.0,0.6133456826210022,293.1365661621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.1235046386719,0.0,0.0,0.0073699722997844,293.43072509765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0349586121737957,303.47998046875,308.1499938964844,272.04998779296875,271.04541015625,287.7029113769531,293.43115234375,303.5403137207031,1.0,0.3736242055892944,0.0,0.0,1.0,1.0,-0.8041037321090698,4.846880869990855e-07,0.8041032552719116,-0.215716004371643,0.0,0.0,1.0,189.80349731445312,166.0,600.9152221679688,-13706.18359375,289.3423156738281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2090759277344,321.4206237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3400686383247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003451264346949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
