time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779880,292.9964599609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0069984309375286,293.1858215332031,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0073696849867701,294.2708435058594,303.1499938964844,293.1499938964844,0.0017973716603592,-57.61579513549805,303.5816955566406,0.9990000128746032,1.0,0.6133456826210022,293.1365661621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.1235046386719,0.0,0.0,0.0073699722997844,293.43072509765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.08599853515625,0.0,0.0,0.0349586121737957,303.47998046875,308.1499938964844,272.04998779296875,271.04541015625,287.7029113769531,293.43115234375,303.5403137207031,1.0,0.3736242055892944,0.0,0.0,1.0,1.0,-0.8041037321090698,4.846880869990855e-07,0.8041032552719116,-0.215716004371643,0.0,0.0,1.0,189.80349731445312,166.0,600.9152221679688,-13706.18359375,289.3423156738281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2090759277344,321.4206237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3400686383247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003451264346949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
779940,293.0284729003906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0067085358314216,293.17205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0070644114166498,294.3778686523437,303.1499938964844,293.1499938964844,0.0011031439062207,-34.457000732421875,303.92645263671875,0.9990000128746032,1.0,0.6003394722938538,292.99560546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.48358154296875,0.0,0.0,0.0070644225925207,293.4251403808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0335105247795581,303.8571472167969,308.1499938964844,272.04998779296875,271.05194091796875,287.6287841796875,293.4257507324219,303.9118347167969,1.0,0.3660905063152313,0.0,0.0,1.0,1.0,-0.7856705188751221,4.7038753336892114e-07,0.7856700420379639,-0.2132033556699752,0.0,0.0,1.0,181.8797912597656,169.0,533.2566528320312,-13641.4228515625,270.806884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.59490966796875,321.81500244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3271355628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003320010146126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780000,293.0284729003906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0067085358314216,293.17205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0070644114166498,294.3778686523437,303.1499938964844,293.1499938964844,0.0011031439062207,-34.457000732421875,303.92645263671875,0.9990000128746032,1.0,0.6003394722938538,292.99560546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.48358154296875,0.0,0.0,0.0070644225925207,293.4251403808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.4685363769531,0.0,0.0,0.0335105247795581,303.8571472167969,308.1499938964844,272.04998779296875,271.05194091796875,287.6287841796875,293.4257507324219,303.9118347167969,1.0,0.3660905063152313,0.0,0.0,1.0,1.0,-0.7856705188751221,4.7038753336892114e-07,0.7856700420379639,-0.2132033556699752,0.0,0.0,1.0,181.8797912597656,169.0,533.2566528320312,-13641.4228515625,270.806884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.59490966796875,321.81500244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3271355628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003320010146126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780060,293.04248046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0065548168495297,293.1619873046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0069025377742946,294.4163818359375,303.1499938964844,293.1499938964844,0.000689634529408,-21.067705154418945,304.22235107421875,0.9990000128746032,1.0,0.5933270454406738,292.9416809082031,303.1499938964844,293.1499938964844,0.0,-0.0,303.8255920410156,0.0,0.0,0.0069025424309074,293.4189758300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0327426679432392,304.1752319335937,308.1499938964844,272.04998779296875,271.0579528808594,287.5904235839844,293.4195861816406,304.2196044921875,1.0,0.361971378326416,0.0,0.0,1.0,1.0,-0.7757580876350403,4.627387681921391e-07,0.7757576107978821,-0.2116713374853134,0.0,0.0,1.0,177.6802978515625,172.0,438.0171813964844,-13594.7763671875,261.1637268066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7820739746094,322.0082702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150469064712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000319732556818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780120,293.04248046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0065548168495297,293.1619873046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0069025377742946,294.4163818359375,303.1499938964844,293.1499938964844,0.000689634529408,-21.067705154418945,304.22235107421875,0.9990000128746032,1.0,0.5933270454406738,292.9416809082031,303.1499938964844,293.1499938964844,0.0,-0.0,303.8255920410156,0.0,0.0,0.0069025424309074,293.4189758300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.8193664550781,0.0,0.0,0.0327426679432392,304.1752319335937,308.1499938964844,272.04998779296875,271.0579528808594,287.5904235839844,293.4195861816406,304.2196044921875,1.0,0.361971378326416,0.0,0.0,1.0,1.0,-0.7757580876350403,4.627387681921391e-07,0.7757576107978821,-0.2116713374853134,0.0,0.0,1.0,177.6802978515625,172.0,438.0171813964844,-13594.7763671875,261.1637268066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7820739746094,322.0082702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150469064712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000319732556818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780180,293.047607421875,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0064868899062275,293.1560363769531,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0068310075439512,294.44195556640625,303.1499938964844,293.1499938964844,0.0,-0.0,304.43267822265625,0.9990000128746032,0.0,0.5902016758918762,292.9197692871094,303.1499938964844,293.1499938964844,0.0,-0.0,304.1230773925781,0.0,0.0,0.0068310094065964,293.413818359375,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0324033573269844,304.4193115234375,308.1499938964844,272.04998779296875,271.0634765625,287.576416015625,293.4142761230469,304.4515075683594,1.0,0.3601806759834289,0.0,0.0,1.0,1.0,-0.7713454961776733,4.59275753428301e-07,0.7713450193405151,-0.2107829600572586,0.0,0.0,1.0,175.82699584960938,160.0,327.9202880859375,-13543.15625,256.9462585449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7892150878906,322.0221252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3043796122074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089066012762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780240,293.047607421875,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0064868899062275,293.1560363769531,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0068310075439512,294.44195556640625,303.1499938964844,293.1499938964844,0.0,-0.0,304.43267822265625,0.9990000128746032,0.0,0.5902016758918762,292.9197692871094,303.1499938964844,293.1499938964844,0.0,-0.0,304.1230773925781,0.0,0.0,0.0068310094065964,293.413818359375,303.1499938964844,293.1499938964844,0.0,-0.0,304.1204833984375,0.0,0.0,0.0324033573269844,304.4193115234375,308.1499938964844,272.04998779296875,271.0634765625,287.576416015625,293.4142761230469,304.4515075683594,1.0,0.3601806759834289,0.0,0.0,1.0,1.0,-0.7713454961776733,4.59275753428301e-07,0.7713450193405151,-0.2107829600572586,0.0,0.0,1.0,175.82699584960938,160.0,327.9202880859375,-13543.15625,256.9462585449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7892150878906,322.0221252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3043796122074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089066012762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780300,293.0068359375,303.1499938964844,293.1499938964844,0.0,-0.0,304.2538452148437,0.0,0.0,0.0073903063312172,293.1357421875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2538452148437,0.0,0.0,0.0077823484316468,294.0307006835937,303.1499938964844,293.1499938964844,0.0,-0.0,304.4828796386719,0.4260022640228271,0.0,0.0610438622534275,292.89825439453125,303.1499938964844,293.1499938964844,0.0,-0.0,304.2554626464844,0.0,0.0,0.0077823493629693,293.404541015625,303.1499938964844,293.1499938964844,0.0,-0.0,304.2538452148437,0.0,0.0,0.036916110664606,304.47589111328125,308.1499938964844,272.04998779296875,271.0660400390625,281.2818298339844,293.4109191894531,304.4687194824219,1.0,0.3491526246070862,0.0,0.0,1.0,1.0,-0.1436999142169952,1.0962741470166293e-07,0.1436998099088668,-0.1416510492563247,0.0,0.0,1.0,194.63465881347656,160.0,367.8750305175781,-5574.12060546875,48.265438079833984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.5790710449219,323.8419189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907171845436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950409834738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780360,293.6192626953125,303.1499938964844,293.1499938964844,0.051803208887577,-1079.4908447265625,306.1351928710937,0.9990000128746032,1.0,0.5899059176445007,293.1337585449219,303.1499938964844,293.1499938964844,0.0,-0.0,304.33990478515625,0.0,0.0,0.0041664964519441,293.5583801269531,303.1499938964844,293.1499938964844,0.0,-0.0,304.51971435546875,0.0,0.0,0.0050535481423139,293.2451171875,303.1499938964844,293.1499938964844,0.0147028993815183,-528.3080444335938,305.32049560546875,0.9990000128746032,1.0,0.621199369430542,293.407958984375,303.1499938964844,293.1499938964844,0.0,-0.0,304.33990478515625,0.0,0.0,0.0197640657424926,304.6451721191406,308.1499938964844,272.04998779296875,271.0684509277344,288.8190002441406,293.5123291015625,304.5173645019531,1.0,0.3694711029529571,0.0,0.0,1.0,1.0,-1.4883019924163818,1.258090264855127e-06,1.4883008003234863,-0.3251143395900726,0.0,0.0,1.0,118.60161590576172,163.0,-463.9165344238281,-21131.2890625,488.5638122558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.12567138671875,321.36627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2881219089031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924070868175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780420,294.47998046875,303.1499938964844,293.1499938964844,0.025145037099719,-790.8671264648438,304.2585144042969,0.9990000128746032,1.0,0.6166675686836243,293.1704406738281,303.1499938964844,293.1499938964844,0.0,-0.0,304.0596618652344,0.0,0.0,0.0045442106202244,293.1019592285156,303.1499938964844,293.1499938964844,0.0,-0.0,304.1566467285156,0.0,0.0,0.0033578425645828,293.947265625,303.1499938964844,293.1499938964844,0.0109285060316324,-461.2246398925781,303.68560791015625,0.9990000128746032,1.0,0.649380624294281,293.4405822753906,303.1499938964844,293.1499938964844,0.0,-0.0,304.0596618652344,0.0,0.0,0.0215557776391506,303.2168273925781,308.1499938964844,272.04998779296875,271.0728454589844,289.41363525390625,294.3044738769531,303.1419677734375,1.0,0.3858196139335632,0.0,0.0,1.0,1.0,-1.5548276901245115,1.3637982192449272e-06,1.5548263788223269,-0.3420567214488983,0.0,0.0,1.0,129.3416748046875,183.0,-1244.0,-19611.189453125,556.814208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1918029785156,318.6318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117769956588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000316414021654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780480,294.47998046875,303.1499938964844,293.1499938964844,0.025145037099719,-790.8671264648438,304.2585144042969,0.9990000128746032,1.0,0.6166675686836243,293.1704406738281,303.1499938964844,293.1499938964844,0.0,-0.0,304.0596618652344,0.0,0.0,0.0045442106202244,293.1019592285156,303.1499938964844,293.1499938964844,0.0,-0.0,304.1566467285156,0.0,0.0,0.0033578425645828,293.947265625,303.1499938964844,293.1499938964844,0.0109285060316324,-461.2246398925781,303.68560791015625,0.9990000128746032,1.0,0.649380624294281,293.4405822753906,303.1499938964844,293.1499938964844,0.0,-0.0,304.0596618652344,0.0,0.0,0.0215557776391506,303.2168273925781,308.1499938964844,272.04998779296875,271.0728454589844,289.41363525390625,294.3044738769531,303.1419677734375,1.0,0.3858196139335632,0.0,0.0,1.0,1.0,-1.5548276901245115,1.3637982192449272e-06,1.5548263788223269,-0.3420567214488983,0.0,0.0,1.0,129.3416748046875,183.0,-1244.0,-19611.189453125,556.814208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1918029785156,318.6318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117769956588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000316414021654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780540,294.5832824707031,303.1499938964844,293.1499938964844,0.0142059624195098,-576.989013671875,302.9446716308594,0.9990000128746032,1.0,0.6480498909950256,293.2300720214844,303.1499938964844,293.1499938964844,0.0,-0.0,303.4145812988281,0.0,0.0,0.0050085731782019,293.0223083496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.46759033203125,0.0,0.0,0.0036993054673075,294.1518859863281,303.1499938964844,293.1499938964844,0.0060145040042698,-283.2908935546875,302.5505065917969,0.9990000128746032,1.0,0.6824277639389038,293.49041748046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4145812988281,0.0,0.0,0.0237585138529539,302.2288513183594,308.1499938964844,272.04998779296875,271.07666015625,289.438720703125,294.4543762207031,302.1535949707031,1.0,0.4057004153728485,0.0,0.0,1.0,1.0,-1.6357741355895996,1.5012931271485286e-06,1.6357725858688354,-0.3665113747119903,0.0,0.0,1.0,142.5077362060547,203.0,-1356.6162109375,-18966.625,646.6212158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1325378417969,316.657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3365574181079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003415629907976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780600,294.5832824707031,303.1499938964844,293.1499938964844,0.0142059624195098,-576.989013671875,302.9446716308594,0.9990000128746032,1.0,0.6480498909950256,293.2300720214844,303.1499938964844,293.1499938964844,0.0,-0.0,303.4145812988281,0.0,0.0,0.0050085731782019,293.0223083496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.46759033203125,0.0,0.0,0.0036993054673075,294.1518859863281,303.1499938964844,293.1499938964844,0.0060145040042698,-283.2908935546875,302.5505065917969,0.9990000128746032,1.0,0.6824277639389038,293.49041748046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4145812988281,0.0,0.0,0.0237585138529539,302.2288513183594,308.1499938964844,272.04998779296875,271.07666015625,289.438720703125,294.4543762207031,302.1535949707031,1.0,0.4057004153728485,0.0,0.0,1.0,1.0,-1.6357741355895996,1.5012931271485286e-06,1.6357725858688354,-0.3665113747119903,0.0,0.0,1.0,142.5077362060547,203.0,-1356.6162109375,-18966.625,646.6212158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1325378417969,316.657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3365574181079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003415629907976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780660,294.5409240722656,303.1499938964844,293.1499938964844,0.0090088956058025,-418.5389404296875,301.74053955078125,0.9990000128746032,1.0,0.683305025100708,293.2694091796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5496520996094,0.0,0.0,0.0055577871389687,293.0633239746094,303.1499938964844,293.1499938964844,0.0,-0.0,302.5768127441406,0.0,0.0,0.0041049565188586,294.1745300292969,303.1499938964844,293.1499938964844,0.0041267434135079,-206.991943359375,301.47100830078125,0.9990000128746032,1.0,0.7195530533790588,293.5288391113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5496520996094,0.0,0.0,0.0263637490570545,301.2523498535156,308.1499938964844,272.04998779296875,271.079833984375,289.3045959472656,294.432861328125,301.1866455078125,1.0,0.4277141988277435,0.0,0.0,1.0,1.0,-1.7269399166107178,1.666455432314251e-06,1.726938247680664,-0.3959383368492126,0.0,0.0,1.0,158.0396728515625,223.0,-1334.1146240234375,-18791.203125,758.6038208007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6829833984375,315.2312316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3621962666511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000367583183106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780720,294.5409240722656,303.1499938964844,293.1499938964844,0.0090088956058025,-418.5389404296875,301.74053955078125,0.9990000128746032,1.0,0.683305025100708,293.2694091796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5496520996094,0.0,0.0,0.0055577871389687,293.0633239746094,303.1499938964844,293.1499938964844,0.0,-0.0,302.5768127441406,0.0,0.0,0.0041049565188586,294.1745300292969,303.1499938964844,293.1499938964844,0.0041267434135079,-206.991943359375,301.47100830078125,0.9990000128746032,1.0,0.7195530533790588,293.5288391113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.5496520996094,0.0,0.0,0.0263637490570545,301.2523498535156,308.1499938964844,272.04998779296875,271.079833984375,289.3045959472656,294.432861328125,301.1866455078125,1.0,0.4277141988277435,0.0,0.0,1.0,1.0,-1.7269399166107178,1.666455432314251e-06,1.726938247680664,-0.3959383368492126,0.0,0.0,1.0,158.0396728515625,223.0,-1334.1146240234375,-18791.203125,758.6038208007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6829833984375,315.2312316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3621962666511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000367583183106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780780,294.4713134765625,303.1499938964844,293.1499938964844,0.0060618105344474,-302.1353759765625,300.725830078125,0.9990000128746032,1.0,0.7205110192298889,293.2900390625,303.1499938964844,293.1499938964844,0.0,-0.0,301.59332275390625,0.0,0.0,0.0061689941212534,293.0862121582031,303.1499938964844,293.1499938964844,0.0,-0.0,301.60626220703125,0.0,0.0,0.0045563951134681,294.1376037597656,303.1499938964844,293.1499938964844,0.0028544047381728,-150.4268035888672,300.5424499511719,0.9990000128746032,1.0,0.758732795715332,293.5509033203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.59332275390625,0.0,0.0,0.0292630530893802,300.393798828125,308.1499938964844,272.04998779296875,271.0823669433594,289.1777648925781,294.3746032714844,300.3420104980469,1.0,0.4509958028793335,0.0,0.0,1.0,1.0,-1.823404550552368,1.850800003921904e-06,1.823402762413025,-0.4245465993881225,0.0,0.0,1.0,175.41062927246094,243.0,-1190.8323974609375,-18884.646484375,890.6383056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7021789550781,314.2384338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879733085632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937435685656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780840,294.4713134765625,303.1499938964844,293.1499938964844,0.0060618105344474,-302.1353759765625,300.725830078125,0.9990000128746032,1.0,0.7205110192298889,293.2900390625,303.1499938964844,293.1499938964844,0.0,-0.0,301.59332275390625,0.0,0.0,0.0061689941212534,293.0862121582031,303.1499938964844,293.1499938964844,0.0,-0.0,301.60626220703125,0.0,0.0,0.0045563951134681,294.1376037597656,303.1499938964844,293.1499938964844,0.0028544047381728,-150.4268035888672,300.5424499511719,0.9990000128746032,1.0,0.758732795715332,293.5509033203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.59332275390625,0.0,0.0,0.0292630530893802,300.393798828125,308.1499938964844,272.04998779296875,271.0823669433594,289.1777648925781,294.3746032714844,300.3420104980469,1.0,0.4509958028793335,0.0,0.0,1.0,1.0,-1.823404550552368,1.850800003921904e-06,1.823402762413025,-0.4245465993881225,0.0,0.0,1.0,175.41062927246094,243.0,-1190.8323974609375,-18884.646484375,890.6383056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7021789550781,314.2384338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879733085632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937435685656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780900,294.4358215332031,303.1499938964844,293.1499938964844,0.0050213676877319,-256.07977294921875,300.30255126953125,0.9990000128746032,1.0,0.7394180297851562,293.29498291015625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1240234375,0.0,0.0,0.0064920289441943,293.0903625488281,303.1499938964844,293.1499938964844,0.0,-0.0,301.1326904296875,0.0,0.0,0.0047949878498911,294.1120910644531,303.1499938964844,293.1499938964844,0.0023760115727782,-127.76261901855467,300.1513671875,0.9990000128746032,1.0,0.7786427736282349,293.5563659667969,303.1499938964844,293.1499938964844,0.0,-0.0,301.1240234375,0.0,0.0,0.0307953897863626,300.02880859375,308.1499938964844,272.04998779296875,271.0833435058594,289.14227294921875,294.3426513671875,299.9845886230469,1.0,0.4628814160823822,0.0,0.0,1.0,1.0,-1.8725260496139529,1.94771064343513e-06,1.8725240230560305,-0.4368118941783905,0.0,0.0,1.0,184.66783142089844,243.0,-1086.4796142578125,-18996.23828125,963.6032104492188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3572998046875,313.87908935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4006771147251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066363617312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
780960,294.15838623046875,303.1499938964844,293.1499938964844,0.0,-0.0,300.04644775390625,0.4820359051227569,0.0,0.1228931099176406,293.2766418457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.6194152832031,0.0,0.0,0.0117273181676864,292.9820251464844,303.1499938964844,293.1499938964844,0.0,-0.0,300.624267578125,0.0,0.0,0.0086617544293403,293.9250793457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.0501403808594,0.5060226321220398,0.0,0.1480356901884079,293.5385437011719,303.1499938964844,293.1499938964844,0.0,-0.0,300.6194152832031,0.0,0.0,0.0556293465197086,300.0152587890625,308.1499938964844,272.04998779296875,271.0841979980469,287.5790710449219,294.22247314453125,300.1845397949219,1.0,0.4367457032203674,0.0,0.0,1.0,1.0,-0.4169958829879761,2.352865919874603e-07,0.416995644569397,-0.1639186292886734,0.0,0.0,1.0,296.6726989746094,231.0,135.3854217529297,-7294.2392578125,214.25762939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99591064453125,316.02520751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4037140011787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000409718370065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781020,293.5099182128906,303.1499938964844,293.1499938964844,0.0,-0.0,300.3498840332031,0.0,0.0,0.0095381997525691,293.2223205566406,303.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.0,0.0,0.0097751496359705,293.1131591796875,303.1499938964844,293.1499938964844,0.0026910095475614,-102.09719848632812,300.9434509277344,0.9687093496322632,1.0,0.6317456960678101,293.3742980957031,303.1499938964844,293.1499938964844,0.0,-0.0,300.3548278808594,0.0,0.0,0.0100947441533207,293.5055847167969,303.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.0,0.0,0.0463691018521785,300.70001220703125,308.1499938964844,272.04998779296875,271.0852355957031,287.5922241210937,293.5303039550781,300.9667358398437,1.0,0.4260299801826477,0.0,0.0,1.0,1.0,-0.8489368557929993,5.20178275564831e-07,0.8489363193511963,-0.2206566780805587,0.0,0.0,1.0,251.2101593017578,231.0,1034.5338134765625,-13066.3662109375,397.81390380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4290771484375,318.7308044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3771595060825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003827689506579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781080,293.4591369628906,303.1499938964844,293.1499938964844,0.0,-0.0,300.4158935546875,0.0,0.0,0.0092711681500077,293.2159729003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.51226806640625,0.0,0.0,0.0096305515617132,293.2167053222656,303.1499938964844,293.1499938964844,0.0012785267317667,-48.00080108642578,301.05059814453125,0.9856123924255372,1.0,0.6636232137680054,293.3269348144531,303.1499938964844,293.1499938964844,0.0,-0.0,300.42047119140625,0.0,0.0,0.0097880084067583,293.50311279296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.51226806640625,0.0,0.0,0.0456831902265548,300.8841857910156,308.1499938964844,272.04998779296875,271.0853271484375,287.9285583496094,293.5124206542969,301.13427734375,1.0,0.4256563186645508,0.0,0.0,1.0,1.0,-0.8855721950531006,5.504114142240724e-07,0.8855715990066528,-0.2245634049177169,0.0,0.0,1.0,247.9775238037109,219.0,1106.3577880859375,-13482.0146484375,413.2943115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5622253417969,318.8069763183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760883212089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003816818352788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781140,293.1463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,301.257568359375,0.0,0.0,0.0086939418688416,293.16571044921875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2864990234375,0.0,0.0,0.0091549530625343,294.02294921875,303.1499938964844,293.1499938964844,0.0004372681723907,-10.762081146240234,301.933837890625,0.9990000128746032,1.0,0.6844721436500549,293.0294494628906,303.1499938964844,293.1499938964844,0.0,-0.0,301.25909423828125,0.0,0.0,0.0091551570221781,293.47607421875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2864990234375,0.0,0.0,0.0434271581470966,301.8863220214844,308.1499938964844,272.04998779296875,271.085693359375,288.1371459960937,293.478515625,301.9735107421875,1.0,0.4176905751228332,0.0,0.0,1.0,1.0,-0.9059508442878724,5.67423910524667e-07,0.9059502482414246,-0.2259525805711746,0.0,0.0,1.0,236.1927947998047,207.0,1031.6573486328125,-14079.11328125,406.4915771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50836181640625,319.67156982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669697642326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724276612047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781200,293.1463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,301.257568359375,0.0,0.0,0.0086939418688416,293.16571044921875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2864990234375,0.0,0.0,0.0091549530625343,294.02294921875,303.1499938964844,293.1499938964844,0.0004372681723907,-10.762081146240234,301.933837890625,0.9990000128746032,1.0,0.6844721436500549,293.0294494628906,303.1499938964844,293.1499938964844,0.0,-0.0,301.25909423828125,0.0,0.0,0.0091551570221781,293.47607421875,303.1499938964844,293.1499938964844,0.0,-0.0,301.2864990234375,0.0,0.0,0.0434271581470966,301.8863220214844,308.1499938964844,272.04998779296875,271.085693359375,288.1371459960937,293.478515625,301.9735107421875,1.0,0.4176905751228332,0.0,0.0,1.0,1.0,-0.9059508442878724,5.67423910524667e-07,0.9059502482414246,-0.2259525805711746,0.0,0.0,1.0,236.1927947998047,207.0,1031.6573486328125,-14079.11328125,406.4915771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50836181640625,319.67156982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669697642326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724276612047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781260,293.081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.955078125,0.0,0.0,0.0083207609131932,293.1452331542969,303.1499938964844,293.1499938964844,0.0,-0.0,301.96435546875,0.0,0.0,0.0087621314451098,294.2930908203125,303.1499938964844,293.1499938964844,0.0002930659684352,-1.2305772304534912,302.52130126953125,0.9990000128746032,1.0,0.6694712042808533,292.9433288574219,303.1499938964844,293.1499938964844,0.0,-0.0,301.95556640625,0.0,0.0,0.0087621621787548,293.4507141113281,303.1499938964844,293.1499938964844,0.0,-0.0,301.96435546875,0.0,0.0,0.0415637791156768,302.4891967773437,308.1499938964844,272.04998779296875,271.085693359375,288.0609436035156,293.4525451660156,302.5665588378906,1.0,0.4083999097347259,0.0,0.0,1.0,1.0,-0.8843199014663696,5.487428893502511e-07,0.8843193650245667,-0.2229227274656295,0.0,0.0,1.0,225.99609375,195.0,877.7161865234375,-14150.9873046875,379.4903259277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20965576171875,320.3633728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570526838302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623630909714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781320,293.081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.955078125,0.0,0.0,0.0083207609131932,293.1452331542969,303.1499938964844,293.1499938964844,0.0,-0.0,301.96435546875,0.0,0.0,0.0087621314451098,294.2930908203125,303.1499938964844,293.1499938964844,0.0002930659684352,-1.2305772304534912,302.52130126953125,0.9990000128746032,1.0,0.6694712042808533,292.9433288574219,303.1499938964844,293.1499938964844,0.0,-0.0,301.95556640625,0.0,0.0,0.0087621621787548,293.4507141113281,303.1499938964844,293.1499938964844,0.0,-0.0,301.96435546875,0.0,0.0,0.0415637791156768,302.4891967773437,308.1499938964844,272.04998779296875,271.085693359375,288.0609436035156,293.4525451660156,302.5665588378906,1.0,0.4083999097347259,0.0,0.0,1.0,1.0,-0.8843199014663696,5.487428893502511e-07,0.8843193650245667,-0.2229227274656295,0.0,0.0,1.0,225.99609375,195.0,877.7161865234375,-14150.9873046875,379.4903259277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20965576171875,320.3633728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570526838302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623630909714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781380,293.0712890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.533935546875,0.0,0.0,0.0079303225502371,293.1404113769531,303.1499938964844,293.1499938964844,0.0,-0.0,302.5370788574219,0.0,0.0,0.0083510009571909,294.3828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.034912109375,0.9990000128746032,1.0,0.6534016132354736,292.9181213378906,303.1499938964844,293.1499938964844,0.0,-0.0,302.5340881347656,0.0,0.0,0.0083510112017393,293.4339599609375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5370788574219,0.0,0.0,0.0396135561168193,303.0043640136719,308.1499938964844,272.04998779296875,271.085693359375,287.9862670898437,293.4351501464844,303.0714111328125,1.0,0.3984703421592712,0.0,0.0,1.0,1.0,-0.8612374663352966,5.292362743603007e-07,0.8612369298934937,-0.2196091711521148,0.0,0.0,1.0,215.32550048828125,183.0,735.0791015625,-14114.3671875,351.96990966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.72381591796875,320.8821716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3465878367424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003517425793688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781440,293.0712890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.533935546875,0.0,0.0,0.0079303225502371,293.1404113769531,303.1499938964844,293.1499938964844,0.0,-0.0,302.5370788574219,0.0,0.0,0.0083510009571909,294.3828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.034912109375,0.9990000128746032,1.0,0.6534016132354736,292.9181213378906,303.1499938964844,293.1499938964844,0.0,-0.0,302.5340881347656,0.0,0.0,0.0083510112017393,293.4339599609375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5370788574219,0.0,0.0,0.0396135561168193,303.0043640136719,308.1499938964844,272.04998779296875,271.085693359375,287.9862670898437,293.4351501464844,303.0714111328125,1.0,0.3984703421592712,0.0,0.0,1.0,1.0,-0.8612374663352966,5.292362743603007e-07,0.8612369298934937,-0.2196091711521148,0.0,0.0,1.0,215.32550048828125,183.0,735.0791015625,-14114.3671875,351.96990966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.72381591796875,320.8821716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3465878367424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003517425793688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781500,293.0698547363281,303.1499938964844,293.1499938964844,0.0,-0.0,302.78765869140625,0.0,0.0,0.0077309231273829,293.1401062011719,303.1499938964844,293.1499938964844,0.0,-0.0,302.7895202636719,0.0,0.0,0.0081410286948084,294.4066467285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.25494384765625,0.9990000128746032,1.0,0.6450400352478027,292.9125061035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.7877502441406,0.0,0.0,0.0081410342827439,293.4280700683594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7895202636719,0.0,0.0,0.0386175364255905,303.2303466796875,308.1499938964844,272.04998779296875,271.085693359375,287.9491271972656,293.4290466308594,303.29254150390625,1.0,0.3933103680610657,0.0,0.0,1.0,1.0,-0.8492633700370789,5.1928964239778e-07,0.8492628335952759,-0.217861145734787,0.0,0.0,1.0,209.8763427734375,183.0,669.9420776367188,-14062.19140625,338.21063232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.921630859375,321.0867614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3412593603134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003463348839432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781560,293.06884765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0200500488281,0.0,0.0,0.007529585622251,293.14019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.02117919921875,0.0,0.0,0.0079290131106972,294.4239196777344,303.1499938964844,293.1499938964844,0.0,-0.0,303.4595031738281,0.9990000128746032,1.0,0.6364855766296387,292.90875244140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0201110839844,0.0,0.0,0.0079290168359875,293.42340087890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.02117919921875,0.0,0.0,0.037611823529005,303.4367370605469,308.1499938964844,272.04998779296875,271.085693359375,287.9117431640625,293.4241638183594,303.4942626953125,1.0,0.388035237789154,0.0,0.0,1.0,1.0,-0.8370389342308044,5.092554715702136e-07,0.8370384573936462,-0.2160574793815612,0.0,0.0,1.0,204.37451171875,171.0,609.3453979492188,-13990.5830078125,324.5231018066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.08514404296875,321.25958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3359119892120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003409079799894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781620,293.046630859375,303.1499938964844,293.1499938964844,0.0,-0.0,303.4249267578125,0.0,0.0,0.0063846572302281,293.1315612792969,303.1499938964844,293.1499938964844,0.0,-0.0,303.42535400390625,0.0,0.0,0.006723350379616,293.9686584472656,303.1499938964844,293.1499938964844,0.0,-0.0,303.80084228515625,0.3669648766517639,0.0,0.0421608202159404,293.2685546875,303.1499938964844,293.1499938964844,0.034788504242897,-967.7848510742188,304.8682556152344,0.9990000128746032,1.0,0.792650043964386,293.4179382324219,303.1499938964844,293.1499938964844,0.0,-0.0,303.42535400390625,0.0,0.0,0.03189267963171,303.82421875,308.1499938964844,272.04998779296875,271.085693359375,288.251220703125,293.4177551269531,303.9021911621094,1.0,0.3811933398246765,0.0,0.0,1.0,1.0,-1.056042194366455,7.089408882166026e-07,1.0560414791107178,-0.2464368045330047,0.0,0.0,1.0,176.52655029296875,159.0,485.4639587402344,-16496.498046875,384.3406372070313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4132080078125,321.2589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240914344787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289115848019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781680,293.046630859375,303.1499938964844,293.1499938964844,0.0,-0.0,303.4249267578125,0.0,0.0,0.0063846572302281,293.1315612792969,303.1499938964844,293.1499938964844,0.0,-0.0,303.42535400390625,0.0,0.0,0.006723350379616,293.9686584472656,303.1499938964844,293.1499938964844,0.0,-0.0,303.80084228515625,0.3669648766517639,0.0,0.0421608202159404,293.2685546875,303.1499938964844,293.1499938964844,0.034788504242897,-967.7848510742188,304.8682556152344,0.9990000128746032,1.0,0.792650043964386,293.4179382324219,303.1499938964844,293.1499938964844,0.0,-0.0,303.42535400390625,0.0,0.0,0.03189267963171,303.82421875,308.1499938964844,272.04998779296875,271.085693359375,288.251220703125,293.4177551269531,303.9021911621094,1.0,0.3811933398246765,0.0,0.0,1.0,1.0,-1.056042194366455,7.089408882166026e-07,1.0560414791107178,-0.2464368045330047,0.0,0.0,1.0,176.52655029296875,159.0,485.4639587402344,-16496.498046875,384.3406372070313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4132080078125,321.2589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240914344787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289115848019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781740,292.9864196777344,303.1499938964844,293.1499938964844,0.0,-0.0,303.6728820800781,0.0,0.0,0.006289820652455,293.13885498046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6730651855469,0.0,0.0,0.0066234837286174,293.19158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.85595703125,0.0,0.0,0.0049296398647129,294.2098999023437,303.1499938964844,293.1499938964844,0.0208601914346218,-715.75146484375,304.5498962402344,0.9990000128746032,1.0,0.7866663932800293,293.4116516113281,303.1499938964844,293.1499938964844,0.0,-0.0,303.6730651855469,0.0,0.0,0.0314189530909061,303.8339538574219,308.1499938964844,272.04998779296875,271.085693359375,288.34149169921875,293.41363525390625,303.82635498046875,1.0,0.373542457818985,0.0,0.0,1.0,1.0,-1.003200650215149,6.562216867678217e-07,1.0031999349594116,-0.2382308691740036,0.0,0.0,1.0,173.31344604492188,162.0,40.04972457885742,-15618.07421875,353.4515686035156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.70947265625,320.6711730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3235833942890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003283960104454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781800,292.9864196777344,303.1499938964844,293.1499938964844,0.0,-0.0,303.6728820800781,0.0,0.0,0.006289820652455,293.13885498046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6730651855469,0.0,0.0,0.0066234837286174,293.19158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.85595703125,0.0,0.0,0.0049296398647129,294.2098999023437,303.1499938964844,293.1499938964844,0.0208601914346218,-715.75146484375,304.5498962402344,0.9990000128746032,1.0,0.7866663932800293,293.4116516113281,303.1499938964844,293.1499938964844,0.0,-0.0,303.6730651855469,0.0,0.0,0.0314189530909061,303.8339538574219,308.1499938964844,272.04998779296875,271.085693359375,288.34149169921875,293.41363525390625,303.82635498046875,1.0,0.373542457818985,0.0,0.0,1.0,1.0,-1.003200650215149,6.562216867678217e-07,1.0031999349594116,-0.2382308691740036,0.0,0.0,1.0,173.31344604492188,162.0,40.04972457885742,-15618.07421875,353.4515686035156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.70947265625,320.6711730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3235833942890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003283960104454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781860,293.0286560058594,303.1499938964844,293.1499938964844,0.0,-0.0,303.7395935058594,0.0,0.0,0.0061593023128807,293.15826416015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7396545410156,0.0,0.0,0.0064860414713621,292.9363098144531,303.1499938964844,293.1499938964844,0.0,-0.0,303.8194885253906,0.0,0.0,0.004790567792952,294.4646301269531,303.1499938964844,293.1499938964844,0.01160429418087,-467.4739379882813,304.2580261230469,0.9990000128746032,1.0,0.7783446311950684,293.40875244140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7396545410156,0.0,0.0,0.0307669881731271,303.7636108398437,308.1499938964844,272.04998779296875,271.085693359375,288.32421875,293.40899658203125,303.7533264160156,1.0,0.3699174225330353,0.0,0.0,1.0,1.0,-0.991936445236206,6.452095817621739e-07,0.9919357895851136,-0.2361637204885482,0.0,0.0,1.0,169.69696044921875,165.0,-83.75785827636719,-15267.4130859375,342.1089782714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1985778808594,320.2062683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3235245943069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003283363475929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781920,293.0286560058594,303.1499938964844,293.1499938964844,0.0,-0.0,303.7395935058594,0.0,0.0,0.0061593023128807,293.15826416015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7396545410156,0.0,0.0,0.0064860414713621,292.9363098144531,303.1499938964844,293.1499938964844,0.0,-0.0,303.8194885253906,0.0,0.0,0.004790567792952,294.4646301269531,303.1499938964844,293.1499938964844,0.01160429418087,-467.4739379882813,304.2580261230469,0.9990000128746032,1.0,0.7783446311950684,293.40875244140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7396545410156,0.0,0.0,0.0307669881731271,303.7636108398437,308.1499938964844,272.04998779296875,271.085693359375,288.32421875,293.40899658203125,303.7533264160156,1.0,0.3699174225330353,0.0,0.0,1.0,1.0,-0.991936445236206,6.452095817621739e-07,0.9919357895851136,-0.2361637204885482,0.0,0.0,1.0,169.69696044921875,165.0,-83.75785827636719,-15267.4130859375,342.1089782714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1985778808594,320.2062683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3235245943069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003283363475929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
781980,293.0520324707031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7207946777344,0.0,0.0,0.0061061698943376,293.1721496582031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7208557128906,0.0,0.0,0.0064300908707082,292.8713073730469,303.1499938964844,293.1499938964844,0.0,-0.0,303.756103515625,0.0,0.0,0.0047492352314293,294.5086975097656,303.1499938964844,293.1499938964844,0.0075507266446948,-320.3692626953125,304.0059509277344,0.9990000128746032,1.0,0.7749311923980713,293.40545654296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7208557128906,0.0,0.0,0.0305015835911035,303.66796875,308.1499938964844,272.04998779296875,271.085693359375,288.3228759765625,293.4057006835937,303.6546630859375,1.0,0.3684085607528686,0.0,0.0,1.0,1.0,-0.9873388409614564,6.406133934433456e-07,0.9873381853103638,-0.2349867820739746,0.0,0.0,1.0,168.22994995117188,168.0,-138.87574768066406,-15041.9150390625,337.546630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8098449707031,319.8470764160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240293860435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003288486332166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
