time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782040,293.0520324707031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7207946777344,0.0,0.0,0.0061061698943376,293.1721496582031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7208557128906,0.0,0.0,0.0064300908707082,292.8713073730469,303.1499938964844,293.1499938964844,0.0,-0.0,303.756103515625,0.0,0.0,0.0047492352314293,294.5086975097656,303.1499938964844,293.1499938964844,0.0075507266446948,-320.3692626953125,304.0059509277344,0.9990000128746032,1.0,0.7749311923980713,293.40545654296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7208557128906,0.0,0.0,0.0305015835911035,303.66796875,308.1499938964844,272.04998779296875,271.085693359375,288.3228759765625,293.4057006835937,303.6546630859375,1.0,0.3684085607528686,0.0,0.0,1.0,1.0,-0.9873388409614564,6.406133934433456e-07,0.9873381853103638,-0.2349867820739746,0.0,0.0,1.0,168.22994995117188,168.0,-138.87574768066406,-15041.9150390625,337.546630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8098449707031,319.8470764160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240293860435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003288486332166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782100,293.0564270019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.69140625,0.0,0.0,0.0059352600947022,293.1767883300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.69140625,0.0,0.0,0.0062501146458089,292.8638916015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.69732666015625,0.429989606142044,1.0,0.0556532703340053,294.5079345703125,303.1499938964844,293.1499938964844,0.0061336103826761,-263.30108642578125,303.8917236328125,0.9990000128746032,1.0,0.7638422846794128,293.4042358398437,303.1499938964844,293.1499938964844,0.0,-0.0,303.69140625,0.0,0.0,0.0296478532254695,303.6124267578125,308.1499938964844,272.04998779296875,271.085693359375,288.3004150390625,293.4041442871094,303.5967712402344,1.0,0.3692279756069183,0.0,0.0,1.0,1.0,-1.0331655740737915,6.878175895508321e-07,1.0331648588180542,-0.2478159666061401,0.0,0.0,1.0,164.1688690185547,168.0,-157.61187744140625,-15489.6357421875,351.7138366699219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6485595703125,319.6429443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324485570192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003293116169515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782160,293.0556030273437,303.1499938964844,293.1499938964844,0.0,-0.0,303.617919921875,0.0,0.0,0.0046853357926011,293.19696044921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6179504394531,0.0,0.0,0.0049338843673467,293.3929138183594,303.1499938964844,293.1499938964844,0.0008877226500771,-29.236177444458008,303.1736755371094,0.9990000128746032,1.0,0.5002006888389587,294.4382019042969,303.1499938964844,293.1499938964844,0.005028938408941,-223.9327545166016,303.3994445800781,0.9990000128746032,1.0,0.6772311925888062,293.41339111328125,303.1499938964844,293.1499938964844,0.0,-0.0,303.6179504394531,0.0,0.0,0.0234042238444089,303.1688537597656,308.1499938964844,272.04998779296875,271.085693359375,289.032470703125,294.0089111328125,303.0339660644531,1.0,0.3823715150356293,0.0,0.0,1.0,1.0,-1.4527266025543213,1.2099960713385371e-06,1.4527254104614258,-0.3303495645523071,0.0,0.0,1.0,137.11085510253906,188.0,-967.9398803710938,-18761.677734375,513.968994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8957824707031,318.4463806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3316604793071747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003365932207088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782220,293.0117492675781,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0069910823367536,293.189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0073619466274976,294.0863952636719,303.1499938964844,293.1499938964844,0.0,-0.0,302.3694152832031,0.9990000128746032,1.0,0.6130214333534241,294.1498718261719,303.1499938964844,293.1499938964844,0.0,-0.0,302.35992431640625,0.5618880987167358,0.0,0.1518563032150268,293.4383239746094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0349219031631946,302.3595886230469,308.1499938964844,272.04998779296875,271.085693359375,289.08349609375,294.1239013671875,302.4004211425781,1.0,0.3868316411972046,0.0,0.0,1.0,1.0,-0.977354884147644,6.29018018116767e-07,0.9773542284965516,-0.2283205837011337,0.0,0.0,1.0,191.7826690673828,191.0,-469.2036743164063,-13714.919921875,372.0868835449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70965576171875,317.9109191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3475536704063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527227963786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782280,293.0117492675781,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0069910823367536,293.189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0073619466274976,294.0863952636719,303.1499938964844,293.1499938964844,0.0,-0.0,302.3694152832031,0.9990000128746032,1.0,0.6130214333534241,294.1498718261719,303.1499938964844,293.1499938964844,0.0,-0.0,302.35992431640625,0.5618880987167358,0.0,0.1518563032150268,293.4383239746094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0809326171875,0.0,0.0,0.0349219031631946,302.3595886230469,308.1499938964844,272.04998779296875,271.085693359375,289.08349609375,294.1239013671875,302.4004211425781,1.0,0.3868316411972046,0.0,0.0,1.0,1.0,-0.977354884147644,6.29018018116767e-07,0.9773542284965516,-0.2283205837011337,0.0,0.0,1.0,191.7826690673828,191.0,-469.2036743164063,-13714.919921875,372.0868835449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70965576171875,317.9109191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3475536704063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527227963786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782340,293.0114440917969,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0072850966826081,293.1957092285156,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0076715573668479,294.3144226074219,303.1499938964844,293.1499938964844,0.0,-0.0,302.9598388671875,0.9990000128746032,1.0,0.6259461045265198,293.4342346191406,303.1499938964844,293.1499938964844,0.0,-0.0,302.68218994140625,0.0,0.0,0.0078351069241762,293.4493408203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0363905653357505,302.9363098144531,308.1499938964844,272.04998779296875,271.085693359375,288.343994140625,293.934326171875,302.9935913085937,1.0,0.3820711970329284,0.0,0.0,1.0,1.0,-0.8206712603569031,4.934659614264092e-07,0.8206707239151001,-0.2073382437229156,0.0,0.0,1.0,197.76364135742188,194.0,344.2172241210937,-12709.1298828125,308.2523193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6956787109375,319.03228759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3415425419807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003466222842689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782400,293.0114440917969,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0072850966826081,293.1957092285156,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0076715573668479,294.3144226074219,303.1499938964844,293.1499938964844,0.0,-0.0,302.9598388671875,0.9990000128746032,1.0,0.6259461045265198,293.4342346191406,303.1499938964844,293.1499938964844,0.0,-0.0,302.68218994140625,0.0,0.0,0.0078351069241762,293.4493408203125,303.1499938964844,293.1499938964844,0.0,-0.0,302.8743591308594,0.0,0.0,0.0363905653357505,302.9363098144531,308.1499938964844,272.04998779296875,271.085693359375,288.343994140625,293.934326171875,302.9935913085937,1.0,0.3820711970329284,0.0,0.0,1.0,1.0,-0.8206712603569031,4.934659614264092e-07,0.8206707239151001,-0.2073382437229156,0.0,0.0,1.0,197.76364135742188,194.0,344.2172241210937,-12709.1298828125,308.2523193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6956787109375,319.03228759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3415425419807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003466222842689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782460,293.041259765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0072365240193903,293.1918029785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0076204081997275,294.4042053222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.1943054199219,0.9990000128746032,1.0,0.6238257884979248,293.1237487792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.9447021484375,0.0,0.0,0.0076206037774682,293.4504089355469,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0361479334533214,303.1802978515625,308.1499938964844,272.04998779296875,271.085693359375,288.0214233398437,293.45074462890625,303.2167053222656,1.0,0.380969762802124,0.0,0.0,1.0,1.0,-0.8189899325370789,4.923795700051414e-07,0.8189894556999207,-0.207732692360878,0.0,0.0,1.0,196.4397125244141,197.0,342.65264892578125,-13084.7265625,305.0742492675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4610290527344,319.75408935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340903222560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390592173673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782520,293.041259765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0072365240193903,293.1918029785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0076204081997275,294.4042053222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.1943054199219,0.9990000128746032,1.0,0.6238257884979248,293.1237487792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.9447021484375,0.0,0.0,0.0076206037774682,293.4504089355469,303.1499938964844,293.1499938964844,0.0,-0.0,303.0174255371094,0.0,0.0,0.0361479334533214,303.1802978515625,308.1499938964844,272.04998779296875,271.085693359375,288.0214233398437,293.45074462890625,303.2167053222656,1.0,0.380969762802124,0.0,0.0,1.0,1.0,-0.8189899325370789,4.923795700051414e-07,0.8189894556999207,-0.207732692360878,0.0,0.0,1.0,196.4397125244141,197.0,342.65264892578125,-13084.7265625,305.0742492675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4610290527344,319.75408935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340903222560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390592173673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782580,293.0561218261719,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0072423946112394,293.1714782714844,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0076265903189778,294.4537048339844,303.1499938964844,293.1499938964844,0.0,-0.0,303.4530944824219,0.9990000128746032,1.0,0.6240803599357605,293.0045166015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.1931457519531,0.0,0.0,0.0076266098767519,293.4444885253906,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0361772626638412,303.4378967285156,308.1499938964844,272.04998779296875,271.085693359375,288.03961181640625,293.44512939453125,303.4765014648437,1.0,0.3812070488929748,0.0,0.0,1.0,1.0,-0.819351315498352,4.923302867609891e-07,0.8193508386611938,-0.2069492191076278,0.0,0.0,1.0,196.6099090576172,200.0,366.5577697753906,-13289.0576171875,305.4738464355469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.992431640625,320.2587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.326395183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003312496119178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782640,293.0561218261719,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0072423946112394,293.1714782714844,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0076265903189778,294.4537048339844,303.1499938964844,293.1499938964844,0.0,-0.0,303.4530944824219,0.9990000128746032,1.0,0.6240803599357605,293.0045166015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.1931457519531,0.0,0.0,0.0076266098767519,293.4444885253906,303.1499938964844,293.1499938964844,0.0,-0.0,303.2208251953125,0.0,0.0,0.0361772626638412,303.4378967285156,308.1499938964844,272.04998779296875,271.085693359375,288.03961181640625,293.44512939453125,303.4765014648437,1.0,0.3812070488929748,0.0,0.0,1.0,1.0,-0.819351315498352,4.923302867609891e-07,0.8193508386611938,-0.2069492191076278,0.0,0.0,1.0,196.6099090576172,200.0,366.5577697753906,-13289.0576171875,305.4738464355469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.992431640625,320.2587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.326395183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003312496119178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782700,293.0603332519531,303.1499938964844,293.1499938964844,0.0,-0.0,303.3367919921875,0.0,0.0,0.0072591761127114,293.1640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3367919921875,0.0,0.0,0.0076442616991698,294.4757385253906,303.1499938964844,293.1499938964844,0.0,-0.0,303.5779113769531,0.9990000128746032,0.0,0.624811589717865,292.9760437011719,303.1499938964844,293.1499938964844,0.0,-0.0,303.3197021484375,0.0,0.0,0.0076442738063633,293.4409484863281,303.1499938964844,293.1499938964844,0.0,-0.0,303.3367919921875,0.0,0.0,0.0362610854208469,303.56353759765625,308.1499938964844,272.04998779296875,271.085693359375,288.0501708984375,293.44158935546875,303.5999450683594,1.0,0.3816870152950287,0.0,0.0,1.0,1.0,-0.8203917741775513,4.930010391035466e-07,0.8203912973403931,-0.2067011594772339,0.0,0.0,1.0,197.073486328125,200.0,356.6806030273437,-13370.12890625,306.588623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1786804199219,320.4344177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322651594877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274503396824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782760,293.0258178710937,303.1499938964844,293.1499938964844,0.0438645780086517,-561.4609985351562,305.20263671875,0.3274211585521698,1.0,0.0513781234622001,293.1349182128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.4578552246094,0.0,0.0,0.008748197928071,294.0430603027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.6396179199219,0.3969497978687286,0.0,0.0553755909204483,292.9407043457031,303.1499938964844,293.1499938964844,0.0,-0.0,303.4478759765625,0.0,0.0,0.0087482053786516,293.4299011230469,303.1499938964844,293.1499938964844,0.0,-0.0,303.4578552246094,0.0,0.0,0.0414976850152015,303.6295471191406,308.1499938964844,272.04998779296875,271.085693359375,282.7527160644531,293.43670654296875,303.63873291015625,1.0,0.3727005422115326,0.0,0.0,1.0,1.0,-0.1988018006086349,1.2829889328713764e-07,0.1988016813993454,-0.1334603726863861,0.0,0.0,1.0,219.6117248535156,188.0,441.7595520019531,-5833.98974609375,74.80500030517578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2752990722656,322.5343017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088228702545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000313415977871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782820,294.5283508300781,303.1499938964844,293.1499938964844,0.0382368676364421,-959.051513671875,305.0745849609375,0.9990000128746032,1.0,0.7690748572349548,293.14801025390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7488098144531,0.0,0.0,0.0070144347846508,293.28533935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.849609375,0.0,0.0,0.0052314782515168,292.8783264160156,303.1499938964844,293.1499938964844,0.0,-0.0,303.744873046875,0.0,0.0,0.0070144375786185,293.4211730957031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7488098144531,0.0,0.0,0.0332734584808349,304.04669189453125,308.1499938964844,272.04998779296875,271.085693359375,288.43865966796875,293.4922180175781,304.0303039550781,1.0,0.3810778856277466,0.0,0.0,1.0,1.0,-0.98600572347641,6.381671369126707e-07,0.9860051274299622,-0.2319256961345672,0.0,0.0,1.0,183.04823303222656,191.0,189.63629150390625,-15525.4716796875,361.7985534667969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0140991210937,320.9881286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3023835718631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003068808873649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782880,294.5283508300781,303.1499938964844,293.1499938964844,0.0382368676364421,-959.051513671875,305.0745849609375,0.9990000128746032,1.0,0.7690748572349548,293.14801025390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7488098144531,0.0,0.0,0.0070144347846508,293.28533935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.849609375,0.0,0.0,0.0052314782515168,292.8783264160156,303.1499938964844,293.1499938964844,0.0,-0.0,303.744873046875,0.0,0.0,0.0070144375786185,293.4211730957031,303.1499938964844,293.1499938964844,0.0,-0.0,303.7488098144531,0.0,0.0,0.0332734584808349,304.04669189453125,308.1499938964844,272.04998779296875,271.085693359375,288.43865966796875,293.4922180175781,304.0303039550781,1.0,0.3810778856277466,0.0,0.0,1.0,1.0,-0.98600572347641,6.381671369126707e-07,0.9860051274299622,-0.2319256961345672,0.0,0.0,1.0,183.04823303222656,191.0,189.63629150390625,-15525.4716796875,361.7985534667969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0140991210937,320.9881286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3023835718631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003068808873649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
782940,294.91510009765625,303.1499938964844,293.1499938964844,0.0207800716161727,-675.529296875,304.6244506835937,0.9990000128746032,1.0,0.7742033004760742,293.2255249023437,303.1499938964844,293.1499938964844,0.0,-0.0,303.87237548828125,0.0,0.0,0.0071069542318582,293.08905029296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9136962890625,0.0,0.0,0.0052492311224341,292.93865966796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8707580566406,0.0,0.0,0.0071069556288421,293.4367370605469,303.1499938964844,293.1499938964844,0.0,-0.0,303.87237548828125,0.0,0.0,0.0337123312056064,303.90728759765625,308.1499938964844,272.04998779296875,271.085693359375,288.4637145996094,293.5120849609375,303.89031982421875,1.0,0.3838146924972534,0.0,0.0,1.0,1.0,-0.9929290413856506,6.45076397631783e-07,0.992928385734558,-0.2336750030517578,0.0,0.0,1.0,185.4696350097656,194.0,-101.9093780517578,-15203.765625,369.2072448730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1805725097656,320.1965637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3049907088279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095268039032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783000,294.91510009765625,303.1499938964844,293.1499938964844,0.0207800716161727,-675.529296875,304.6244506835937,0.9990000128746032,1.0,0.7742033004760742,293.2255249023437,303.1499938964844,293.1499938964844,0.0,-0.0,303.87237548828125,0.0,0.0,0.0071069542318582,293.08905029296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9136962890625,0.0,0.0,0.0052492311224341,292.93865966796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8707580566406,0.0,0.0,0.0071069556288421,293.4367370605469,303.1499938964844,293.1499938964844,0.0,-0.0,303.87237548828125,0.0,0.0,0.0337123312056064,303.90728759765625,308.1499938964844,272.04998779296875,271.085693359375,288.4637145996094,293.5120849609375,303.89031982421875,1.0,0.3838146924972534,0.0,0.0,1.0,1.0,-0.9929290413856506,6.45076397631783e-07,0.992928385734558,-0.2336750030517578,0.0,0.0,1.0,185.4696350097656,194.0,-101.9093780517578,-15203.765625,369.2072448730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1805725097656,320.1965637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3049907088279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095268039032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783060,294.9517822265625,303.1499938964844,293.1499938964844,0.0124820228666067,-472.4163513183594,304.2406005859375,0.9990000128746032,1.0,0.7799271941184998,293.27252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.8350524902344,0.0,0.0,0.0072109964676201,293.06884765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.85174560546875,0.0,0.0,0.0053260209970176,292.97772216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8344116210937,0.0,0.0,0.0072109969332814,293.4559936523437,303.1499938964844,293.1499938964844,0.0,-0.0,303.8350524902344,0.0,0.0,0.0342058651149272,303.7465209960937,308.1499938964844,272.04998779296875,271.085693359375,288.5155639648437,293.6021728515625,303.7235107421875,1.0,0.3866577446460724,0.0,0.0,1.0,1.0,-1.0007333755493164,6.531861913572357e-07,1.000732660293579,-0.2362902164459228,0.0,0.0,1.0,188.18215942382807,197.0,-222.44923400878903,-14971.8388671875,377.6169128417969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.523681640625,319.570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088062107563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133990394417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783120,294.9517822265625,303.1499938964844,293.1499938964844,0.0124820228666067,-472.4163513183594,304.2406005859375,0.9990000128746032,1.0,0.7799271941184998,293.27252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.8350524902344,0.0,0.0,0.0072109964676201,293.06884765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.85174560546875,0.0,0.0,0.0053260209970176,292.97772216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.8344116210937,0.0,0.0,0.0072109969332814,293.4559936523437,303.1499938964844,293.1499938964844,0.0,-0.0,303.8350524902344,0.0,0.0,0.0342058651149272,303.7465209960937,308.1499938964844,272.04998779296875,271.085693359375,288.5155639648437,293.6021728515625,303.7235107421875,1.0,0.3866577446460724,0.0,0.0,1.0,1.0,-1.0007333755493164,6.531861913572357e-07,1.000732660293579,-0.2362902164459228,0.0,0.0,1.0,188.18215942382807,197.0,-222.44923400878903,-14971.8388671875,377.6169128417969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.523681640625,319.570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088062107563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133990394417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783180,294.9382019042969,303.1499938964844,293.1499938964844,0.0081493454053998,-329.86395263671875,303.88165283203125,0.9990000128746032,1.0,0.785847008228302,293.296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7059631347656,0.0,0.0,0.007319426164031,293.08624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.7126159667969,0.0,0.0,0.0054061044938862,292.9947509765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7056884765625,0.0,0.0,0.007319426164031,293.47216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7059631347656,0.0,0.0,0.034720204770565,303.5434875488281,308.1499938964844,272.04998779296875,271.085693359375,288.5046081542969,293.6269836425781,303.5172424316406,1.0,0.3895883560180664,0.0,0.0,1.0,1.0,-1.0088120698928833,6.618934662583342e-07,1.008811354637146,-0.2395990043878555,0.0,0.0,1.0,190.9992828369141,200.0,-284.3822326660156,-14835.5166015625,386.4361572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01806640625,319.0823059082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134243488311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180858911946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783240,294.9382019042969,303.1499938964844,293.1499938964844,0.0081493454053998,-329.86395263671875,303.88165283203125,0.9990000128746032,1.0,0.785847008228302,293.296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7059631347656,0.0,0.0,0.007319426164031,293.08624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.7126159667969,0.0,0.0,0.0054061044938862,292.9947509765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7056884765625,0.0,0.0,0.007319426164031,293.47216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7059631347656,0.0,0.0,0.034720204770565,303.5434875488281,308.1499938964844,272.04998779296875,271.085693359375,288.5046081542969,293.6269836425781,303.5172424316406,1.0,0.3895883560180664,0.0,0.0,1.0,1.0,-1.0088120698928833,6.618934662583342e-07,1.008811354637146,-0.2395990043878555,0.0,0.0,1.0,190.9992828369141,200.0,-284.3822326660156,-14835.5166015625,386.4361572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01806640625,319.0823059082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134243488311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180858911946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783300,294.9281005859375,303.1499938964844,293.1499938964844,0.0066884635016322,-275.4218139648437,303.71435546875,0.9990000128746032,1.0,0.7888553738594055,293.3043518066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.6193542480469,0.0,0.0,0.0073748459108173,293.0988464355469,303.1499938964844,293.1499938964844,0.0,-0.0,303.6235046386719,0.0,0.0,0.0054470370523631,292.998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6191711425781,0.0,0.0,0.0073748463764786,293.47882080078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.6193542480469,0.0,0.0,0.0349830947816371,303.4348449707031,308.1499938964844,272.04998779296875,271.085693359375,288.488037109375,293.6293029785156,303.4083251953125,1.0,0.3910751938819885,0.0,0.0,1.0,1.0,-1.0129202604293823,6.664122338406742e-07,1.0129196643829346,-0.2414396852254867,0.0,0.0,1.0,192.4365997314453,200.0,-298.31817626953125,-14794.353515625,390.9676208496094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8147277832031,318.8843688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3159301877021789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003206289838999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783360,294.9149475097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.3184814453125,0.9990000128746032,0.0,0.7918855547904968,293.3099060058594,303.1499938964844,293.1499938964844,0.0,-0.0,303.5238037109375,0.0,0.0,0.0074308826588094,293.1123962402344,303.1499938964844,293.1499938964844,0.0,-0.0,303.52642822265625,0.0,0.0,0.005488425027579,293.0010681152344,303.1499938964844,293.1499938964844,0.0,-0.0,303.5237121582031,0.0,0.0,0.0074308826588094,293.4845886230469,303.1499938964844,293.1499938964844,0.0,-0.0,303.5238037109375,0.0,0.0,0.0352489054203033,303.32586669921875,308.1499938964844,272.04998779296875,271.085693359375,288.4679870605469,293.6289978027344,303.2997131347656,1.0,0.3925718069076538,0.0,0.0,1.0,1.0,-1.0170602798461914,6.710101274620683e-07,1.017059564590454,-0.2433588504791259,0.0,0.0,1.0,193.8888702392578,188.0,-303.0020446777344,-14768.6982421875,395.5669860839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6410522460937,318.714111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3185161650180816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232533927075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783420,293.8908386230469,303.1499938964844,293.1499938964844,0.0,-0.0,303.4412536621094,0.0,0.0,0.0090956734493374,293.2279357910156,303.1499938964844,293.1499938964844,0.0,-0.0,303.4555358886719,0.0,0.0,0.0070380959659814,292.9814147949219,303.1499938964844,293.1499938964844,0.0,-0.0,303.4564514160156,0.0,0.0,0.0051983138546347,293.51080322265625,303.1499938964844,293.1499938964844,0.012357510626316,-497.0639343261719,304.13360595703125,0.9990000128746032,1.0,0.8112533688545227,293.4743347167969,303.1499938964844,293.1499938964844,0.0,-0.0,303.4555358886719,0.0,0.0,0.0333856977522373,303.6178894042969,308.1499938964844,272.04998779296875,271.085693359375,288.3289489746094,293.5037536621094,303.61932373046875,1.0,0.3859044909477234,0.0,0.0,1.0,1.0,-1.039255976676941,6.946820576558821e-07,1.0392553806304932,-0.2505610287189483,0.0,0.0,1.0,184.16851806640625,191.0,47.5036506652832,-15488.5615234375,389.7200317382813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009521484375,319.5789489746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3082712590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003128561365883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783480,293.8908386230469,303.1499938964844,293.1499938964844,0.0,-0.0,303.4412536621094,0.0,0.0,0.0090956734493374,293.2279357910156,303.1499938964844,293.1499938964844,0.0,-0.0,303.4555358886719,0.0,0.0,0.0070380959659814,292.9814147949219,303.1499938964844,293.1499938964844,0.0,-0.0,303.4564514160156,0.0,0.0,0.0051983138546347,293.51080322265625,303.1499938964844,293.1499938964844,0.012357510626316,-497.0639343261719,304.13360595703125,0.9990000128746032,1.0,0.8112533688545227,293.4743347167969,303.1499938964844,293.1499938964844,0.0,-0.0,303.4555358886719,0.0,0.0,0.0333856977522373,303.6178894042969,308.1499938964844,272.04998779296875,271.085693359375,288.3289489746094,293.5037536621094,303.61932373046875,1.0,0.3859044909477234,0.0,0.0,1.0,1.0,-1.039255976676941,6.946820576558821e-07,1.0392553806304932,-0.2505610287189483,0.0,0.0,1.0,184.16851806640625,191.0,47.5036506652832,-15488.5615234375,389.7200317382813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009521484375,319.5789489746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3082712590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003128561365883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783540,293.3359680175781,303.1499938964844,293.1499938964844,0.0,-0.0,303.42156982421875,0.0,0.0,0.0067654000595211,293.1985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,303.4252014160156,0.0,0.0,0.0071225096471607,293.0010070800781,303.1499938964844,293.1499938964844,0.0,-0.0,303.42559814453125,0.0,0.0,0.0052606612443923,294.24713134765625,303.1499938964844,293.1499938964844,0.008268691599369,-358.1046447753906,303.6474609375,0.9990000128746032,1.0,0.816175103187561,293.4590148925781,303.1499938964844,293.1499938964844,0.0,-0.0,303.4252014160156,0.0,0.0,0.033786118030548,303.2949523925781,308.1499938964844,272.04998779296875,271.085693359375,288.2640380859375,293.47576904296875,303.2635498046875,1.0,0.3882068991661072,0.0,0.0,1.0,1.0,-1.0430148839950562,6.994665682213963e-07,1.0430141687393188,-0.2535247802734375,0.0,0.0,1.0,186.31988525390625,194.0,-281.1240234375,-15270.4453125,395.4175109863281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.926025390625,318.933349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3146315813064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003193110751453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783600,293.3359680175781,303.1499938964844,293.1499938964844,0.0,-0.0,303.42156982421875,0.0,0.0,0.0067654000595211,293.1985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,303.4252014160156,0.0,0.0,0.0071225096471607,293.0010070800781,303.1499938964844,293.1499938964844,0.0,-0.0,303.42559814453125,0.0,0.0,0.0052606612443923,294.24713134765625,303.1499938964844,293.1499938964844,0.008268691599369,-358.1046447753906,303.6474609375,0.9990000128746032,1.0,0.816175103187561,293.4590148925781,303.1499938964844,293.1499938964844,0.0,-0.0,303.4252014160156,0.0,0.0,0.033786118030548,303.2949523925781,308.1499938964844,272.04998779296875,271.085693359375,288.2640380859375,293.47576904296875,303.2635498046875,1.0,0.3882068991661072,0.0,0.0,1.0,1.0,-1.0430148839950562,6.994665682213963e-07,1.0430141687393188,-0.2535247802734375,0.0,0.0,1.0,186.31988525390625,194.0,-281.1240234375,-15270.4453125,395.4175109863281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.926025390625,318.933349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3146315813064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003193110751453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783660,293.1666564941406,303.1499938964844,293.1499938964844,0.0,-0.0,303.2407531738281,0.0,0.0,0.0068524698726832,293.2078552246094,303.1499938964844,293.1499938964844,0.0,-0.0,303.2422180175781,0.0,0.0,0.0072159715928137,293.0628967285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.24237060546875,0.0,0.0,0.0053296922706067,294.4413452148437,303.1499938964844,293.1499938964844,0.0055723367258906,-249.5249481201172,303.2599182128906,0.9990000128746032,1.0,0.8215861916542053,293.4567565917969,303.1499938964844,293.1499938964844,0.0,-0.0,303.2422180175781,0.0,0.0,0.034229464828968,303.01922607421875,308.1499938964844,272.04998779296875,271.085693359375,288.2189025878906,293.4567565917969,302.9895324707031,1.0,0.390779972076416,0.0,0.0,1.0,1.0,-1.050341010093689,7.079205488480511e-07,1.0503402948379517,-0.2571019530296325,0.0,0.0,1.0,188.7447204589844,197.0,-348.3744812011719,-15130.712890625,403.4488220214844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4239807128906,318.44970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216133117675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263966063968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783720,293.1666564941406,303.1499938964844,293.1499938964844,0.0,-0.0,303.2407531738281,0.0,0.0,0.0068524698726832,293.2078552246094,303.1499938964844,293.1499938964844,0.0,-0.0,303.2422180175781,0.0,0.0,0.0072159715928137,293.0628967285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.24237060546875,0.0,0.0,0.0053296922706067,294.4413452148437,303.1499938964844,293.1499938964844,0.0055723367258906,-249.5249481201172,303.2599182128906,0.9990000128746032,1.0,0.8215861916542053,293.4567565917969,303.1499938964844,293.1499938964844,0.0,-0.0,303.2422180175781,0.0,0.0,0.034229464828968,303.01922607421875,308.1499938964844,272.04998779296875,271.085693359375,288.2189025878906,293.4567565917969,302.9895324707031,1.0,0.390779972076416,0.0,0.0,1.0,1.0,-1.050341010093689,7.079205488480511e-07,1.0503402948379517,-0.2571019530296325,0.0,0.0,1.0,188.7447204589844,197.0,-348.3744812011719,-15130.712890625,403.4488220214844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4239807128906,318.44970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216133117675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263966063968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783780,293.1218566894531,303.1499938964844,293.1499938964844,0.0,-0.0,303.0146789550781,0.0,0.0,0.0069481926038861,293.21893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0152587890625,0.0,0.0,0.0073167784139513,293.0917358398437,303.1499938964844,293.1499938964844,0.0,-0.0,303.01531982421875,0.0,0.0,0.0054041473194956,294.4735717773437,303.1499938964844,293.1499938964844,0.0038097016513347,-173.6986083984375,302.9415588378906,0.9990000128746032,1.0,0.8273813724517822,293.457275390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0152587890625,0.0,0.0,0.0347076468169689,302.77734375,308.1499938964844,272.04998779296875,271.085693359375,288.1877136230469,293.45721435546875,302.75103759765625,1.0,0.3935352265834808,0.0,0.0,1.0,1.0,-1.0581954717636108,7.168936804191617e-07,1.0581947565078735,-0.2605676054954529,0.0,0.0,1.0,191.36524963378903,200.0,-334.27301025390625,-15068.552734375,412.1853637695313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0876159667969,318.1215515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3286036550998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334909270051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783840,293.1218566894531,303.1499938964844,293.1499938964844,0.0,-0.0,303.0146789550781,0.0,0.0,0.0069481926038861,293.21893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0152587890625,0.0,0.0,0.0073167784139513,293.0917358398437,303.1499938964844,293.1499938964844,0.0,-0.0,303.01531982421875,0.0,0.0,0.0054041473194956,294.4735717773437,303.1499938964844,293.1499938964844,0.0038097016513347,-173.6986083984375,302.9415588378906,0.9990000128746032,1.0,0.8273813724517822,293.457275390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0152587890625,0.0,0.0,0.0347076468169689,302.77734375,308.1499938964844,272.04998779296875,271.085693359375,288.1877136230469,293.45721435546875,302.75103759765625,1.0,0.3935352265834808,0.0,0.0,1.0,1.0,-1.0581954717636108,7.168936804191617e-07,1.0581947565078735,-0.2605676054954529,0.0,0.0,1.0,191.36524963378903,200.0,-334.27301025390625,-15068.552734375,412.1853637695313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0876159667969,318.1215515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3286036550998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334909270051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783900,293.1127014160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.8999938964844,0.0,0.0,0.0069979433901607,293.2225036621094,303.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.0,0.0,0.0073691690340638,293.0979309082031,303.1499938964844,293.1499938964844,0.0,-0.0,302.9004211425781,0.0,0.0,0.0054428433068096,294.47186279296875,303.1499938964844,293.1499938964844,0.0031553874723613,-144.8975067138672,302.8035888671875,0.9990000128746032,1.0,0.8303769826889038,293.4576110839844,303.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.0,0.0,0.0349561646580696,302.66796875,308.1499938964844,272.04998779296875,271.085693359375,288.1745910644531,293.45758056640625,302.6438293457031,1.0,0.3949599266052246,0.0,0.0,1.0,1.0,-1.0622581243515017,7.215036248453544e-07,1.0622574090957642,-0.262223869562149,0.0,0.0,1.0,192.72921752929688,200.0,-315.1602783203125,-15061.6796875,416.75592041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9715881347656,318.0064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3320098221302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003369477635715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
783960,293.10662841796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7889099121094,0.0,0.0,0.0070486585609614,293.2245788574219,303.1499938964844,293.1499938964844,0.0,-0.0,302.7891540527344,0.0,0.0,0.0074225752614438,293.1010437011719,303.1499938964844,293.1499938964844,0.0,-0.0,302.7891540527344,0.0,0.0,0.0054822890087962,294.46636962890625,303.1499938964844,293.1499938964844,0.0026142708957195,-120.8175811767578,302.6800537109375,0.9990000128746032,1.0,0.8334195017814636,293.457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7891540527344,0.0,0.0,0.0352095030248165,302.5680236816406,308.1499938964844,272.04998779296875,271.085693359375,288.1630249023437,293.4577331542969,302.5462646484375,1.0,0.3964075446128845,0.0,0.0,1.0,1.0,-1.0663862228393557,7.261671157721139e-07,1.0663855075836182,-0.2638149857521057,0.0,0.0,1.0,194.1210327148437,203.0,-291.2718811035156,-15068.439453125,421.4361267089844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88525390625,317.91925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3353210389614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403082082513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784020,293.0602722167969,303.1499938964844,293.1499938964844,0.0,-0.0,302.6022033691406,0.0,0.0,0.008839420042932,293.1805725097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0093083344399929,293.0028991699219,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0068751042708754,294.0782165527344,303.1499938964844,293.1499938964844,0.0,-0.0,302.511962890625,0.3445982336997986,0.0,0.0606975741684436,293.447021484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0441547334194183,302.4976806640625,308.1499938964844,272.04998779296875,271.085693359375,284.6756591796875,293.45233154296875,302.5794677734375,1.0,0.3827485144138336,0.0,0.0,1.0,1.0,-0.1558688580989837,9.722146643298404e-08,0.1558687686920166,-0.0974078029394149,0.0,0.0,1.0,233.74676513671875,191.0,327.2226257324219,-4617.38134765625,62.23766708374024,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11065673828125,320.5030822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3273651301860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003322339907754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784080,293.0602722167969,303.1499938964844,293.1499938964844,0.0,-0.0,302.6022033691406,0.0,0.0,0.008839420042932,293.1805725097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0093083344399929,293.0028991699219,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0068751042708754,294.0782165527344,303.1499938964844,293.1499938964844,0.0,-0.0,302.511962890625,0.3445982336997986,0.0,0.0606975741684436,293.447021484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.602294921875,0.0,0.0,0.0441547334194183,302.4976806640625,308.1499938964844,272.04998779296875,271.085693359375,284.6756591796875,293.45233154296875,302.5794677734375,1.0,0.3827485144138336,0.0,0.0,1.0,1.0,-0.1558688580989837,9.722146643298404e-08,0.1558687686920166,-0.0974078029394149,0.0,0.0,1.0,233.74676513671875,191.0,327.2226257324219,-4617.38134765625,62.23766708374024,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11065673828125,320.5030822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3273651301860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003322339907754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784140,292.9320983886719,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166442871094,0.0,0.0,0.0071930084377527,293.11773681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166748046875,0.0,0.0,0.0075745843350887,293.5011291503906,303.1499938964844,293.1499938964844,0.0,-0.0,303.3348693847656,0.9990000128746032,1.0,0.6219150424003601,293.3912353515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.69683837890625,0.0,0.0,0.0076254270970821,293.4175109863281,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166748046875,0.0,0.0,0.0359305664896965,303.2239074707031,308.1499938964844,272.04998779296875,271.085693359375,287.9364624023437,293.419921875,303.47515869140625,1.0,0.3795715272426605,0.0,0.0,1.0,1.0,-0.8163350820541382,4.904063075628073e-07,0.81633460521698,-0.2077063769102096,0.0,0.0,1.0,195.240966796875,194.0,979.5556640625,-13827.4169921875,302.2174072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4122314453125,321.60791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2979550063610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003023864410351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
