time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784200,292.9320983886719,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166442871094,0.0,0.0,0.0071930084377527,293.11773681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166748046875,0.0,0.0,0.0075745843350887,293.5011291503906,303.1499938964844,293.1499938964844,0.0,-0.0,303.3348693847656,0.9990000128746032,1.0,0.6219150424003601,293.3912353515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.69683837890625,0.0,0.0,0.0076254270970821,293.4175109863281,303.1499938964844,293.1499938964844,0.0,-0.0,302.7166748046875,0.0,0.0,0.0359305664896965,303.2239074707031,308.1499938964844,272.04998779296875,271.085693359375,287.9364624023437,293.419921875,303.47515869140625,1.0,0.3795715272426605,0.0,0.0,1.0,1.0,-0.8163350820541382,4.904063075628073e-07,0.81633460521698,-0.2077063769102096,0.0,0.0,1.0,195.240966796875,194.0,979.5556640625,-13827.4169921875,302.2174072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4122314453125,321.60791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2979550063610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003023864410351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784260,292.9768981933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0071738436818122,293.0978088378906,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0075544025748968,294.3753662109375,303.1499938964844,293.1499938964844,0.0,-0.0,303.841064453125,0.9990000128746032,1.0,0.6210793852806091,293.0787048339844,303.1499938964844,293.1499938964844,0.0,-0.0,303.3016052246094,0.0,0.0,0.0075544901192188,293.4058532714844,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0358348339796066,303.78875732421875,308.1499938964844,272.04998779296875,271.085693359375,287.9508972167969,293.4060974121094,303.8287353515625,1.0,0.3793145716190338,0.0,0.0,1.0,1.0,-0.8150826096534729,4.89707701945008e-07,0.8150820732116699,-0.2082630544900894,0.0,0.0,1.0,194.7094268798828,197.0,547.9629516601562,-13698.296875,300.9230041503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.09051513671875,321.3031311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927538752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002971079666167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784320,292.9768981933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0071738436818122,293.0978088378906,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0075544025748968,294.3753662109375,303.1499938964844,293.1499938964844,0.0,-0.0,303.841064453125,0.9990000128746032,1.0,0.6210793852806091,293.0787048339844,303.1499938964844,293.1499938964844,0.0,-0.0,303.3016052246094,0.0,0.0,0.0075544901192188,293.4058532714844,303.1499938964844,293.1499938964844,0.0,-0.0,303.3089294433594,0.0,0.0,0.0358348339796066,303.78875732421875,308.1499938964844,272.04998779296875,271.085693359375,287.9508972167969,293.4060974121094,303.8287353515625,1.0,0.3793145716190338,0.0,0.0,1.0,1.0,-0.8150826096534729,4.89707701945008e-07,0.8150820732116699,-0.2082630544900894,0.0,0.0,1.0,194.7094268798828,197.0,547.9629516601562,-13698.296875,300.9230041503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.09051513671875,321.3031311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927538752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002971079666167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784380,293.0465393066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0072014019824564,293.121826171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0075834230519831,294.5995178222656,303.1499938964844,293.1499938964844,0.0,-0.0,304.0325012207031,0.9990000128746032,1.0,0.6222877502441406,292.9847106933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.693115234375,0.0,0.0,0.0075834426097571,293.4102478027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0359724946320056,304.0037841796875,308.1499938964844,272.04998779296875,271.085693359375,287.9376220703125,293.4095458984375,304.0265808105469,1.0,0.3801060914993286,0.0,0.0,1.0,1.0,-0.8168002963066101,4.913940756523516e-07,0.8167998194694519,-0.2092981785535812,0.0,0.0,1.0,195.45347595214844,200.0,307.4369812011719,-13588.1923828125,302.7221069335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.740966796875,320.96795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2891809642314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002934818912763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784440,293.0465393066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0072014019824564,293.121826171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0075834230519831,294.5995178222656,303.1499938964844,293.1499938964844,0.0,-0.0,304.0325012207031,0.9990000128746032,1.0,0.6222877502441406,292.9847106933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.693115234375,0.0,0.0,0.0075834426097571,293.4102478027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.6959533691406,0.0,0.0,0.0359724946320056,304.0037841796875,308.1499938964844,272.04998779296875,271.085693359375,287.9376220703125,293.4095458984375,304.0265808105469,1.0,0.3801060914993286,0.0,0.0,1.0,1.0,-0.8168002963066101,4.913940756523516e-07,0.8167998194694519,-0.2092981785535812,0.0,0.0,1.0,195.45347595214844,200.0,307.4369812011719,-13588.1923828125,302.7221069335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.740966796875,320.96795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2891809642314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002934818912763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784500,293.06756591796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.83074951171875,0.0,0.0,0.0072262012399733,293.1364440917969,303.1499938964844,293.1499938964844,0.0,-0.0,303.83074951171875,0.0,0.0,0.0076095378026366,294.6422119140625,303.1499938964844,293.1499938964844,0.0,-0.0,304.09228515625,0.9990000128746032,1.0,0.6233720779418945,292.9678649902344,303.1499938964844,293.1499938964844,0.0,-0.0,303.8290100097656,0.0,0.0,0.00760954990983,293.4149169921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.83074951171875,0.0,0.0,0.0360963717103004,304.0676574707031,308.1499938964844,272.04998779296875,271.085693359375,287.9352722167969,293.4140014648437,304.0823059082031,1.0,0.3807893991470337,0.0,0.0,1.0,1.0,-0.8183426856994629,4.927795203002461e-07,0.8183421492576599,-0.2099039405584335,0.0,0.0,1.0,196.12657165527344,200.0,212.48524475097656,-13538.455078125,304.3487548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.56256103515625,320.7960510253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2879618406295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002922446583397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784560,293.08221435546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9320983886719,0.0,0.0,0.0072565949521958,293.1500549316406,303.1499938964844,293.1499938964844,0.0,-0.0,303.93212890625,0.0,0.0,0.0076415436342358,294.67095947265625,303.1499938964844,293.1499938964844,0.0,-0.0,304.1182556152344,0.9990000128746032,1.0,0.624698281288147,292.9596862792969,303.1499938964844,293.1499938964844,0.0,-0.0,303.9310302734375,0.0,0.0,0.0076415510848164,293.4201965332031,303.1499938964844,293.1499938964844,0.0,-0.0,303.93212890625,0.0,0.0,0.0362481921911239,304.10614013671875,308.1499938964844,272.04998779296875,271.085693359375,287.9349365234375,293.419189453125,304.11376953125,1.0,0.3816176354885101,0.0,0.0,1.0,1.0,-0.820229709148407,4.944354827784991e-07,0.8202292323112488,-0.2105418592691421,0.0,0.0,1.0,196.95269775390625,203.0,131.90940856933594,-13492.3466796875,306.34820556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.385009765625,320.6245422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2870899736881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913598145823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784620,293.1004638671875,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.0073303044773638,293.1723327636719,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.0077191637828946,294.7055969238281,303.1499938964844,293.1499938964844,0.0004108146240469,-7.400802135467529,304.1278991699219,0.9990000128746032,1.0,0.6279026865959167,292.9554138183594,303.1499938964844,293.1499938964844,0.0,-0.0,304.049560546875,0.0,0.0,0.0077191665768623,293.43121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.036616388708353,304.1214599609375,308.1499938964844,272.04998779296875,271.085693359375,287.9390869140625,293.4302062988281,304.1183166503906,1.0,0.3836053013801574,0.0,0.0,1.0,1.0,-0.8247919082641602,4.983584744877589e-07,0.8247913718223572,-0.2118539363145828,0.0,0.0,1.0,198.958984375,206.0,8.290138244628906,-13411.505859375,311.2207336425781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04107666015625,320.2911682128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862837612628937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905416477005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784680,293.1004638671875,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.0073303044773638,293.1723327636719,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.0077191637828946,294.7055969238281,303.1499938964844,293.1499938964844,0.0004108146240469,-7.400802135467529,304.1278991699219,0.9990000128746032,1.0,0.6279026865959167,292.9554138183594,303.1499938964844,293.1499938964844,0.0,-0.0,304.049560546875,0.0,0.0,0.0077191665768623,293.43121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,304.0499572753906,0.0,0.0,0.036616388708353,304.1214599609375,308.1499938964844,272.04998779296875,271.085693359375,287.9390869140625,293.4302062988281,304.1183166503906,1.0,0.3836053013801574,0.0,0.0,1.0,1.0,-0.8247919082641602,4.983584744877589e-07,0.8247913718223572,-0.2118539363145828,0.0,0.0,1.0,198.958984375,206.0,8.290138244628906,-13411.505859375,311.2207336425781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04107666015625,320.2911682128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862837612628937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905416477005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784740,293.0641174316406,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0084846885874867,293.143798828125,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0089347856119275,294.1483764648437,303.1499938964844,293.1499938964844,0.0,-0.0,304.1191101074219,0.3285024464130401,0.0,0.040609236806631,292.9337463378906,303.1499938964844,293.1499938964844,0.1018060371279716,-357.10693359375,304.6199035644531,0.0,1.0,0.0220332331955432,293.4312744140625,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0423827730119228,304.1146240234375,308.1499938964844,272.04998779296875,271.085693359375,284.39208984375,293.4345397949219,304.1387634277344,1.0,0.3752342164516449,0.0,0.0,1.0,1.0,-0.1469483077526092,9.050624072415304e-08,0.1469482183456421,-0.0890830159187316,0.0,0.0,1.0,224.28128051757807,194.0,356.7618408203125,-4598.8212890625,56.2900276184082,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.93267822265625,322.3443908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2734971940517425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002775648899842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784800,293.0641174316406,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0084846885874867,293.143798828125,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0089347856119275,294.1483764648437,303.1499938964844,293.1499938964844,0.0,-0.0,304.1191101074219,0.3285024464130401,0.0,0.040609236806631,292.9337463378906,303.1499938964844,293.1499938964844,0.1018060371279716,-357.10693359375,304.6199035644531,0.0,1.0,0.0220332331955432,293.4312744140625,303.1499938964844,293.1499938964844,0.0,-0.0,304.0912780761719,0.0,0.0,0.0423827730119228,304.1146240234375,308.1499938964844,272.04998779296875,271.085693359375,284.39208984375,293.4345397949219,304.1387634277344,1.0,0.3752342164516449,0.0,0.0,1.0,1.0,-0.1469483077526092,9.050624072415304e-08,0.1469482183456421,-0.0890830159187316,0.0,0.0,1.0,224.28128051757807,194.0,356.7618408203125,-4598.8212890625,56.2900276184082,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.93267822265625,322.3443908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2734971940517425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002775648899842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784860,292.9806213378906,303.1499938964844,293.1499938964844,0.4745611548423767,-111.1383056640625,304.2106628417969,0.0,1.0,0.0066769360564649,293.113525390625,303.1499938964844,293.1499938964844,0.0,-0.0,304.2106628417969,0.0,0.0,0.0070311352610588,293.5904846191406,303.1499938964844,293.1499938964844,0.0,-0.0,304.25225830078125,0.0,0.0,0.0054600154981017,293.6943359375,303.1499938964844,293.1499938964844,0.0143592804670333,-529.862548828125,304.9452819824219,0.9990000128746032,1.0,0.8108440637588501,293.42431640625,303.1499938964844,293.1499938964844,0.0,-0.0,304.2106628417969,0.0,0.0,0.0333526767790317,304.4370422363281,308.1499938964844,272.050537109375,271.086181640625,288.1219482421875,293.49884033203125,304.3339538574219,1.0,0.3856371641159057,0.0,0.0,1.0,1.0,-1.0361167192459106,6.956637434996082e-07,1.0361160039901731,-0.2600055932998657,0.0,0.0,1.0,183.79576110839844,194.0,-211.8575592041016,-16010.248046875,387.50689697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5721435546875,320.4822692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717408239841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275782396784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784920,293.2471008300781,303.1499938964844,293.1499938964844,0.0139633677899837,-505.3838806152344,304.6944580078125,0.9781666994094848,1.0,0.5967385768890381,293.11883544921875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2115783691406,0.0,0.0,0.0050088972784578,293.4559326171875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2449035644531,0.0,0.0,0.0037326696328818,293.9545288085937,303.1499938964844,293.1499938964844,0.0104247778654098,-420.0929260253906,304.4996032714844,0.9990000128746032,1.0,0.6824411749839783,293.4284362792969,303.1499938964844,293.1499938964844,0.0,-0.0,304.2115783691406,0.0,0.0,0.0237600523978471,304.0398864746094,308.1499938964844,272.0510559082031,271.0867004394531,288.5209655761719,293.764404296875,303.8694152832031,1.0,0.3999630212783813,0.0,0.0,1.0,1.0,-1.5734927654266355,1.4081541621635552e-06,1.5734913349151611,-0.3771293759346008,0.0,0.0,1.0,140.7012176513672,212.0,-1023.543701171875,-20691.890625,599.4710083007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.850341796875,319.1627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776640057563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817936765495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
784980,294.3206481933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.5428161621094,0.9990000128746032,1.0,0.682195782661438,293.1455078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.47882080078125,0.0,0.0,0.0055402526631951,293.1996154785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.49578857421875,0.0,0.0,0.0040920446626842,294.1927185058594,303.1499938964844,293.1499938964844,0.0062295482493937,-296.5243835449219,302.3697204589844,0.9990000128746032,1.0,0.7183850407600403,293.463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.47882080078125,0.0,0.0,0.0262805726379156,302.0548095703125,308.1499938964844,272.0541076660156,271.089599609375,289.1200256347656,294.26025390625,301.96435546875,1.0,0.4271660149097442,0.0,0.0,1.0,1.0,-1.7240575551986694,1.663044258748414e-06,1.7240558862686155,-0.3992024660110473,0.0,0.0,1.0,157.42356872558594,232.0,-1866.3089599609373,-19646.85546875,754.5545043945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8475646972656,316.2830505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311271995306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003159015031997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785040,294.3206481933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.5428161621094,0.9990000128746032,1.0,0.682195782661438,293.1455078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.47882080078125,0.0,0.0,0.0055402526631951,293.1996154785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.49578857421875,0.0,0.0,0.0040920446626842,294.1927185058594,303.1499938964844,293.1499938964844,0.0062295482493937,-296.5243835449219,302.3697204589844,0.9990000128746032,1.0,0.7183850407600403,293.463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.47882080078125,0.0,0.0,0.0262805726379156,302.0548095703125,308.1499938964844,272.0541076660156,271.089599609375,289.1200256347656,294.26025390625,301.96435546875,1.0,0.4271660149097442,0.0,0.0,1.0,1.0,-1.7240575551986694,1.663044258748414e-06,1.7240558862686155,-0.3992024660110473,0.0,0.0,1.0,157.42356872558594,232.0,-1866.3089599609373,-19646.85546875,754.5545043945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8475646972656,316.2830505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311271995306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003159015031997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785100,294.4420166015625,303.1499938964844,293.1499938964844,0.0071128318086266,-332.2843322753906,301.8025207519531,0.9990000128746032,1.0,0.7034027576446533,293.1720275878906,303.1499938964844,293.1499938964844,0.0,-0.0,302.9333801269531,0.0,0.0,0.0058840773999691,293.15606689453125,303.1499938964844,293.1499938964844,0.0,-0.0,302.9451904296875,0.0,0.0,0.0043459688313305,294.2076110839844,303.1499938964844,293.1499938964844,0.0051303510554134,-254.3568420410156,301.69549560546875,0.9990000128746032,1.0,0.7407169342041016,293.48834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9333801269531,0.0,0.0,0.0279115308076143,301.4356689453125,308.1499938964844,272.0563659667969,271.0917663574219,289.20947265625,294.35711669921875,301.3533935546875,1.0,0.4405198097229004,0.0,0.0,1.0,1.0,-1.7790076732635498,1.7642520333538414e-06,1.7790058851242063,-0.4106465578079223,0.0,0.0,1.0,167.32681274414062,232.0,-1787.7373046875,-19252.810546875,828.1881713867188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74041748046875,315.22772216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3280946612358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003329743922222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785160,294.4681701660156,303.1499938964844,293.1499938964844,0.0058399280533194,-283.8397521972656,301.1617736816406,0.9990000128746032,1.0,0.724511444568634,293.1960144042969,303.1499938964844,293.1499938964844,0.0,-0.0,302.344970703125,0.0,0.0,0.006236782297492,293.1350402832031,303.1499938964844,293.1499938964844,0.0,-0.0,302.35302734375,0.0,0.0,0.0046064723283052,294.19647216796875,303.1499938964844,293.1499938964844,0.0042405263520777,-217.6700134277344,301.0734558105469,0.9990000128746032,1.0,0.7629454135894775,293.5094299316406,303.1499938964844,293.1499938964844,0.0,-0.0,302.344970703125,0.0,0.0,0.0295846089720726,300.8591003417969,308.1499938964844,272.05908203125,271.0943603515625,289.2398986816406,294.3782043457031,300.785888671875,1.0,0.4537975490093231,0.0,0.0,1.0,1.0,-1.8337880373001096,1.868647359515308e-06,1.833786129951477,-0.4221261441707611,0.0,0.0,1.0,177.4956817626953,252.0,-1681.7908935546875,-19004.84765625,906.2053833007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8483581542969,314.3683166503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.344760537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000349888112396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785220,294.4208374023437,303.1499938964844,293.1499938964844,0.003989040851593,-205.4436798095703,300.0792541503906,0.9990000128746032,1.0,0.7660552859306335,293.2280578613281,303.1499938964844,293.1499938964844,0.0,-0.0,301.1537780761719,0.0,0.0,0.0069614499807357,293.1174621582031,303.1499938964844,293.1499938964844,0.0,-0.0,301.15728759765625,0.0,0.0,0.0051417062059044,294.1382141113281,303.1499938964844,293.1499938964844,0.0029114428907632,-157.93289184570312,300.0191955566406,0.9990000128746032,1.0,0.8066931366920471,293.5354919433594,303.1499938964844,293.1499938964844,0.0,-0.0,301.1537780761719,0.0,0.0,0.0330221205949783,299.87335205078125,308.1499938964844,272.0658874511719,271.100830078125,289.2301330566406,294.3339538574219,299.8192749023437,1.0,0.4799627065658569,0.0,0.0,1.0,1.0,-1.941845178604126,2.084577999994508e-06,1.941843152046204,-0.4449954330921173,0.0,0.0,1.0,198.41754150390625,272.0,-1402.0443115234375,-18835.8671875,1074.1295166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5970764160156,313.1394958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3771975934505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003828076005447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785280,294.4208374023437,303.1499938964844,293.1499938964844,0.003989040851593,-205.4436798095703,300.0792541503906,0.9990000128746032,1.0,0.7660552859306335,293.2280578613281,303.1499938964844,293.1499938964844,0.0,-0.0,301.1537780761719,0.0,0.0,0.0069614499807357,293.1174621582031,303.1499938964844,293.1499938964844,0.0,-0.0,301.15728759765625,0.0,0.0,0.0051417062059044,294.1382141113281,303.1499938964844,293.1499938964844,0.0029114428907632,-157.93289184570312,300.0191955566406,0.9990000128746032,1.0,0.8066931366920471,293.5354919433594,303.1499938964844,293.1499938964844,0.0,-0.0,301.1537780761719,0.0,0.0,0.0330221205949783,299.87335205078125,308.1499938964844,272.0658874511719,271.100830078125,289.2301330566406,294.3339538574219,299.8192749023437,1.0,0.4799627065658569,0.0,0.0,1.0,1.0,-1.941845178604126,2.084577999994508e-06,1.941843152046204,-0.4449954330921173,0.0,0.0,1.0,198.41754150390625,272.0,-1402.0443115234375,-18835.8671875,1074.1295166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5970764160156,313.1394958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3771975934505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003828076005447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785340,294.3598327636719,303.1499938964844,293.1499938964844,0.0029596358072012,-157.52842712402344,299.4097900390625,0.9990000128746032,1.0,0.7984243631362915,293.2391662597656,303.1499938964844,293.1499938964844,0.0,-0.0,300.28814697265625,0.0,0.0,0.0075541236437857,293.107421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2898254394531,0.0,0.0,0.0055794515646994,294.0811767578125,303.1499938964844,293.1499938964844,0.0021621906198561,-121.19025421142578,299.36572265625,0.9990000128746032,1.0,0.8407793045043945,293.5428771972656,303.1499938964844,293.1499938964844,0.0,-0.0,300.28814697265625,0.0,0.0,0.0358335115015506,299.258544921875,308.1499938964844,272.07257080078125,271.1072082519531,289.2015686035156,294.2764587402344,299.2182312011719,1.0,0.5003820657730103,0.0,0.0,1.0,1.0,-2.026263475418091,2.262155248899944e-06,2.026261329650879,-0.4630525410175323,0.0,0.0,1.0,215.5556488037109,272.0,-1149.489501953125,-18941.251953125,1218.83203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0049743652344,312.533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4019180536270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078957426827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785400,294.3447265625,303.1499938964844,293.1499938964844,0.0027483073063194,-147.27952575683594,299.26812744140625,0.9990000128746032,1.0,0.8063781261444092,293.2403564453125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0921325683594,0.0,0.0,0.0077035147696733,293.1046447753906,303.1499938964844,293.1499938964844,0.0,-0.0,300.093505859375,0.0,0.0,0.0056897909380495,294.0666809082031,303.1499938964844,293.1499938964844,0.0,-0.0,299.1259155273437,0.9990000128746032,0.0,0.8491550087928772,293.5433044433594,303.1499938964844,293.1499938964844,0.0,-0.0,300.0921325683594,0.0,0.0,0.0365421585738658,299.1280822753906,308.1499938964844,272.07440185546875,271.10894775390625,289.19390869140625,294.2619934082031,299.0908508300781,1.0,0.5054040551185608,0.0,0.0,1.0,1.0,-2.04703688621521,2.307001523149665e-06,2.047034740447998,-0.4675194919109344,0.0,0.0,1.0,219.879135131836,290.0,-1086.533203125,-18994.4765625,1256.32177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9029235839844,312.42498779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4078967571258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004139633383601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785460,294.3725280761719,303.1499938964844,293.1499938964844,0.0,-0.0,299.5605163574219,0.9726881980895996,0.0,0.9021588563919068,293.2331848144531,303.1499938964844,293.1499938964844,0.0,-0.0,299.5787048339844,0.0,0.0,0.0117376865819096,293.07232666015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5792541503906,0.0,0.0,0.0086694164201617,293.68475341796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.36102294921875,0.1872701197862625,0.0,0.033125914633274,293.5266418457031,303.1499938964844,293.1499938964844,0.0,-0.0,299.5787048339844,0.0,0.0,0.0556785315275192,299.45281982421875,308.1499938964844,272.0814208984375,271.1156311035156,288.9676208496094,294.365966796875,299.54962158203125,1.0,0.4873723983764648,0.0,0.0,1.0,1.0,-1.2139167785644531,8.938689575188619e-07,1.2139159440994265,-0.295021653175354,0.0,0.0,1.0,305.3510131835937,290.0,257.1479797363281,-13878.0009765625,732.7315063476562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5793151855469,313.7683410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4183157980442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004245373420417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785520,294.2738342285156,303.1499938964844,293.1499938964844,0.0,-0.0,299.7062683105469,0.6647612452507019,0.0,0.3159938156604767,293.2288818359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5994873046875,0.0,0.0,0.0136051410809159,293.0620422363281,303.1499938964844,293.1499938964844,0.0,-0.0,299.5998229980469,0.0,0.0,0.0100487116724252,293.5064392089844,303.1499938964844,293.1499938964844,0.0,-0.0,299.50836181640625,0.0,0.0,0.0165648534893989,293.51715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5994873046875,0.0,0.0,0.0645369291305542,299.66802978515625,308.1499938964844,272.08453369140625,271.1186218261719,288.2260437011719,293.8549194335937,299.7691955566406,1.0,0.4731207489967346,0.0,0.0,1.0,1.0,-0.5060788989067078,2.707892292619363e-07,0.5060786604881287,-0.1412201821804046,0.0,0.0,1.0,345.26788330078125,278.0,575.0972290039062,-7794.876953125,303.9386291503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.390625,315.3521728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4162995815277099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004224911681376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785580,293.5285949707031,303.1499938964844,293.1499938964844,0.0,-0.0,299.8430480957031,0.0,0.0,0.0126579934731125,293.150146484375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7974548339844,0.0,0.0,0.0128719322383403,292.8583984375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7975158691406,0.0,0.0,0.0095071652904152,293.1054382324219,303.1499938964844,293.1499938964844,0.0,-0.0,299.78326416015625,0.0,0.0,0.0128744039684534,293.47613525390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7974548339844,0.0,0.0,0.0610589049756526,299.8404846191406,308.1499938964844,272.09619140625,271.12969970703125,282.4306335449219,293.54998779296875,299.95294189453125,1.0,0.4491779506206512,0.0,0.0,1.0,1.0,-0.1308473497629165,7.877178376247684e-08,0.1308472752571106,-0.0749341696500778,0.0,0.0,1.0,323.94830322265625,266.0,894.4473876953125,-4057.6171875,72.22942352294922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59814453125,321.06939697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729642033576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785112639889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785640,293.5285949707031,303.1499938964844,293.1499938964844,0.0,-0.0,299.8430480957031,0.0,0.0,0.0126579934731125,293.150146484375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7974548339844,0.0,0.0,0.0128719322383403,292.8583984375,303.1499938964844,293.1499938964844,0.0,-0.0,299.7975158691406,0.0,0.0,0.0095071652904152,293.1054382324219,303.1499938964844,293.1499938964844,0.0,-0.0,299.78326416015625,0.0,0.0,0.0128744039684534,293.47613525390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7974548339844,0.0,0.0,0.0610589049756526,299.8404846191406,308.1499938964844,272.09619140625,271.12969970703125,282.4306335449219,293.54998779296875,299.95294189453125,1.0,0.4491779506206512,0.0,0.0,1.0,1.0,-0.1308473497629165,7.877178376247684e-08,0.1308472752571106,-0.0749341696500778,0.0,0.0,1.0,323.94830322265625,266.0,894.4473876953125,-4057.6171875,72.22942352294922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59814453125,321.06939697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729642033576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785112639889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785700,293.30181884765625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0115966796875,0.0,0.0,0.0105401640757918,293.1236877441406,303.1499938964844,293.1499938964844,0.0,-0.0,299.9896850585937,0.0,0.0,0.0110864825546741,293.17498779296875,303.1499938964844,293.1499938964844,0.0032062795944511,-122.33169555664062,300.86083984375,0.941828429698944,1.0,0.6221309900283813,292.9843444824219,303.1499938964844,293.1499938964844,0.0,-0.0,299.9830017089844,0.0,0.0,0.0110865924507379,293.453369140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9896850585937,0.0,0.0,0.0525895021855831,300.49176025390625,308.1499938964844,272.1025695800781,271.1357727050781,287.789306640625,293.4603576660156,301.0092468261719,1.0,0.4504103064537048,0.0,0.0,1.0,1.0,-0.8492394089698792,5.196475854063465e-07,0.8492388725280762,-0.2187855243682861,0.0,0.0,1.0,284.4327087402344,266.0,1845.395263671875,-14075.5673828125,445.7662658691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9615783691406,321.1349182128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3566406965255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003619449853431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785760,293.1476745605469,303.1499938964844,293.1499938964844,0.0,-0.0,300.732421875,0.0,0.0,0.0101578552275896,293.0991516113281,303.1499938964844,293.1499938964844,0.0,-0.0,300.7212829589844,0.0,0.0,0.0106963263824582,293.8107604980469,303.1499938964844,293.1499938964844,0.0029032018501311,-103.61504364013672,301.9599304199219,0.9849345684051514,1.0,0.6980109810829163,292.904296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.7179260253906,0.0,0.0,0.0106963515281677,293.43621826171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.7212829589844,0.0,0.0,0.0507387667894363,301.7724609375,308.1499938964844,272.1092529296875,271.14215087890625,288.04461669921875,293.4389343261719,301.9229736328125,1.0,0.4487434327602386,0.0,0.0,1.0,1.0,-0.9364174604415894,5.971152177153272e-07,0.9364168643951416,-0.2366832494735717,0.0,0.0,1.0,275.4857177734375,254.0,1667.5491943359375,-15148.1396484375,485.7663879394531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0980529785156,321.1219787597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3514724671840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003566998639144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785820,293.0800170898437,303.1499938964844,293.1499938964844,0.0,-0.0,301.8971252441406,0.0,0.0,0.0098327482119202,293.0871887207031,303.1499938964844,293.1499938964844,0.0,-0.0,301.8941650390625,0.0,0.0,0.0103543419390916,294.4546813964844,303.1499938964844,293.1499938964844,0.0023501841351389,-80.1163101196289,302.6681823730469,0.9904004335403442,1.0,0.7006765604019165,292.8886108398437,303.1499938964844,293.1499938964844,0.0,-0.0,301.8932800292969,0.0,0.0,0.0103543484583497,293.4172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,301.8941650390625,0.0,0.0,0.0491165407001972,302.54150390625,308.1499938964844,272.1236267089844,271.1558532714844,288.04132080078125,293.4178771972656,302.6218566894531,1.0,0.4424497783184051,0.0,0.0,1.0,1.0,-0.9364674091339112,5.970555321255233e-07,0.9364668130874634,-0.2364358901977539,0.0,0.0,1.0,266.8349609375,242.0,1106.8985595703125,-15155.0302734375,472.0119934082031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1092529296875,321.1318664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3435002267360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000348609057255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785880,293.0800170898437,303.1499938964844,293.1499938964844,0.0,-0.0,301.8971252441406,0.0,0.0,0.0098327482119202,293.0871887207031,303.1499938964844,293.1499938964844,0.0,-0.0,301.8941650390625,0.0,0.0,0.0103543419390916,294.4546813964844,303.1499938964844,293.1499938964844,0.0023501841351389,-80.1163101196289,302.6681823730469,0.9904004335403442,1.0,0.7006765604019165,292.8886108398437,303.1499938964844,293.1499938964844,0.0,-0.0,301.8932800292969,0.0,0.0,0.0103543484583497,293.4172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,301.8941650390625,0.0,0.0,0.0491165407001972,302.54150390625,308.1499938964844,272.1236267089844,271.1558532714844,288.04132080078125,293.4178771972656,302.6218566894531,1.0,0.4424497783184051,0.0,0.0,1.0,1.0,-0.9364674091339112,5.970555321255233e-07,0.9364668130874634,-0.2364358901977539,0.0,0.0,1.0,266.8349609375,242.0,1106.8985595703125,-15155.0302734375,472.0119934082031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1092529296875,321.1318664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3435002267360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000348609057255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
785940,293.0953063964844,303.1499938964844,293.1499938964844,0.0,-0.0,302.6203308105469,0.0,0.0,0.0094679594039917,293.1219482421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.6195373535156,0.0,0.0,0.0099702132865786,294.6435546875,303.1499938964844,293.1499938964844,0.001652744365856,-54.52716445922852,303.14093017578125,0.9951725006103516,1.0,0.7003970742225647,292.9149475097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.6192932128906,0.0,0.0,0.0099702151492238,293.4194641113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.6195373535156,0.0,0.0,0.0472943969070911,303.05487060546875,308.1499938964844,272.13922119140625,271.17071533203125,288.0483703613281,293.4188537597656,303.10888671875,1.0,0.4350577592849731,0.0,0.0,1.0,1.0,-0.9325856566429138,5.933431452831428e-07,0.932585060596466,-0.2353597730398178,0.0,0.0,1.0,257.0710144042969,230.0,730.9990234375,-15064.9833984375,454.17822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0159606933594,321.05029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3367559909820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003417645057197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786000,293.0953063964844,303.1499938964844,293.1499938964844,0.0,-0.0,302.6203308105469,0.0,0.0,0.0094679594039917,293.1219482421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.6195373535156,0.0,0.0,0.0099702132865786,294.6435546875,303.1499938964844,293.1499938964844,0.001652744365856,-54.52716445922852,303.14093017578125,0.9951725006103516,1.0,0.7003970742225647,292.9149475097656,303.1499938964844,293.1499938964844,0.0,-0.0,302.6192932128906,0.0,0.0,0.0099702151492238,293.4194641113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.6195373535156,0.0,0.0,0.0472943969070911,303.05487060546875,308.1499938964844,272.13922119140625,271.17071533203125,288.0483703613281,293.4188537597656,303.10888671875,1.0,0.4350577592849731,0.0,0.0,1.0,1.0,-0.9325856566429138,5.933431452831428e-07,0.932585060596466,-0.2353597730398178,0.0,0.0,1.0,257.0710144042969,230.0,730.9990234375,-15064.9833984375,454.17822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0159606933594,321.05029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3367559909820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003417645057197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786060,293.1138610839844,303.1499938964844,293.1499938964844,0.0,-0.0,303.093017578125,0.0,0.0,0.009079648181796,293.1622619628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.0927734375,0.0,0.0,0.0095613049343228,294.7236022949219,303.1499938964844,293.1499938964844,0.0011678398586809,-37.69570159912109,303.4483947753906,0.9990000128746032,1.0,0.6985766291618347,292.9367980957031,303.1499938964844,293.1499938964844,0.0,-0.0,303.0926818847656,0.0,0.0,0.0095613058656454,293.43084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0927734375,0.0,0.0,0.0453547164797782,303.389892578125,308.1499938964844,272.1559143066406,271.1866149902344,288.06298828125,293.4297790527344,303.42431640625,1.0,0.4269290268421173,0.0,0.0,1.0,1.0,-0.9266338348388672,5.877027433598414e-07,0.9266332387924194,-0.2337684631347656,0.0,0.0,1.0,246.65757751464844,218.0,465.3013000488281,-14921.22265625,434.2742614746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8609313964844,320.9138488769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3311387896537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003360637638252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786120,293.1138610839844,303.1499938964844,293.1499938964844,0.0,-0.0,303.093017578125,0.0,0.0,0.009079648181796,293.1622619628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.0927734375,0.0,0.0,0.0095613049343228,294.7236022949219,303.1499938964844,293.1499938964844,0.0011678398586809,-37.69570159912109,303.4483947753906,0.9990000128746032,1.0,0.6985766291618347,292.9367980957031,303.1499938964844,293.1499938964844,0.0,-0.0,303.0926818847656,0.0,0.0,0.0095613058656454,293.43084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0927734375,0.0,0.0,0.0453547164797782,303.389892578125,308.1499938964844,272.1559143066406,271.1866149902344,288.06298828125,293.4297790527344,303.42431640625,1.0,0.4269290268421173,0.0,0.0,1.0,1.0,-0.9266338348388672,5.877027433598414e-07,0.9266332387924194,-0.2337684631347656,0.0,0.0,1.0,246.65757751464844,218.0,465.3013000488281,-14921.22265625,434.2742614746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8609313964844,320.9138488769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3311387896537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003360637638252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786180,293.1313171386719,303.1499938964844,293.1499938964844,0.0,-0.0,303.3026123046875,0.0,0.0,0.0062117115594446,293.20465087890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3025207519531,0.0,0.0,0.0065412311814725,294.70635986328125,303.1499938964844,293.1499938964844,0.0017424087272956,-56.50348281860352,303.4349365234375,0.9990000128746032,1.0,0.5773055553436279,293.25,303.1499938964844,293.1499938964844,0.0412345267832279,-1103.3343505859375,304.557373046875,0.9942263960838318,1.0,0.763188898563385,293.4513854980469,303.1499938964844,293.1499938964844,0.0,-0.0,303.3025207519531,0.0,0.0,0.0310287829488515,303.3926086425781,308.1499938964844,272.1689758300781,271.1990661621094,288.8697814941406,294.0535583496094,303.2610168457031,1.0,0.4403018057346344,0.0,0.0,1.0,1.0,-1.6607999801635742,1.5535480315520545e-06,1.66079843044281,-0.3917112052440643,0.0,0.0,1.0,181.299057006836,218.0,-529.451171875,-21455.029296875,774.2946166992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1916809082031,319.3999328613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332109153270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003381667193025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786240,293.1165771484375,303.1499938964844,293.1499938964844,0.0,-0.0,303.2511291503906,0.0,0.0,0.0062779076397418,293.2069702148437,303.1499938964844,293.1499938964844,0.0,-0.0,303.2510681152344,0.0,0.0,0.0066109388135373,294.6455383300781,303.1499938964844,293.1499938964844,0.0017561863642185,-59.14460754394531,302.8708801269531,0.9990000128746032,1.0,0.5804179906845093,293.566650390625,303.1499938964844,293.1499938964844,0.0339543558657169,-1027.2200927734375,303.8700866699219,0.9990000128746032,1.0,0.7858389616012573,293.4590148925781,303.1499938964844,293.1499938964844,0.0,-0.0,303.2510681152344,0.0,0.0,0.0313594490289688,302.8327331542969,308.1499938964844,272.17364501953125,271.2034912109375,289.1501159667969,294.2569580078125,302.6935729980469,1.0,0.4435899257659912,0.0,0.0,1.0,1.0,-1.692891001701355,1.606582259228162e-06,1.6928894519805908,-0.3913694620132446,0.0,0.0,1.0,183.91064453125,238.0,-1075.6728515625,-21134.767578125,806.9181518554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49365234375,318.73486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.339481770992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003445308539085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786300,293.0779113769531,303.1499938964844,293.1499938964844,0.0,-0.0,302.9530944824219,0.0,0.0,0.0082995435222983,293.1945495605469,303.1499938964844,293.1499938964844,0.0,-0.0,302.9530334472656,0.0,0.0,0.0087398188188672,294.2953491210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.40936279296875,0.4915843307971954,0.0,0.0869462341070175,294.01300048828125,303.1499938964844,293.1499938964844,0.0273862443864345,-933.8185424804688,303.2720031738281,0.9990000128746032,1.0,0.9052245020866394,293.4697265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9530334472656,0.0,0.0,0.0414579398930072,302.4108581542969,308.1499938964844,272.1828308105469,271.2122802734375,288.9105834960937,294.1277160644531,302.43170166015625,1.0,0.4386114180088043,0.0,0.0,1.0,1.0,-1.2611212730407717,9.510090990261232e-07,1.261120319366455,-0.3014880120754242,0.0,0.0,1.0,230.16847229003903,238.0,-654.9362182617188,-16986.0390625,608.3196411132812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.62762451171875,318.4059753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3485035300254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000353686773451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
