time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786360,293.06036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,302.76055908203125,0.0,0.0,0.008597481995821,293.1903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7605285644531,0.0,0.0,0.0090535627678036,293.8390808105469,303.1499938964844,293.1499938964844,0.0,-0.0,302.49542236328125,0.0,0.0,0.0096693597733974,294.3128967285156,303.1499938964844,293.1499938964844,0.0211589466780424,-790.2044067382812,303.2703552246094,0.9990000128746032,1.0,0.9215108752250672,293.4791564941406,303.1499938964844,293.1499938964844,0.0,-0.0,302.7605285644531,0.0,0.0,0.0429462045431137,302.5541076660156,308.1499938964844,272.1922607421875,271.22125244140625,288.8271179199219,294.17938232421875,302.5664367675781,1.0,0.4389448463916778,0.0,0.0,1.0,1.0,-1.1902538537979126,8.653681788928225e-07,1.1902530193328855,-0.2899582982063293,0.0,0.0,1.0,237.0397186279297,226.0,-272.3074035644531,-16213.71875,576.3136596679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3962707519531,318.2803955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3521248400211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003573619469534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786420,293.0870361328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.008477771654725,293.213623046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.0089275017380714,293.3631591796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5283508300781,0.0,0.0,0.0065963831730186,294.5487976074219,303.1499938964844,293.1499938964844,0.0133292265236377,-570.3814697265625,302.9966735839844,0.9990000128746032,1.0,0.9150020480155944,293.4877624511719,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.0423482246696949,302.50408935546875,308.1499938964844,272.211669921875,271.23974609375,288.5647277832031,293.8529357910156,302.480712890625,1.0,0.4349522292613983,0.0,0.0,1.0,1.0,-1.1777451038360596,8.50553931286413e-07,1.1777442693710327,-0.2872910499572754,0.0,0.0,1.0,233.6749267578125,214.0,-233.34844970703125,-16127.1181640625,561.5174560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1680603027344,318.0638732910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579221367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632454609032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786480,293.0870361328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.008477771654725,293.213623046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.0089275017380714,293.3631591796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5283508300781,0.0,0.0,0.0065963831730186,294.5487976074219,303.1499938964844,293.1499938964844,0.0133292265236377,-570.3814697265625,302.9966735839844,0.9990000128746032,1.0,0.9150020480155944,293.4877624511719,303.1499938964844,293.1499938964844,0.0,-0.0,302.61151123046875,0.0,0.0,0.0423482246696949,302.50408935546875,308.1499938964844,272.211669921875,271.23974609375,288.5647277832031,293.8529357910156,302.480712890625,1.0,0.4349522292613983,0.0,0.0,1.0,1.0,-1.1777451038360596,8.50553931286413e-07,1.1777442693710327,-0.2872910499572754,0.0,0.0,1.0,233.6749267578125,214.0,-233.34844970703125,-16127.1181640625,561.5174560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1680603027344,318.0638732910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579221367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632454609032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786540,293.1127014160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0082381879910826,293.23858642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0086752083152532,293.2275695800781,303.1499938964844,293.1499938964844,0.0,-0.0,302.41827392578125,0.0,0.0,0.006407487206161,294.5707397460937,303.1499938964844,293.1499938964844,0.0080839749425649,-374.0677185058594,302.6395263671875,0.9990000128746032,1.0,0.9018399119377136,293.4921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0411514528095722,302.3009948730469,308.1499938964844,272.2318115234375,271.2589416503906,288.378662109375,293.6044311523437,302.2870483398437,1.0,0.4285028576850891,0.0,0.0,1.0,1.0,-1.1596951484680176,8.295070301755914e-07,1.1596943140029907,-0.2835130393505096,0.0,0.0,1.0,227.04139709472656,202.0,-230.52389526367188,-15978.9794921875,537.025146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0549011230469,317.9698791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3632597625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003686624695546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786600,293.1127014160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0082381879910826,293.23858642578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0086752083152532,293.2275695800781,303.1499938964844,293.1499938964844,0.0,-0.0,302.41827392578125,0.0,0.0,0.006407487206161,294.5707397460937,303.1499938964844,293.1499938964844,0.0080839749425649,-374.0677185058594,302.6395263671875,0.9990000128746032,1.0,0.9018399119377136,293.4921875,303.1499938964844,293.1499938964844,0.0,-0.0,302.4455261230469,0.0,0.0,0.0411514528095722,302.3009948730469,308.1499938964844,272.2318115234375,271.2589416503906,288.378662109375,293.6044311523437,302.2870483398437,1.0,0.4285028576850891,0.0,0.0,1.0,1.0,-1.1596951484680176,8.295070301755914e-07,1.1596943140029907,-0.2835130393505096,0.0,0.0,1.0,227.04139709472656,202.0,-230.52389526367188,-15978.9794921875,537.025146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0549011230469,317.9698791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3632597625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003686624695546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786660,293.1166076660156,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0079358592629432,293.2483215332031,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0083568412810564,293.1835021972656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2996520996094,0.0,0.0,0.0061723366379737,294.5417175292969,303.1499938964844,293.1499938964844,0.0052824630402028,-249.15074157714844,302.4441223144531,0.9990000128746032,1.0,0.8849523663520813,293.4919128417969,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0396412573754787,302.212646484375,308.1499938964844,272.2525634765625,271.2786865234375,288.3038330078125,293.5186767578125,302.2075500488281,1.0,0.4203149378299713,0.0,0.0,1.0,1.0,-1.1365865468978882,8.030839353523334e-07,1.1365858316421509,-0.2786994874477386,0.0,0.0,1.0,218.671875,190.0,-128.35508728027344,-15808.2451171875,506.6917419433594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0932312011719,318.030517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3672257661819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003726874710991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786720,293.1166076660156,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0079358592629432,293.2483215332031,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0083568412810564,293.1835021972656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2996520996094,0.0,0.0,0.0061723366379737,294.5417175292969,303.1499938964844,293.1499938964844,0.0052824630402028,-249.15074157714844,302.4441223144531,0.9990000128746032,1.0,0.8849523663520813,293.4919128417969,303.1499938964844,293.1499938964844,0.0,-0.0,302.30889892578125,0.0,0.0,0.0396412573754787,302.212646484375,308.1499938964844,272.2525634765625,271.2786865234375,288.3038330078125,293.5186767578125,302.2075500488281,1.0,0.4203149378299713,0.0,0.0,1.0,1.0,-1.1365865468978882,8.030839353523334e-07,1.1365858316421509,-0.2786994874477386,0.0,0.0,1.0,218.671875,190.0,-128.35508728027344,-15808.2451171875,506.6917419433594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0932312011719,318.030517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3672257661819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003726874710991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786780,293.06793212890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0093307066708803,293.1911926269531,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0098256831988692,293.0679931640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.0,0.0,0.0072572170756757,294.0679626464844,303.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.286207765340805,0.0,0.0469464659690856,293.4769897460937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0466088131070137,302.2567443847656,308.1499938964844,272.2738037109375,271.2989501953125,286.841552734375,293.4833374023437,302.34881591796875,1.0,0.3923760950565338,0.0,0.0,1.0,1.0,-0.1421033591032028,7.596553075472914e-08,0.1421032845973968,-0.0561109334230423,0.0,0.0,1.0,247.08116149902344,178.0,565.5191650390625,-3905.19287109375,60.72292709350586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9334716796875,321.411865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3513455688953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003565710794646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786840,293.06793212890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0093307066708803,293.1911926269531,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0098256831988692,293.0679931640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2582397460937,0.0,0.0,0.0072572170756757,294.0679626464844,303.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.286207765340805,0.0,0.0469464659690856,293.4769897460937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2611694335937,0.0,0.0,0.0466088131070137,302.2567443847656,308.1499938964844,272.2738037109375,271.2989501953125,286.841552734375,293.4833374023437,302.34881591796875,1.0,0.3923760950565338,0.0,0.0,1.0,1.0,-0.1421033591032028,7.596553075472914e-08,0.1421032845973968,-0.0561109334230423,0.0,0.0,1.0,247.08116149902344,178.0,565.5191650390625,-3905.19287109375,60.72292709350586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9334716796875,321.411865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3513455688953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003565710794646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786900,292.9886474609375,303.1499938964844,293.1499938964844,0.0,-0.0,302.2884521484375,0.0,0.0,0.008848144672811,293.1467590332031,303.1499938964844,293.1499938964844,0.0,-0.0,302.2884521484375,0.0,0.0,0.009317522868514,292.9474182128906,303.1499938964844,293.1499938964844,0.0,-0.0,302.286865234375,0.0,0.0,0.0068818908184766,293.64813232421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.30572509765625,0.0,0.0,0.0105740977451205,293.4563903808594,303.1499938964844,293.1499938964844,0.0,-0.0,302.2884521484375,0.0,0.0,0.04419831559062,302.29718017578125,308.1499938964844,272.2845764160156,271.3092041015625,284.70068359375,293.4769592285156,302.4226379394531,1.0,0.3810813724994659,0.0,0.0,1.0,1.0,-0.0957927107810974,5.4953996908579945e-08,0.0957926586270332,-0.048194020986557,0.0,0.0,1.0,233.89292907714844,178.0,822.5697021484375,-3379.55029296875,38.19334030151367,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.243896484375,323.80291748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3243429660797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003291668836027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
786960,292.9306030273437,303.1499938964844,293.1499938964844,0.0,-0.0,302.3274230957031,0.0,0.0,0.0083969999104738,293.11004638671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.3274230957031,0.0,0.0,0.0088424449786543,292.83746337890625,303.1499938964844,293.1499938964844,0.0,-0.0,302.3265075683594,0.0,0.0,0.0065310001373291,293.341796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.3378295898437,0.0,0.0,0.0088803926482796,293.4280090332031,303.1499938964844,293.1499938964844,0.0,-0.0,302.3274230957031,0.0,0.0,0.0419447533786296,302.343017578125,308.1499938964844,272.2954406738281,271.319580078125,283.5400390625,293.4652709960937,302.5070495605469,1.0,0.3711640834808349,0.0,0.0,1.0,1.0,-0.0895167142152786,5.1734971862060775e-08,0.0895166620612144,-0.0460937209427356,0.0,0.0,1.0,221.82752990722656,166.0,963.7984008789062,-3403.70703125,33.84971237182617,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.33819580078125,325.8941650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950720489025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994606329593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787020,293.6393127441406,303.1499938964844,293.1499938964844,0.0196576192975044,-641.4500122070312,304.8469543457031,0.9990000128746032,1.0,0.6595579981803894,293.081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.601806640625,0.0,0.0,0.0051847267895936,293.3167724609375,303.1499938964844,293.1499938964844,0.0,-0.0,304.1166381835937,0.9990000128746032,1.0,0.5129895806312561,293.0968017578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.6078186035156,0.0,0.0,0.0051851058378815,293.4089660644531,303.1499938964844,293.1499938964844,0.0,-0.0,302.601806640625,0.0,0.0,0.0245941113680601,304.01763916015625,308.1499938964844,272.3096923828125,271.3331298828125,288.44549560546875,293.40985107421875,304.0345458984375,1.0,0.3869830667972564,0.0,0.0,1.0,1.0,-1.4491959810256958,1.209599986395915e-06,1.4491947889328003,-0.340560644865036,0.0,0.0,1.0,143.15090942382812,166.0,804.9186401367188,-22079.93359375,526.7706909179688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.97283935546875,323.0897521972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841744720935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002884009445551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787080,294.1234741210937,303.1499938964844,293.1499938964844,0.0171599779278039,-602.7184448242188,304.3955993652344,0.9990000128746032,1.0,0.6641968488693237,293.0841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,302.8560485839844,0.0,0.0,0.0052564879879355,293.74639892578125,303.1499938964844,293.1499938964844,0.0018835172522813,-59.865230560302734,303.7388610839844,0.9990000128746032,1.0,0.5165975689888,293.01123046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.8608093261719,0.0,0.0,0.0052565508522093,293.4075622558594,303.1499938964844,293.1499938964844,0.0,-0.0,302.8560485839844,0.0,0.0,0.0249345153570175,303.66973876953125,308.1499938964844,272.3174133300781,271.3404846191406,288.920166015625,293.9971618652344,303.5924072265625,1.0,0.3895477056503296,0.0,0.0,1.0,1.0,-1.4596827030181885,1.2251508678673415e-06,1.459681510925293,-0.3425601124763489,0.0,0.0,1.0,145.1566619873047,186.0,56.796531677246094,-21131.193359375,538.1077270507812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.6820373535156,321.92242431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2912571430206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002955889794975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787140,294.6099853515625,303.1499938964844,293.1499938964844,0.010816067457199,-438.9480895996094,303.559814453125,0.9990000128746032,1.0,0.6884101033210754,293.1434020996094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0798034667969,0.0,0.0,0.0056395605206489,294.28875732421875,303.1499938964844,293.1499938964844,0.0012728683650493,-42.111236572265625,303.1105041503906,0.9990000128746032,1.0,0.5354300737380981,292.9267883300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.08221435546875,0.0,0.0,0.0056395810097455,293.45172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0798034667969,0.0,0.0,0.026751646772027,303.063232421875,308.1499938964844,272.3395690917969,271.3616027832031,289.33721923828125,294.516845703125,303.0072631835937,1.0,0.4044455885887146,0.0,0.0,1.0,1.0,-1.5144412517547607,1.3087981187709374e-06,1.5144399404525757,-0.3537532687187195,0.0,0.0,1.0,155.8425750732422,206.0,-643.2302856445312,-19665.9140625,599.9415283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7719421386719,319.2048645019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3123769164085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170228446833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787200,294.6099853515625,303.1499938964844,293.1499938964844,0.010816067457199,-438.9480895996094,303.559814453125,0.9990000128746032,1.0,0.6884101033210754,293.1434020996094,303.1499938964844,293.1499938964844,0.0,-0.0,303.0798034667969,0.0,0.0,0.0056395605206489,294.28875732421875,303.1499938964844,293.1499938964844,0.0012728683650493,-42.111236572265625,303.1105041503906,0.9990000128746032,1.0,0.5354300737380981,292.9267883300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.08221435546875,0.0,0.0,0.0056395810097455,293.45172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0798034667969,0.0,0.0,0.026751646772027,303.063232421875,308.1499938964844,272.3395690917969,271.3616027832031,289.33721923828125,294.516845703125,303.0072631835937,1.0,0.4044455885887146,0.0,0.0,1.0,1.0,-1.5144412517547607,1.3087981187709374e-06,1.5144399404525757,-0.3537532687187195,0.0,0.0,1.0,155.8425750732422,206.0,-643.2302856445312,-19665.9140625,599.9415283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7719421386719,319.2048645019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3123769164085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170228446833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787260,294.6715087890625,303.1499938964844,293.1499938964844,0.0070149819366633,-310.7533264160156,302.64227294921875,0.9990000128746032,1.0,0.7183936834335327,293.2047424316406,303.1499938964844,293.1499938964844,0.0,-0.0,302.8344116210937,0.0,0.0,0.0061330678872764,294.4056091308594,303.1499938964844,293.1499938964844,0.0010082687949761,-35.040611267089844,302.3354797363281,0.9990000128746032,1.0,0.5587506294250488,292.93218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.8355407714844,0.0,0.0,0.006133078597486,293.5096740722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.8344116210937,0.0,0.0,0.0290926340967416,302.3033447265625,308.1499938964844,272.36181640625,271.3827819824219,289.43414306640625,294.6015930175781,302.2417907714844,1.0,0.4222919642925262,0.0,0.0,1.0,1.0,-1.5824240446090698,1.417570274497848e-06,1.5824226140975952,-0.3676061332225799,0.0,0.0,1.0,169.6221923828125,226.0,-982.1644287109376,-18905.638671875,683.0358276367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69842529296875,317.23114013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3350081741809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339990685461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787320,294.6715087890625,303.1499938964844,293.1499938964844,0.0070149819366633,-310.7533264160156,302.64227294921875,0.9990000128746032,1.0,0.7183936834335327,293.2047424316406,303.1499938964844,293.1499938964844,0.0,-0.0,302.8344116210937,0.0,0.0,0.0061330678872764,294.4056091308594,303.1499938964844,293.1499938964844,0.0010082687949761,-35.040611267089844,302.3354797363281,0.9990000128746032,1.0,0.5587506294250488,292.93218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.8355407714844,0.0,0.0,0.006133078597486,293.5096740722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.8344116210937,0.0,0.0,0.0290926340967416,302.3033447265625,308.1499938964844,272.36181640625,271.3827819824219,289.43414306640625,294.6015930175781,302.2417907714844,1.0,0.4222919642925262,0.0,0.0,1.0,1.0,-1.5824240446090698,1.417570274497848e-06,1.5824226140975952,-0.3676061332225799,0.0,0.0,1.0,169.6221923828125,226.0,-982.1644287109376,-18905.638671875,683.0358276367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69842529296875,317.23114013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3350081741809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339990685461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787380,294.6453857421875,303.1499938964844,293.1499938964844,0.0048118499107658,-225.3227386474609,301.7537841796875,0.9990000128746032,1.0,0.7516842484474182,293.24755859375,303.1499938964844,293.1499938964844,0.0,-0.0,302.2728271484375,0.0,0.0,0.0067057232372462,294.4112243652344,303.1499938964844,293.1499938964844,0.0007689716876484,-28.03301429748535,301.5449523925781,0.9990000128746032,1.0,0.5846433043479919,292.9490966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.2733154296875,0.0,0.0,0.0067057283595204,293.5502014160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.2728271484375,0.0,0.0,0.031809065490961,301.5230407714844,308.1499938964844,272.3840637207031,271.40399169921875,289.4545593261719,294.5868835449219,301.4679870605469,1.0,0.4420648515224457,0.0,0.0,1.0,1.0,-1.6581100225448608,1.5451895478690858e-06,1.658108472824097,-0.3831885457038879,0.0,0.0,1.0,185.6275634765625,246.0,-1049.3994140625,-18564.642578125,784.138916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2574768066406,315.8350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3582901656627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003636189794633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787440,294.6453857421875,303.1499938964844,293.1499938964844,0.0048118499107658,-225.3227386474609,301.7537841796875,0.9990000128746032,1.0,0.7516842484474182,293.24755859375,303.1499938964844,293.1499938964844,0.0,-0.0,302.2728271484375,0.0,0.0,0.0067057232372462,294.4112243652344,303.1499938964844,293.1499938964844,0.0007689716876484,-28.03301429748535,301.5449523925781,0.9990000128746032,1.0,0.5846433043479919,292.9490966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.2733154296875,0.0,0.0,0.0067057283595204,293.5502014160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.2728271484375,0.0,0.0,0.031809065490961,301.5230407714844,308.1499938964844,272.3840637207031,271.40399169921875,289.4545593261719,294.5868835449219,301.4679870605469,1.0,0.4420648515224457,0.0,0.0,1.0,1.0,-1.6581100225448608,1.5451895478690858e-06,1.658108472824097,-0.3831885457038879,0.0,0.0,1.0,185.6275634765625,246.0,-1049.3994140625,-18564.642578125,784.138916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2574768066406,315.8350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3582901656627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003636189794633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787500,294.6233215332031,303.1499938964844,293.1499938964844,0.0040025142952799,-191.6037139892578,301.3520202636719,0.9990000128746032,1.0,0.769103467464447,293.2622985839844,303.1499938964844,293.1499938964844,0.0,-0.0,301.9308166503906,0.0,0.0,0.0070157181471586,294.4006042480469,303.1499938964844,293.1499938964844,0.0006650753202848,-24.768285751342773,301.17974853515625,0.9990000128746032,1.0,0.5981915593147278,292.9554138183594,303.1499938964844,293.1499938964844,0.0,-0.0,301.93115234375,0.0,0.0,0.0070157218724489,293.5634460449219,303.1499938964844,293.1499938964844,0.0,-0.0,301.9308166503906,0.0,0.0,0.0332795456051826,301.16162109375,308.1499938964844,272.3951721191406,271.41455078125,289.45526123046875,294.56854248046875,301.1117248535156,1.0,0.4524058103561401,0.0,0.0,1.0,1.0,-1.6977983713150024,1.614847860764712e-06,1.6977967023849487,-0.3914255797863006,0.0,0.0,1.0,194.299057006836,246.0,-1018.674072265625,-18511.3359375,840.9071655273438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.72808837890625,315.31280517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3699176013469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003754193603526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787560,294.5995483398437,303.1499938964844,293.1499938964844,0.003334330394864,-162.7451934814453,300.9860534667969,0.9990000128746032,1.0,0.7868397235870361,293.2733764648437,303.1499938964844,293.1499938964844,0.0,-0.0,301.575439453125,0.0,0.0,0.0073386612348258,294.38641357421875,303.1499938964844,293.1499938964844,0.0005721901543438,-21.722681045532227,300.8439636230469,0.9990000128746032,1.0,0.6119864583015442,292.9595947265625,303.1499938964844,293.1499938964844,0.0,-0.0,301.5756530761719,0.0,0.0,0.0073386635631322,293.57281494140625,303.1499938964844,293.1499938964844,0.0,-0.0,301.575439453125,0.0,0.0,0.0348114520311355,300.8289489746094,308.1499938964844,272.4062194824219,271.42510986328125,289.453125,294.5477294921875,300.7845764160156,1.0,0.4629352390766144,0.0,0.0,1.0,1.0,-1.738269567489624,1.6878067299330723e-06,1.7382678985595703,-0.3998706042766571,0.0,0.0,1.0,203.3382110595703,266.0,-961.8560180664062,-18521.630859375,901.5328979492188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3052978515625,314.8888244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3814288079738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003871017543133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787620,293.893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.0666809082031,0.0,0.0,0.0161723401397466,293.2442626953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.1322326660156,0.0,0.0,0.009904021397233,293.8488464355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.08941650390625,0.0,0.0,0.0144290840253233,293.4292907714844,303.1499938964844,293.1499938964844,0.0040549752302467,-203.6151428222656,301.3919677734375,0.9870510697364808,1.0,0.9160667061805724,293.56256103515625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1322326660156,0.0,0.0,0.0469804108142852,301.19293212890625,308.1499938964844,272.4281921386719,271.4460144042969,288.5971374511719,293.7891845703125,301.21044921875,1.0,0.4560481607913971,0.0,0.0,1.0,1.0,-1.2043311595916748,8.815691785457602e-07,1.204330325126648,-0.2913818657398224,0.0,0.0,1.0,258.7994689941406,254.0,129.15301513671875,-15280.240234375,630.0689086914062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.067626953125,316.0761108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3882648646831512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003940394672099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787680,293.893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.0666809082031,0.0,0.0,0.0161723401397466,293.2442626953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.1322326660156,0.0,0.0,0.009904021397233,293.8488464355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.08941650390625,0.0,0.0,0.0144290840253233,293.4292907714844,303.1499938964844,293.1499938964844,0.0040549752302467,-203.6151428222656,301.3919677734375,0.9870510697364808,1.0,0.9160667061805724,293.56256103515625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1322326660156,0.0,0.0,0.0469804108142852,301.19293212890625,308.1499938964844,272.4281921386719,271.4460144042969,288.5971374511719,293.7891845703125,301.21044921875,1.0,0.4560481607913971,0.0,0.0,1.0,1.0,-1.2043311595916748,8.815691785457602e-07,1.204330325126648,-0.2913818657398224,0.0,0.0,1.0,258.7994689941406,254.0,129.15301513671875,-15280.240234375,630.0689086914062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.067626953125,316.0761108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3882648646831512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003940394672099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787740,293.3592224121094,303.1499938964844,293.1499938964844,0.0,-0.0,301.1470031738281,0.0,0.0,0.0093005094677209,293.197509765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1614990234375,0.0,0.0,0.009787986986339,293.3735046386719,303.1499938964844,293.1499938964844,0.0,-0.0,301.15386962890625,0.0,0.0,0.00723536638543,294.1120910644531,303.1499938964844,293.1499938964844,0.0027940168511122,-140.42015075683594,301.3160705566406,0.9973911046981812,1.0,0.9480345249176024,293.5455017089844,303.1499938964844,293.1499938964844,0.0,-0.0,301.1614990234375,0.0,0.0,0.0464299954473972,301.1901550292969,308.1499938964844,272.4498291015625,271.4666442871094,288.50225830078125,293.5929870605469,301.1981811523437,1.0,0.4549603760242462,0.0,0.0,1.0,1.0,-1.225076675415039,9.063422794497457e-07,1.2250757217407229,-0.2946557402610779,0.0,0.0,1.0,256.17071533203125,242.0,87.93441772460938,-15832.5361328125,638.942138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68072509765625,316.615478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3932014405727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003990494587924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787800,293.3592224121094,303.1499938964844,293.1499938964844,0.0,-0.0,301.1470031738281,0.0,0.0,0.0093005094677209,293.197509765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1614990234375,0.0,0.0,0.009787986986339,293.3735046386719,303.1499938964844,293.1499938964844,0.0,-0.0,301.15386962890625,0.0,0.0,0.00723536638543,294.1120910644531,303.1499938964844,293.1499938964844,0.0027940168511122,-140.42015075683594,301.3160705566406,0.9973911046981812,1.0,0.9480345249176024,293.5455017089844,303.1499938964844,293.1499938964844,0.0,-0.0,301.1614990234375,0.0,0.0,0.0464299954473972,301.1901550292969,308.1499938964844,272.4498291015625,271.4666442871094,288.50225830078125,293.5929870605469,301.1981811523437,1.0,0.4549603760242462,0.0,0.0,1.0,1.0,-1.225076675415039,9.063422794497457e-07,1.2250757217407229,-0.2946557402610779,0.0,0.0,1.0,256.17071533203125,242.0,87.93441772460938,-15832.5361328125,638.942138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68072509765625,316.615478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3932014405727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003990494587924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787860,293.1874084472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.21746826171875,0.0,0.0,0.0090926345437765,293.19952392578125,303.1499938964844,293.1499938964844,0.0,-0.0,301.2217102050781,0.0,0.0,0.0095749543979763,293.2149353027344,303.1499938964844,293.1499938964844,0.0,-0.0,301.219482421875,0.0,0.0,0.0070720487274229,294.34051513671875,303.1499938964844,293.1499938964844,0.0018404551083222,-91.9409408569336,301.3753356933594,0.9990000128746032,1.0,0.946153998374939,293.5248413085937,303.1499938964844,293.1499938964844,0.0,-0.0,301.2217102050781,0.0,0.0,0.0454194620251655,301.28936767578125,308.1499938964844,272.4710693359375,271.48687744140625,288.4615783691406,293.5260925292969,301.30401611328125,1.0,0.4505983591079712,0.0,0.0,1.0,1.0,-1.2208982706069946,9.011648103296466e-07,1.2208973169326782,-0.2936468124389648,0.0,0.0,1.0,250.7186584472656,230.0,155.88986206054688,-16086.0322265625,624.726806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21026611328125,317.1116638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967081904411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402608391596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787920,293.1874084472656,303.1499938964844,293.1499938964844,0.0,-0.0,301.21746826171875,0.0,0.0,0.0090926345437765,293.19952392578125,303.1499938964844,293.1499938964844,0.0,-0.0,301.2217102050781,0.0,0.0,0.0095749543979763,293.2149353027344,303.1499938964844,293.1499938964844,0.0,-0.0,301.219482421875,0.0,0.0,0.0070720487274229,294.34051513671875,303.1499938964844,293.1499938964844,0.0018404551083222,-91.9409408569336,301.3753356933594,0.9990000128746032,1.0,0.946153998374939,293.5248413085937,303.1499938964844,293.1499938964844,0.0,-0.0,301.2217102050781,0.0,0.0,0.0454194620251655,301.28936767578125,308.1499938964844,272.4710693359375,271.48687744140625,288.4615783691406,293.5260925292969,301.30401611328125,1.0,0.4505983591079712,0.0,0.0,1.0,1.0,-1.2208982706069946,9.011648103296466e-07,1.2208973169326782,-0.2936468124389648,0.0,0.0,1.0,250.7186584472656,230.0,155.88986206054688,-16086.0322265625,624.726806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21026611328125,317.1116638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967081904411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402608391596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
787980,293.1399230957031,303.1499938964844,293.1499938964844,0.0,-0.0,301.3399658203125,0.0,0.0,0.0088300313800573,293.2025756835937,303.1499938964844,293.1499938964844,0.0,-0.0,301.3412475585937,0.0,0.0,0.0092984410002827,293.168701171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.340576171875,0.0,0.0,0.0068678017705678,294.41131591796875,303.1499938964844,293.1499938964844,0.0011734302388504,-58.03019332885742,301.5152893066406,0.9990000128746032,1.0,0.9340142011642456,293.50653076171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.3412475585937,0.0,0.0,0.044107798486948,301.45660400390625,308.1499938964844,272.4918212890625,271.5066223144531,288.443603515625,293.50750732421875,301.4759521484375,1.0,0.4439660608768463,0.0,0.0,1.0,1.0,-1.2038640975952148,8.804958611108304e-07,1.2038631439208984,-0.2900899648666382,0.0,0.0,1.0,243.47607421875,218.0,229.16542053222656,-16195.16015625,598.330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7087097167969,317.59576416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984798789024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044064262416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788040,293.1399230957031,303.1499938964844,293.1499938964844,0.0,-0.0,301.3399658203125,0.0,0.0,0.0088300313800573,293.2025756835937,303.1499938964844,293.1499938964844,0.0,-0.0,301.3412475585937,0.0,0.0,0.0092984410002827,293.168701171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.340576171875,0.0,0.0,0.0068678017705678,294.41131591796875,303.1499938964844,293.1499938964844,0.0011734302388504,-58.03019332885742,301.5152893066406,0.9990000128746032,1.0,0.9340142011642456,293.50653076171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.3412475585937,0.0,0.0,0.044107798486948,301.45660400390625,308.1499938964844,272.4918212890625,271.5066223144531,288.443603515625,293.50750732421875,301.4759521484375,1.0,0.4439660608768463,0.0,0.0,1.0,1.0,-1.2038640975952148,8.804958611108304e-07,1.2038631439208984,-0.2900899648666382,0.0,0.0,1.0,243.47607421875,218.0,229.16542053222656,-16195.16015625,598.330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7087097167969,317.59576416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984798789024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044064262416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788100,293.1298828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.4192199707031,0.0,0.0,0.008678400889039,293.2037658691406,303.1499938964844,293.1499938964844,0.0,-0.0,301.4199523925781,0.0,0.0,0.0091387704014778,293.1584167480469,303.1499938964844,293.1499938964844,0.0,-0.0,301.4195556640625,0.0,0.0,0.0067498669959604,294.426513671875,303.1499938964844,293.1499938964844,0.0009224311215803,-45.34479141235352,301.6039733886719,0.9990000128746032,1.0,0.925877809524536,293.4992370605469,303.1499938964844,293.1499938964844,0.0,-0.0,301.4199523925781,0.0,0.0,0.0433503910899162,301.5554504394531,308.1499938964844,272.501953125,271.51629638671875,288.4333801269531,293.50006103515625,301.57666015625,1.0,0.4400139451026916,0.0,0.0,1.0,1.0,-1.1926848888397217,8.671245836922026e-07,1.1926840543746948,-0.2878016829490661,0.0,0.0,1.0,239.2760772705078,218.0,258.6898193359375,-16219.470703125,582.41845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9524230957031,317.8362731933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986802697181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004046098038088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788160,293.1231994628906,303.1499938964844,293.1499938964844,0.0,-0.0,301.5080871582031,0.0,0.0,0.0085154054686427,293.2045288085937,303.1499938964844,293.1499938964844,0.0,-0.0,301.50848388671875,0.0,0.0,0.0089671304449439,293.1514587402344,303.1499938964844,293.1499938964844,0.0,-0.0,301.50830078125,0.0,0.0,0.0066230930387973,294.4366760253906,303.1499938964844,293.1499938964844,0.0007154434570111,-34.94293212890625,301.7017517089844,0.9990000128746032,1.0,0.917050838470459,293.4930725097656,303.1499938964844,293.1499938964844,0.0,-0.0,301.50848388671875,0.0,0.0,0.0425362028181552,301.6616516113281,308.1499938964844,272.511962890625,271.5258178710937,288.42303466796875,293.4937744140625,301.6844482421875,1.0,0.4357388615608215,0.0,0.0,1.0,1.0,-1.1805592775344849,8.5278003325584e-07,1.180558443069458,-0.2853297889232635,0.0,0.0,1.0,234.76129150390625,206.0,283.02117919921875,-16230.138671875,565.4862060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.19171142578125,318.0741271972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984412848949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004043672524858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788220,293.0680236816406,303.1499938964844,293.1499938964844,0.0,-0.0,301.72723388671875,0.0,0.0,0.0099926525726914,293.15057373046875,303.1499938964844,293.1499938964844,0.0,-0.0,301.7273254394531,0.0,0.0,0.0105227436870336,293.0550231933594,303.1499938964844,293.1499938964844,0.0,-0.0,301.7272644042969,0.0,0.0,0.007772063370794,293.9678955078125,303.1499938964844,293.1499938964844,0.0,-0.0,301.8710632324219,0.2596466541290283,0.0,0.0432928130030632,293.47149658203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.7273254394531,0.0,0.0,0.0499153658747673,301.85272216796875,308.1499938964844,272.5313720703125,271.5443115234375,288.32672119140625,293.478759765625,301.9215393066406,1.0,0.4062309563159942,0.0,0.0,1.0,1.0,-0.1459007263183593,7.194357465323264e-08,0.1459006518125534,-0.0416748747229576,0.0,0.0,1.0,264.88458251953125,194.0,812.2460327148438,-3781.404541015625,65.91826629638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5430603027344,322.0459289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.376145601272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003817399847321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788280,293.0680236816406,303.1499938964844,293.1499938964844,0.0,-0.0,301.72723388671875,0.0,0.0,0.0099926525726914,293.15057373046875,303.1499938964844,293.1499938964844,0.0,-0.0,301.7273254394531,0.0,0.0,0.0105227436870336,293.0550231933594,303.1499938964844,293.1499938964844,0.0,-0.0,301.7272644042969,0.0,0.0,0.007772063370794,293.9678955078125,303.1499938964844,293.1499938964844,0.0,-0.0,301.8710632324219,0.2596466541290283,0.0,0.0432928130030632,293.47149658203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.7273254394531,0.0,0.0,0.0499153658747673,301.85272216796875,308.1499938964844,272.5313720703125,271.5443115234375,288.32672119140625,293.478759765625,301.9215393066406,1.0,0.4062309563159942,0.0,0.0,1.0,1.0,-0.1459007263183593,7.194357465323264e-08,0.1459006518125534,-0.0416748747229576,0.0,0.0,1.0,264.88458251953125,194.0,812.2460327148438,-3781.404541015625,65.91826629638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5430603027344,322.0459289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.376145601272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003817399847321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788340,292.93853759765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.8707580566406,0.0,0.0,0.0090099964290857,293.0799560546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.87078857421875,0.0,0.0,0.0094879595562815,292.8367004394531,303.1499938964844,293.1499938964844,0.0,-0.0,301.8707580566406,0.0,0.0,0.0070077748969197,293.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,301.91485595703125,0.0,0.0,0.0095196198672056,293.42071533203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.87078857421875,0.0,0.0,0.0450067967176437,301.91845703125,308.1499938964844,272.54998779296875,271.5620422363281,286.65631103515625,293.4541931152344,302.05670166015625,1.0,0.3848158419132232,0.0,0.0,1.0,1.0,-0.0959972590208053,4.940914521966988e-08,0.0959972143173217,-0.0334459133446216,0.0,0.0,1.0,238.33074951171875,182.0,1121.83544921875,-3364.897216796875,39.019081115722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.347900390625,326.90875244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125748932361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003172238066326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788400,292.93853759765625,303.1499938964844,293.1499938964844,0.0,-0.0,301.8707580566406,0.0,0.0,0.0090099964290857,293.0799560546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.87078857421875,0.0,0.0,0.0094879595562815,292.8367004394531,303.1499938964844,293.1499938964844,0.0,-0.0,301.8707580566406,0.0,0.0,0.0070077748969197,293.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,301.91485595703125,0.0,0.0,0.0095196198672056,293.42071533203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.87078857421875,0.0,0.0,0.0450067967176437,301.91845703125,308.1499938964844,272.54998779296875,271.5620422363281,286.65631103515625,293.4541931152344,302.05670166015625,1.0,0.3848158419132232,0.0,0.0,1.0,1.0,-0.0959972590208053,4.940914521966988e-08,0.0959972143173217,-0.0334459133446216,0.0,0.0,1.0,238.33074951171875,182.0,1121.83544921875,-3364.897216796875,39.019081115722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.347900390625,326.90875244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125748932361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003172238066326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788460,292.8738098144531,303.1499938964844,293.1499938964844,0.7047337889671326,-519.909423828125,303.5111083984375,0.2424310445785522,1.0,0.0322081223130226,293.0302734375,303.1499938964844,293.1499938964844,0.0,-0.0,302.51220703125,0.0,0.0,0.0074946358799934,293.69244384765625,303.1499938964844,293.1499938964844,0.0028401319868862,-86.05880737304688,304.3963928222656,0.9990000128746032,1.0,0.6185795664787292,292.9089660644531,303.1499938964844,293.1499938964844,0.0,-0.0,302.52734375,0.0,0.0,0.0074946922250092,293.3663024902344,303.1499938964844,293.1499938964844,0.0,-0.0,302.51220703125,0.0,0.0,0.0355513244867324,304.1058959960937,308.1499938964844,272.5683288574219,271.5790100097656,288.1634216308594,293.3699645996094,304.4932556152344,1.0,0.3798748552799225,0.0,0.0,1.0,1.0,-0.8412479758262634,5.114675332151819e-07,0.8412474393844604,-0.2136555761098861,0.0,0.0,1.0,193.4558868408203,185.0,2026.6011962890625,-16088.046875,311.0167541503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.4016418457031,326.3206481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2724993824958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002765522513072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
