time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788520,292.8738098144531,303.1499938964844,293.1499938964844,0.7047337889671326,-519.909423828125,303.5111083984375,0.2424310445785522,1.0,0.0322081223130226,293.0302734375,303.1499938964844,293.1499938964844,0.0,-0.0,302.51220703125,0.0,0.0,0.0074946358799934,293.69244384765625,303.1499938964844,293.1499938964844,0.0028401319868862,-86.05880737304688,304.3963928222656,0.9990000128746032,1.0,0.6185795664787292,292.9089660644531,303.1499938964844,293.1499938964844,0.0,-0.0,302.52734375,0.0,0.0,0.0074946922250092,293.3663024902344,303.1499938964844,293.1499938964844,0.0,-0.0,302.51220703125,0.0,0.0,0.0355513244867324,304.1058959960937,308.1499938964844,272.5683288574219,271.5790100097656,288.1634216308594,293.3699645996094,304.4932556152344,1.0,0.3798748552799225,0.0,0.0,1.0,1.0,-0.8412479758262634,5.114675332151819e-07,0.8412474393844604,-0.2136555761098861,0.0,0.0,1.0,193.4558868408203,185.0,2026.6011962890625,-16088.046875,311.0167541503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.4016418457031,326.3206481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2724993824958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002765522513072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788580,294.322021484375,303.1499938964844,293.1499938964844,0.0114898243919014,-432.2857666015625,304.5594787597656,0.9990000128746032,1.0,0.6477586030960083,293.06201171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4878845214844,0.0,0.0,0.0050042825751006,294.3765563964844,303.1499938964844,293.1499938964844,0.0041998391970992,-130.0936279296875,304.2201843261719,0.9990000128746032,1.0,0.5038122534751892,292.8996887207031,303.1499938964844,293.1499938964844,0.0035592103376984,-149.2738800048828,304.7320251464844,0.6424697041511536,1.0,0.1811659336090088,293.38726806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4878845214844,0.0,0.0,0.0237381625920534,304.0267944335937,308.1499938964844,272.58697509765625,271.5953063964844,289.1628112792969,294.3094787597656,303.9642333984375,1.0,0.4066472351551056,0.0,0.0,1.0,1.0,-1.6329857110977173,1.507055230831611e-06,1.6329841613769531,-0.3887940645217895,0.0,0.0,1.0,141.75413513183594,205.0,-431.8395385742188,-22602.595703125,642.9818115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.6081848144531,321.6755676269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886752486228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00029296867433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788640,294.322021484375,303.1499938964844,293.1499938964844,0.0114898243919014,-432.2857666015625,304.5594787597656,0.9990000128746032,1.0,0.6477586030960083,293.06201171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.4878845214844,0.0,0.0,0.0050042825751006,294.3765563964844,303.1499938964844,293.1499938964844,0.0041998391970992,-130.0936279296875,304.2201843261719,0.9990000128746032,1.0,0.5038122534751892,292.8996887207031,303.1499938964844,293.1499938964844,0.0035592103376984,-149.2738800048828,304.7320251464844,0.6424697041511536,1.0,0.1811659336090088,293.38726806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4878845214844,0.0,0.0,0.0237381625920534,304.0267944335937,308.1499938964844,272.58697509765625,271.5953063964844,289.1628112792969,294.3094787597656,303.9642333984375,1.0,0.4066472351551056,0.0,0.0,1.0,1.0,-1.6329857110977173,1.507055230831611e-06,1.6329841613769531,-0.3887940645217895,0.0,0.0,1.0,141.75413513183594,205.0,-431.8395385742188,-22602.595703125,642.9818115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.6081848144531,321.6755676269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886752486228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00029296867433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788700,294.4524230957031,303.1499938964844,293.1499938964844,0.0078534828498959,-331.49444580078125,303.42633056640625,0.9990000128746032,1.0,0.5771421790122986,293.10400390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4927673339844,0.0,0.0,0.0039927065372467,294.3468017578125,303.1499938964844,293.1499938964844,0.0031544871162623,-105.17061614990234,303.1439819335937,0.9990000128746032,1.0,0.4488883316516876,293.353759765625,303.1499938964844,293.1499938964844,0.0100601920858025,-436.7366027832031,303.54833984375,0.9990000128746032,1.0,0.6077584624290466,293.43463134765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.4927673339844,0.0,0.0,0.0189396794885396,302.9837951660156,308.1499938964844,272.5964050292969,271.60321044921875,289.3728332519531,294.3338928222656,302.8480224609375,1.0,0.4295462369918823,0.0,0.0,1.0,1.0,-1.98845648765564,2.180961701014894e-06,1.988454341888428,-0.4534710943698883,0.0,0.0,1.0,124.4396743774414,205.0,-1754.0216064453125,-23916.79296875,870.2758178710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3680114746094,319.24566650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3063931167125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109500685241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788760,294.4591979980469,303.1499938964844,293.1499938964844,0.0062428112141788,-282.6767272949219,302.3932189941406,0.9990000128746032,1.0,0.6001982688903809,293.1268005371094,303.1499938964844,293.1499938964844,0.0,-0.0,303.2425537109375,0.0,0.0,0.0043103974312543,294.2968444824219,303.1499938964844,293.1499938964844,0.0025107658002525,-88.87765502929688,302.1603088378906,0.9990000128746032,1.0,0.4668208658695221,293.6762084960937,303.1499938964844,293.1499938964844,0.0078344056382775,-369.8583984375,302.48809814453125,0.9990000128746032,1.0,0.6320376992225647,293.4841613769531,303.1499938964844,293.1499938964844,0.0,-0.0,303.2425537109375,0.0,0.0,0.0204466711729764,302.02801513671875,308.1499938964844,272.6058959960937,271.6109619140625,289.2873229980469,294.204833984375,301.9244384765625,1.0,0.4467173218727112,0.0,0.0,1.0,1.0,-2.0690267086029053,2.35432207773556e-06,2.0690243244171143,-0.4709849059581756,0.0,0.0,1.0,134.56451416015625,225.0,-2114.05322265625,-23109.314453125,979.9256591796876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3843994140625,317.367431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3258334696292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003306795551907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788820,294.3934326171875,303.1499938964844,293.1499938964844,0.0041693770326673,-208.1250915527344,300.6932373046875,0.9990000128746032,1.0,0.6455824375152588,293.1674194335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2792663574219,0.0,0.0,0.0049721482209861,294.2137756347656,303.1499938964844,293.1499938964844,0.0017034483607858,-66.158935546875,300.5350646972656,0.9990000128746032,1.0,0.5021197199821472,293.9448547363281,303.1499938964844,293.1499938964844,0.005181894171983,-272.0311279296875,300.7577819824219,0.9990000128746032,1.0,0.6798294186592102,293.56396484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.2792663574219,0.0,0.0,0.0235857293009758,300.445068359375,308.1499938964844,272.62506103515625,271.62603759765625,289.3019104003906,294.2013854980469,300.36724853515625,1.0,0.480562150478363,0.0,0.0,1.0,1.0,-2.227891445159912,2.7159353521710727e-06,2.227888822555542,-0.5058304667472839,0.0,0.0,1.0,155.7060546875,245.0,-2120.63818359375,-21864.0703125,1222.475341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3893127441406,314.5355834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3652430474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003706752613652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788880,294.3934326171875,303.1499938964844,293.1499938964844,0.0041693770326673,-208.1250915527344,300.6932373046875,0.9990000128746032,1.0,0.6455824375152588,293.1674194335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2792663574219,0.0,0.0,0.0049721482209861,294.2137756347656,303.1499938964844,293.1499938964844,0.0017034483607858,-66.158935546875,300.5350646972656,0.9990000128746032,1.0,0.5021197199821472,293.9448547363281,303.1499938964844,293.1499938964844,0.005181894171983,-272.0311279296875,300.7577819824219,0.9990000128746032,1.0,0.6798294186592102,293.56396484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.2792663574219,0.0,0.0,0.0235857293009758,300.445068359375,308.1499938964844,272.62506103515625,271.62603759765625,289.3019104003906,294.2013854980469,300.36724853515625,1.0,0.480562150478363,0.0,0.0,1.0,1.0,-2.227891445159912,2.7159353521710727e-06,2.227888822555542,-0.5058304667472839,0.0,0.0,1.0,155.7060546875,245.0,-2120.63818359375,-21864.0703125,1222.475341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3893127441406,314.5355834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3652430474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003706752613652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
788940,294.29205322265625,303.1499938964844,293.1499938964844,0.0028361128643155,-151.60305786132812,299.3528747558594,0.9990000128746032,1.0,0.6895540952682495,293.19659423828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.0031433105469,0.0,0.0,0.0056593581102788,294.1282043457031,303.1499938964844,293.1499938964844,0.0011670651147142,-48.52196502685547,299.2455444335937,0.9990000128746032,1.0,0.5363198518753052,293.9641418457031,303.1499938964844,293.1499938964844,0.0035174035001546,-197.9818878173828,299.39666748046875,0.9990000128746032,1.0,0.7261337041854858,293.60723876953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.0031433105469,0.0,0.0,0.026845559477806,299.184326171875,308.1499938964844,272.6444702148437,271.6405639648437,289.26708984375,294.1404724121094,299.12872314453125,1.0,0.5134097933769226,0.0,0.0,1.0,1.0,-2.382152557373047,3.0921951292839367e-06,2.3821494579315186,-0.5399688482284546,0.0,0.0,1.0,177.71986389160156,265.0,-1796.42822265625,-21254.22265625,1493.52734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4674377441406,312.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4036594033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004096629854757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789000,294.29205322265625,303.1499938964844,293.1499938964844,0.0028361128643155,-151.60305786132812,299.3528747558594,0.9990000128746032,1.0,0.6895540952682495,293.19659423828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.0031433105469,0.0,0.0,0.0056593581102788,294.1282043457031,303.1499938964844,293.1499938964844,0.0011670651147142,-48.52196502685547,299.2455444335937,0.9990000128746032,1.0,0.5363198518753052,293.9641418457031,303.1499938964844,293.1499938964844,0.0035174035001546,-197.9818878173828,299.39666748046875,0.9990000128746032,1.0,0.7261337041854858,293.60723876953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.0031433105469,0.0,0.0,0.026845559477806,299.184326171875,308.1499938964844,272.6444702148437,271.6405639648437,289.26708984375,294.1404724121094,299.12872314453125,1.0,0.5134097933769226,0.0,0.0,1.0,1.0,-2.382152557373047,3.0921951292839367e-06,2.3821494579315186,-0.5399688482284546,0.0,0.0,1.0,177.71986389160156,265.0,-1796.42822265625,-21254.22265625,1493.52734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4674377441406,312.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4036594033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004096629854757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789060,294.2519836425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.6412353515625,0.9990000128746032,0.0,0.8380501866340637,293.19903564453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.0,0.0,0.0083128213882446,293.7484741210937,303.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.1280908584594726,0.0,0.0203048978000879,293.9511108398437,303.1499938964844,293.1499938964844,0.0027020948473364,-156.2844696044922,298.7848815917969,0.9990000128746032,1.0,0.8825072050094604,293.611083984375,303.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.0,0.0,0.0394324474036693,298.6412658691406,308.1499938964844,272.6640930175781,271.65460205078125,289.2249450683594,294.0747985839844,298.630126953125,1.0,0.5267692804336548,0.0,0.0,1.0,1.0,-2.1469693183898926,2.527651076889015e-06,2.1469666957855225,-0.4864595532417297,0.0,0.0,1.0,238.10183715820312,268.0,-886.59033203125,-19362.7109375,1435.78955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6588439941406,312.1323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4366335868835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004431275883689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789120,294.2519836425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.6412353515625,0.9990000128746032,0.0,0.8380501866340637,293.19903564453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.0,0.0,0.0083128213882446,293.7484741210937,303.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.1280908584594726,0.0,0.0203048978000879,293.9511108398437,303.1499938964844,293.1499938964844,0.0027020948473364,-156.2844696044922,298.7848815917969,0.9990000128746032,1.0,0.8825072050094604,293.611083984375,303.1499938964844,293.1499938964844,0.0,-0.0,299.6772766113281,0.0,0.0,0.0394324474036693,298.6412658691406,308.1499938964844,272.6640930175781,271.65460205078125,289.2249450683594,294.0747985839844,298.630126953125,1.0,0.5267692804336548,0.0,0.0,1.0,1.0,-2.1469693183898926,2.527651076889015e-06,2.1469666957855225,-0.4864595532417297,0.0,0.0,1.0,238.10183715820312,268.0,-886.59033203125,-19362.7109375,1435.78955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6588439941406,312.1323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4366335868835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004431275883689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789180,293.6377258300781,303.1499938964844,293.1499938964844,0.0,-0.0,299.18634033203125,0.0,0.0,0.0146947661414742,293.1756286621094,303.1499938964844,293.1499938964844,0.0,-0.0,299.2370300292969,0.0,0.0,0.0127167319878935,293.3279113769531,303.1499938964844,293.1499938964844,0.0,-0.0,299.0006408691406,0.0,0.0,0.0094052422791719,294.0408935546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.4327697753906,0.89124596118927,0.0,0.7776662707328796,293.57470703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2370300292969,0.0,0.0,0.0603227019309997,299.4000244140625,308.1499938964844,272.68389892578125,271.66815185546875,288.88232421875,293.8439636230469,299.47882080078125,1.0,0.4878109395503998,0.0,0.0,1.0,1.0,-1.0509402751922607,7.039202500891406e-07,1.0509395599365234,-0.2461065053939819,0.0,0.0,1.0,328.2358703613281,256.0,648.6318969726562,-12873.7734375,652.4893188476562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2047424316406,314.498291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447729885578155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513880412559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789240,293.6377258300781,303.1499938964844,293.1499938964844,0.0,-0.0,299.18634033203125,0.0,0.0,0.0146947661414742,293.1756286621094,303.1499938964844,293.1499938964844,0.0,-0.0,299.2370300292969,0.0,0.0,0.0127167319878935,293.3279113769531,303.1499938964844,293.1499938964844,0.0,-0.0,299.0006408691406,0.0,0.0,0.0094052422791719,294.0408935546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.4327697753906,0.89124596118927,0.0,0.7776662707328796,293.57470703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2370300292969,0.0,0.0,0.0603227019309997,299.4000244140625,308.1499938964844,272.68389892578125,271.66815185546875,288.88232421875,293.8439636230469,299.47882080078125,1.0,0.4878109395503998,0.0,0.0,1.0,1.0,-1.0509402751922607,7.039202500891406e-07,1.0509395599365234,-0.2461065053939819,0.0,0.0,1.0,328.2358703613281,256.0,648.6318969726562,-12873.7734375,652.4893188476562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2047424316406,314.498291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447729885578155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513880412559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789300,293.3896484375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4129638671875,0.0,0.0,0.0130050834268331,293.1477966308594,303.1499938964844,293.1499938964844,0.0,-0.0,299.4277038574219,0.0,0.0,0.0136141888797283,293.18408203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.32781982421875,0.0,0.0,0.0100557496771216,293.7503356933594,303.1499938964844,293.1499938964844,0.0,-0.0,299.60504150390625,0.3152108490467071,0.0,0.0635674968361854,293.5516662597656,303.1499938964844,293.1499938964844,0.0,-0.0,299.4277038574219,0.0,0.0,0.064579851925373,299.5781555175781,308.1499938964844,272.6938781738281,271.6748046875,288.8719787597656,293.5768127441406,299.6653137207031,1.0,0.4629701972007751,0.0,0.0,1.0,1.0,-0.1985217481851577,9.524094224389048e-08,0.1985216438770294,-0.047963373363018,0.0,0.0,1.0,343.55645751953125,256.0,925.548095703125,-3968.896728515625,116.07801055908205,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5748596191406,318.0542297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4289001524448395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004352791293058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789360,293.2160949707031,303.1499938964844,293.1499938964844,0.0,-0.0,299.5466613769531,0.0,0.0,0.0121914213523268,293.1183776855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.5528869628906,0.0,0.0,0.0128358677029609,293.0326538085937,303.1499938964844,293.1499938964844,0.0,-0.0,299.5096740722656,0.0,0.0,0.0094805480912327,293.3851928710937,303.1499938964844,293.1499938964844,0.0,-0.0,299.6390686035156,0.0,0.0,0.0145580759271979,293.52471923828125,303.1499938964844,293.1499938964844,0.0,-0.0,299.5528869628906,0.0,0.0,0.0608878284692764,299.6308288574219,308.1499938964844,272.70391845703125,271.68133544921875,288.1717834472656,293.5521240234375,299.7166748046875,1.0,0.4482865035533905,0.0,0.0,1.0,1.0,-0.1319506764411926,6.474885339002867e-08,0.1319506019353866,-0.0371183194220066,0.0,0.0,1.0,323.368408203125,244.0,1073.4920654296875,-3427.0078125,72.75251770019531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55987548828125,321.1128845214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4011901617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071570001542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789420,293.015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.71807861328125,0.0,0.0,0.010989979840815,293.06573486328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.71942138671875,0.0,0.0,0.0115729477256536,292.8494873046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.71014404296875,0.0,0.0,0.0085477419197559,292.9091491699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.7382507324219,0.0,0.0,0.0115751083940267,293.444580078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.71942138671875,0.0,0.0,0.0548970811069011,299.7580871582031,308.1499938964844,272.7240905761719,271.6941223144531,287.4893798828125,293.4932861328125,300.01092529296875,1.0,0.4256918132305145,0.0,0.0,1.0,1.0,-0.1171014308929443,5.8077112896626224e-08,0.1171013712882995,-0.0347725003957748,0.0,0.0,1.0,291.2807312011719,232.0,1349.39501953125,-3686.04833984375,58.15137481689453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.72613525390625,326.2454833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371355533599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421497240196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789480,293.015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.71807861328125,0.0,0.0,0.010989979840815,293.06573486328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.71942138671875,0.0,0.0,0.0115729477256536,292.8494873046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.71014404296875,0.0,0.0,0.0085477419197559,292.9091491699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.7382507324219,0.0,0.0,0.0115751083940267,293.444580078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.71942138671875,0.0,0.0,0.0548970811069011,299.7580871582031,308.1499938964844,272.7240905761719,271.6941223144531,287.4893798828125,293.4932861328125,300.01092529296875,1.0,0.4256918132305145,0.0,0.0,1.0,1.0,-0.1171014308929443,5.8077112896626224e-08,0.1171013712882995,-0.0347725003957748,0.0,0.0,1.0,291.2807312011719,232.0,1349.39501953125,-3686.04833984375,58.15137481689453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.72613525390625,326.2454833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371355533599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421497240196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789540,292.9336242675781,303.1499938964844,293.1499938964844,0.0,-0.0,300.2912292480469,0.0,0.0,0.006276236847043,293.0383605957031,303.1499938964844,293.1499938964844,0.0,-0.0,300.2917175292969,0.0,0.0,0.0066091734915971,293.2186584472656,303.1499938964844,293.1499938964844,0.0062417183071374,-207.54844665527344,303.1385192871094,0.9990000128746032,1.0,0.5803219676017761,293.1366882324219,303.1499938964844,293.1499938964844,0.0020934552885591,-94.6930160522461,302.94189453125,0.9990000128746032,1.0,0.785709023475647,293.3924560546875,303.1499938964844,293.1499938964844,0.0,-0.0,300.2917175292969,0.0,0.0,0.0313510745763778,302.71319580078125,308.1499938964844,272.740478515625,271.7042236328125,288.5904235839844,293.3940124511719,303.0186767578125,1.0,0.4446328282356262,0.0,0.0,1.0,1.0,-1.6939501762390137,1.6082539104900206e-06,1.69394850730896,-0.3911455571651459,0.0,0.0,1.0,183.8899841308593,232.0,2333.40234375,-25366.333984375,807.068115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.45556640625,324.1453857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3079902827739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003125709772575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789600,292.9146728515625,303.1499938964844,293.1499938964844,0.0,-0.0,300.6924133300781,0.0,0.0,0.0063844039104878,293.02935791015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.6928100585937,0.0,0.0,0.006723079830408,293.5062255859375,303.1499938964844,293.1499938964844,0.0083213923498988,-272.4751892089844,303.31622314453125,0.9990000128746032,1.0,0.5853777527809143,293.36639404296875,303.1499938964844,293.1499938964844,0.0038339854218065,-173.04254150390625,303.11053466796875,0.9990000128746032,1.0,0.7925541400909424,293.3870849609375,303.1499938964844,293.1499938964844,0.0,-0.0,300.6928100585937,0.0,0.0,0.031891394406557,302.9529113769531,308.1499938964844,272.744384765625,271.70660400390625,288.6399230957031,293.38824462890625,302.87158203125,1.0,0.4477278292179107,0.0,0.0,1.0,1.0,-1.7077977657318115,1.6323199361067964e-06,1.7077962160110474,-0.3927063643932342,0.0,0.0,1.0,187.1038055419922,252.0,1454.7724609375,-24894.04296875,828.2633056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.5440368652344,323.29327392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3126198947429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003172694414388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789660,292.95172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7514343261719,0.0,0.0,0.007018307223916,293.0541687011719,303.1499938964844,293.1499938964844,0.0,-0.0,301.7516174316406,0.0,0.0,0.0073906132020056,294.272705078125,303.1499938964844,293.1499938964844,0.0055829333141446,-193.8415679931641,302.5189208984375,0.9990000128746032,1.0,0.6141602396965027,294.0800476074219,303.1499938964844,293.1499938964844,0.0025812936946749,-121.63954162597656,302.3786315917969,0.9990000128746032,1.0,0.8315232396125793,293.393798828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.7516174316406,0.0,0.0,0.0350578874349594,302.2709655761719,308.1499938964844,272.7648010253906,271.71881103515625,289.25848388671875,294.1587219238281,302.2279052734375,1.0,0.4703248739242553,0.0,0.0,1.0,1.0,-1.7944968938827517,1.7921411199495196e-06,1.7944951057434082,-0.411197155714035,0.0,0.0,1.0,205.8960876464844,272.0,-208.7261962890625,-22657.05859375,958.9111938476562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6585998535156,319.7005310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3381311297416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003431600925978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789720,292.95172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7514343261719,0.0,0.0,0.007018307223916,293.0541687011719,303.1499938964844,293.1499938964844,0.0,-0.0,301.7516174316406,0.0,0.0,0.0073906132020056,294.272705078125,303.1499938964844,293.1499938964844,0.0055829333141446,-193.8415679931641,302.5189208984375,0.9990000128746032,1.0,0.6141602396965027,294.0800476074219,303.1499938964844,293.1499938964844,0.0025812936946749,-121.63954162597656,302.3786315917969,0.9990000128746032,1.0,0.8315232396125793,293.393798828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.7516174316406,0.0,0.0,0.0350578874349594,302.2709655761719,308.1499938964844,272.7648010253906,271.71881103515625,289.25848388671875,294.1587219238281,302.2279052734375,1.0,0.4703248739242553,0.0,0.0,1.0,1.0,-1.7944968938827517,1.7921411199495196e-06,1.7944951057434082,-0.411197155714035,0.0,0.0,1.0,205.8960876464844,272.0,-208.7261962890625,-22657.05859375,958.9111938476562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6585998535156,319.7005310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3381311297416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003431600925978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789780,293.0277709960937,303.1499938964844,293.1499938964844,0.0,-0.0,301.79345703125,0.0,0.0,0.007691937033087,293.1136474609375,303.1499938964844,293.1499938964844,0.0,-0.0,301.79351806640625,0.0,0.0,0.0080999787896871,294.4241638183594,303.1499938964844,293.1499938964844,0.0039578648284077,-144.31838989257812,301.6839904785156,0.9990000128746032,1.0,0.6433267593383789,294.2919921875,303.1499938964844,293.1499938964844,0.0019228116143494,-94.94601440429688,301.58837890625,0.9990000128746032,1.0,0.8710123300552368,293.4471740722656,303.1499938964844,293.1499938964844,0.0,-0.0,301.79351806640625,0.0,0.0,0.0384228117763996,301.51513671875,308.1499938964844,272.78533935546875,271.73077392578125,289.4266052246094,294.3529663085937,301.46148681640625,1.0,0.4928472638130188,0.0,0.0,1.0,1.0,-1.8826360702514648,1.963466274901293e-06,1.882634162902832,-0.4300035834312439,0.0,0.0,1.0,225.89273071289065,275.0,-880.1995239257812,-21369.470703125,1105.038330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9528503417969,317.1636047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3649016618728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003703288093674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789840,293.0277709960937,303.1499938964844,293.1499938964844,0.0,-0.0,301.79345703125,0.0,0.0,0.007691937033087,293.1136474609375,303.1499938964844,293.1499938964844,0.0,-0.0,301.79351806640625,0.0,0.0,0.0080999787896871,294.4241638183594,303.1499938964844,293.1499938964844,0.0039578648284077,-144.31838989257812,301.6839904785156,0.9990000128746032,1.0,0.6433267593383789,294.2919921875,303.1499938964844,293.1499938964844,0.0019228116143494,-94.94601440429688,301.58837890625,0.9990000128746032,1.0,0.8710123300552368,293.4471740722656,303.1499938964844,293.1499938964844,0.0,-0.0,301.79351806640625,0.0,0.0,0.0384228117763996,301.51513671875,308.1499938964844,272.78533935546875,271.73077392578125,289.4266052246094,294.3529663085937,301.46148681640625,1.0,0.4928472638130188,0.0,0.0,1.0,1.0,-1.8826360702514648,1.963466274901293e-06,1.882634162902832,-0.4300035834312439,0.0,0.0,1.0,225.89273071289065,275.0,-880.1995239257812,-21369.470703125,1105.038330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9528503417969,317.1636047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3649016618728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003703288093674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789900,293.0554504394531,303.1499938964844,293.1499938964844,0.0,-0.0,301.5788269042969,0.0,0.0,0.0079720681533217,293.1397705078125,303.1499938964844,293.1499938964844,0.0,-0.0,301.578857421875,0.0,0.0,0.0083949714899063,294.4303894042969,303.1499938964844,293.1499938964844,0.0032930353190749,-123.03972625732422,301.2449951171875,0.9990000128746032,1.0,0.6550726294517517,294.3167724609375,303.1499938964844,293.1499938964844,0.0016234536888077,-82.12904357910156,301.1660461425781,0.9990000128746032,1.0,0.8869153261184692,293.47418212890625,303.1499938964844,293.1499938964844,0.0,-0.0,301.578857421875,0.0,0.0,0.0398221313953399,301.1055603027344,308.1499938964844,272.795654296875,271.7366943359375,289.45001220703125,294.3710021972656,301.0546875,1.0,0.5015546679496765,0.0,0.0,1.0,1.0,-1.9182231426239007,2.035041234194068e-06,1.918221116065979,-0.4374653398990631,0.0,0.0,1.0,234.2220001220703,275.0,-1007.1951293945312,-20904.078125,1167.9813232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.949951171875,316.2215576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3783646821975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003839920391328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
789960,293.0754089355469,303.1499938964844,293.1499938964844,0.0,-0.0,301.283447265625,0.0,0.0,0.0082115968689322,293.161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,301.2834777832031,0.0,0.0,0.0086472062394022,294.418212890625,303.1499938964844,293.1499938964844,0.0027284638490527,-104.23406219482422,300.8359375,0.9990000128746032,1.0,0.6649512052536011,294.3153076171875,303.1499938964844,293.1499938964844,0.0013599307276308,-70.34005737304688,300.770751953125,0.9990000128746032,1.0,0.9002901315689087,293.4969177246094,303.1499938964844,293.1499938964844,0.0,-0.0,301.2834777832031,0.0,0.0,0.0410186238586902,300.7207336425781,308.1499938964844,272.80596923828125,271.7425842285156,289.4530029296875,294.36553955078125,300.67462158203125,1.0,0.5090579390525818,0.0,0.0,1.0,1.0,-1.9481799602508545,2.0964134819223545e-06,1.9481778144836424,-0.4438461661338806,0.0,0.0,1.0,241.34490966796875,278.0,-1034.5572509765625,-20541.015625,1222.771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15093994140625,315.4701538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.391585111618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003974091087002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790020,293.09637451171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.008603535592556,293.1908569335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.0090599367395043,294.3717346191406,303.1499938964844,293.1499938964844,0.0018580920295789,-73.61620330810547,300.1469116210937,0.9990000128746032,1.0,0.680805504322052,294.2757568359375,303.1499938964844,293.1499938964844,0.0009371995693072,-50.27255630493164,300.1024780273437,0.9990000128746032,1.0,0.92175555229187,293.5276184082031,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.042976438999176,300.0682678222656,308.1499938964844,272.8266296386719,271.7542419433594,289.432373046875,294.32342529296875,300.0339660644531,1.0,0.5211217403411865,0.0,0.0,1.0,1.0,-1.9963233470916748,2.197077719756635e-06,1.996321082115173,-0.4541414082050323,0.0,0.0,1.0,253.00656127929688,281.0,-915.0955810546876,-20095.71875,1314.3441162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06964111328125,314.4473571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4167682230472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004229667538311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790080,293.09637451171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.008603535592556,293.1908569335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.0090599367395043,294.3717346191406,303.1499938964844,293.1499938964844,0.0018580920295789,-73.61620330810547,300.1469116210937,0.9990000128746032,1.0,0.680805504322052,294.2757568359375,303.1499938964844,293.1499938964844,0.0009371995693072,-50.27255630493164,300.1024780273437,0.9990000128746032,1.0,0.92175555229187,293.5276184082031,303.1499938964844,293.1499938964844,0.0,-0.0,300.6201171875,0.0,0.0,0.042976438999176,300.0682678222656,308.1499938964844,272.8266296386719,271.7542419433594,289.432373046875,294.32342529296875,300.0339660644531,1.0,0.5211217403411865,0.0,0.0,1.0,1.0,-1.9963233470916748,2.197077719756635e-06,1.996321082115173,-0.4541414082050323,0.0,0.0,1.0,253.00656127929688,281.0,-915.0955810546876,-20095.71875,1314.3441162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06964111328125,314.4473571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4167682230472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004229667538311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790140,293.0624084472656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0137247443199157,293.17095947265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0144528159871697,293.9224548339844,303.1499938964844,293.1499938964844,0.0,-0.0,300.1649780273437,0.2615590691566467,0.0,0.0378274023532867,293.8175354003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.1579284667969,0.2270729094743728,0.0,0.044274728745222,293.5145568847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0685579404234886,300.12060546875,308.1499938964844,272.84735107421875,271.76580810546875,289.2600402832031,293.990478515625,300.3554992675781,1.0,0.4775350987911224,0.0,0.0,1.0,1.0,-0.2154027670621872,1.032236696119071e-07,0.2154026627540588,-0.0509913451969623,0.0,0.0,1.0,364.91839599609375,269.0,687.7073974609375,-4220.22216796875,133.82546997070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86181640625,318.3080444335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143331348896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004204954602755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790200,293.0624084472656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0137247443199157,293.17095947265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0144528159871697,293.9224548339844,303.1499938964844,293.1499938964844,0.0,-0.0,300.1649780273437,0.2615590691566467,0.0,0.0378274023532867,293.8175354003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.1579284667969,0.2270729094743728,0.0,0.044274728745222,293.5145568847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.0685579404234886,300.12060546875,308.1499938964844,272.84735107421875,271.76580810546875,289.2600402832031,293.990478515625,300.3554992675781,1.0,0.4775350987911224,0.0,0.0,1.0,1.0,-0.2154027670621872,1.032236696119071e-07,0.2154026627540588,-0.0509913451969623,0.0,0.0,1.0,364.91839599609375,269.0,687.7073974609375,-4220.22216796875,133.82546997070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86181640625,318.3080444335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143331348896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004204954602755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790260,292.9619140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0122815463691949,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0129330595955252,293.2767944335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.3952941894531,0.0,0.0,0.0095785511657595,293.1423645019531,303.1499938964844,293.1499938964844,0.0,-0.0,300.392578125,0.0,0.0,0.0129612814635038,293.4767150878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0613488666713237,300.4208679199219,308.1499938964844,272.8681030273437,271.7773132324219,287.8777160644531,293.5649108886719,300.7011108398437,1.0,0.4502062797546386,0.0,0.0,1.0,1.0,-0.1306538581848144,6.41995399064399e-08,0.1306537985801696,-0.0370042473077774,0.0,0.0,1.0,325.81414794921875,257.0,1152.9012451171875,-3681.1240234375,72.7309799194336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2908630371094,323.80938720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3580423891544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003633675223682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790320,292.9619140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0122815463691949,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0129330595955252,293.2767944335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.3952941894531,0.0,0.0,0.0095785511657595,293.1423645019531,303.1499938964844,293.1499938964844,0.0,-0.0,300.392578125,0.0,0.0,0.0129612814635038,293.4767150878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.3848571777344,0.0,0.0,0.0613488666713237,300.4208679199219,308.1499938964844,272.8681030273437,271.7773132324219,287.8777160644531,293.5649108886719,300.7011108398437,1.0,0.4502062797546386,0.0,0.0,1.0,1.0,-0.1306538581848144,6.41995399064399e-08,0.1306537985801696,-0.0370042473077774,0.0,0.0,1.0,325.81414794921875,257.0,1152.9012451171875,-3681.1240234375,72.7309799194336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2908630371094,323.80938720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3580423891544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003633675223682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790380,293.763916015625,303.1499938964844,293.1499938964844,0.0180529188364744,-656.4705810546875,303.58758544921875,0.9845767617225648,1.0,0.8609554767608643,293.05035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1937561035156,0.0,0.0,0.0098773539066314,293.0287475585937,303.1499938964844,293.1499938964844,0.0,-0.0,301.1961975097656,0.0,0.0,0.0072954269126057,292.87384033203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.195556640625,0.0,0.0,0.0098774125799536,293.42315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.1937561035156,0.0,0.0,0.0468539148569107,302.797119140625,308.1499938964844,272.8888244628906,271.7888488769531,288.3785400390625,293.4260559082031,303.1520080566406,1.0,0.4484535455703735,0.0,0.0,1.0,1.0,-1.1218169927597046,7.859045467739634e-07,1.1218161582946775,-0.2742274403572082,0.0,0.0,1.0,256.9881591796875,245.0,2147.156494140625,-18644.14453125,571.16259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.2685241699219,323.83892822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187776803970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235188196413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790440,293.763916015625,303.1499938964844,293.1499938964844,0.0180529188364744,-656.4705810546875,303.58758544921875,0.9845767617225648,1.0,0.8609554767608643,293.05035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,301.1937561035156,0.0,0.0,0.0098773539066314,293.0287475585937,303.1499938964844,293.1499938964844,0.0,-0.0,301.1961975097656,0.0,0.0,0.0072954269126057,292.87384033203125,303.1499938964844,293.1499938964844,0.0,-0.0,301.195556640625,0.0,0.0,0.0098774125799536,293.42315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.1937561035156,0.0,0.0,0.0468539148569107,302.797119140625,308.1499938964844,272.8888244628906,271.7888488769531,288.3785400390625,293.4260559082031,303.1520080566406,1.0,0.4484535455703735,0.0,0.0,1.0,1.0,-1.1218169927597046,7.859045467739634e-07,1.1218161582946775,-0.2742274403572082,0.0,0.0,1.0,256.9881591796875,245.0,2147.156494140625,-18644.14453125,571.16259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.2685241699219,323.83892822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187776803970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235188196413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790500,294.5374450683594,303.1499938964844,293.1499938964844,0.0202234573662281,-691.8981323242188,303.9947204589844,0.9983537197113036,1.0,0.8988159894943237,293.0516052246094,303.1499938964844,293.1499938964844,0.0,-0.0,302.1546325683594,0.0,0.0,0.0096795056015253,293.0504150390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.15594482421875,0.0,0.0,0.0071492665447294,292.88037109375,303.1499938964844,293.1499938964844,0.0,-0.0,302.1556091308594,0.0,0.0,0.009679527953267,293.411865234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.1546325683594,0.0,0.0,0.0459154061973094,303.3507995605469,308.1499938964844,272.8992004394531,271.79461669921875,288.45343017578125,293.4124450683594,303.36590576171875,1.0,0.4480297863483429,0.0,0.0,1.0,1.0,-1.165595293045044,8.350494908881956e-07,1.165594458580017,-0.2816942930221557,0.0,0.0,1.0,252.5951538085937,245.0,1228.154541015625,-18636.1953125,591.3539428710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2864685058594,322.8539428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3193451166152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003240946971345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790560,294.8703918457031,303.1499938964844,293.1499938964844,0.0156268551945686,-575.5134887695312,303.9568176269531,0.9990000128746032,1.0,0.8988377451896667,293.10186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7219543457031,0.0,0.0,0.0095913466066122,293.1023254394531,303.1499938964844,293.1499938964844,0.0,-0.0,302.7226867675781,0.0,0.0,0.007084144745022,292.9175109863281,303.1499938964844,293.1499938964844,0.0,-0.0,302.72247314453125,0.0,0.0,0.0095913587138056,293.41668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7219543457031,0.0,0.0,0.0454972200095653,303.4213256835937,308.1499938964844,272.9095764160156,271.8004150390625,288.498779296875,293.4595947265625,303.43365478515625,1.0,0.4462538659572601,0.0,0.0,1.0,1.0,-1.164837121963501,8.34140678307449e-07,1.164836287498474,-0.2814700603485107,0.0,0.0,1.0,250.3572235107422,233.0,701.774658203125,-18137.390625,586.4131469726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.3855285644531,322.0177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210017383098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257759672123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
