time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790620,295.0440368652344,303.1499938964844,293.1499938964844,0.0099125700071454,-395.17822265625,303.8734741210937,0.9990000128746032,1.0,0.8897344470024109,293.1970520019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.2536926269531,0.0,0.0,0.0093560488894581,293.177734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.25390625,0.0,0.0,0.0069103487767279,292.9832458496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.2538757324219,0.0,0.0,0.0093560526147484,293.44732666015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.2536926269531,0.0,0.0,0.0443810708820819,303.5052795410156,308.1499938964844,272.9302673339844,271.8121032714844,288.8494873046875,293.92938232421875,303.5066223144531,1.0,0.4406958222389221,0.0,0.0,1.0,1.0,-1.1518019437789917,8.191151437131339e-07,1.1518011093139648,-0.2788003385066986,0.0,0.0,1.0,244.2255401611328,221.0,196.62326049804688,-17116.66015625,565.844482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9678039550781,320.73358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3252389430999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003300762036815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790680,295.0440368652344,303.1499938964844,293.1499938964844,0.0099125700071454,-395.17822265625,303.8734741210937,0.9990000128746032,1.0,0.8897344470024109,293.1970520019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.2536926269531,0.0,0.0,0.0093560488894581,293.177734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.25390625,0.0,0.0,0.0069103487767279,292.9832458496094,303.1499938964844,293.1499938964844,0.0,-0.0,303.2538757324219,0.0,0.0,0.0093560526147484,293.44732666015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.2536926269531,0.0,0.0,0.0443810708820819,303.5052795410156,308.1499938964844,272.9302673339844,271.8121032714844,288.8494873046875,293.92938232421875,303.5066223144531,1.0,0.4406958222389221,0.0,0.0,1.0,1.0,-1.1518019437789917,8.191151437131339e-07,1.1518011093139648,-0.2788003385066986,0.0,0.0,1.0,244.2255401611328,221.0,196.62326049804688,-17116.66015625,565.844482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9678039550781,320.73358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3252389430999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003300762036815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790740,295.0563049316406,303.1499938964844,293.1499938964844,0.0065845898352563,-270.91680908203125,303.7029724121094,0.9990000128746032,1.0,0.874956488609314,293.2530212402344,303.1499938964844,293.1499938964844,0.0,-0.0,303.4093933105469,0.0,0.0,0.0090508898720145,293.2145080566406,303.1499938964844,293.1499938964844,0.0,-0.0,303.40948486328125,0.0,0.0,0.0066849575378,293.0196533203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4094543457031,0.0,0.0,0.009050890803337,293.4798583984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.4093933105469,0.0,0.0,0.042933527380228,303.4507751464844,308.1499938964844,272.9508972167969,271.82391357421875,288.8956604003906,294.0075378417969,303.4385986328125,1.0,0.433203786611557,0.0,0.0,1.0,1.0,-1.13132643699646,7.959074537211563e-07,1.131325602531433,-0.2746689319610595,0.0,0.0,1.0,236.22499084472656,209.0,-68.75739288330078,-16396.7890625,537.3615112304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9875183105469,319.84747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298584520816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347644233144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790800,295.0563049316406,303.1499938964844,293.1499938964844,0.0065845898352563,-270.91680908203125,303.7029724121094,0.9990000128746032,1.0,0.874956488609314,293.2530212402344,303.1499938964844,293.1499938964844,0.0,-0.0,303.4093933105469,0.0,0.0,0.0090508898720145,293.2145080566406,303.1499938964844,293.1499938964844,0.0,-0.0,303.40948486328125,0.0,0.0,0.0066849575378,293.0196533203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4094543457031,0.0,0.0,0.009050890803337,293.4798583984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.4093933105469,0.0,0.0,0.042933527380228,303.4507751464844,308.1499938964844,272.9508972167969,271.82391357421875,288.8956604003906,294.0075378417969,303.4385986328125,1.0,0.433203786611557,0.0,0.0,1.0,1.0,-1.13132643699646,7.959074537211563e-07,1.131325602531433,-0.2746689319610595,0.0,0.0,1.0,236.22499084472656,209.0,-68.75739288330078,-16396.7890625,537.3615112304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9875183105469,319.84747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298584520816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347644233144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790860,295.0316467285156,303.1499938964844,293.1499938964844,0.0044245617464184,-184.70474243164065,303.4914245605469,0.9990000128746032,1.0,0.8574982285499573,293.28375244140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822326660156,0.0,0.0,0.0086970031261444,293.232177734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822631835937,0.0,0.0,0.0064235772006213,293.0370178222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822631835937,0.0,0.0,0.0086970031261444,293.50457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822326660156,0.0,0.0,0.0412548407912254,303.3188781738281,308.1499938964844,272.9714660644531,271.8359375,288.8331604003906,293.9442749023437,303.3028564453125,1.0,0.424408882856369,0.0,0.0,1.0,1.0,-1.107194423675537,7.691274390708713e-07,1.1071935892105105,-0.269801527261734,0.0,0.0,1.0,226.9473571777344,197.0,-181.38319396972656,-15865.7578125,505.0038146972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3448791503906,319.2742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3343187868595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392910875845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790920,295.0316467285156,303.1499938964844,293.1499938964844,0.0044245617464184,-184.70474243164065,303.4914245605469,0.9990000128746032,1.0,0.8574982285499573,293.28375244140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822326660156,0.0,0.0,0.0086970031261444,293.232177734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822631835937,0.0,0.0,0.0064235772006213,293.0370178222656,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822631835937,0.0,0.0,0.0086970031261444,293.50457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3822326660156,0.0,0.0,0.0412548407912254,303.3188781738281,308.1499938964844,272.9714660644531,271.8359375,288.8331604003906,293.9442749023437,303.3028564453125,1.0,0.424408882856369,0.0,0.0,1.0,1.0,-1.107194423675537,7.691274390708713e-07,1.1071935892105105,-0.269801527261734,0.0,0.0,1.0,226.9473571777344,197.0,-181.38319396972656,-15865.7578125,505.0038146972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3448791503906,319.2742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3343187868595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392910875845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
790980,294.3799133300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.2942810058594,0.3070505261421203,0.0,0.0497392192482948,293.236083984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0100560775026679,293.17315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0074273850768804,292.95556640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0100560784339904,293.50653076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0477017052471637,303.2800598144531,308.1499938964844,272.991943359375,271.84820556640625,288.7348937988281,293.5289611816406,303.3618469238281,1.0,0.3972795605659485,0.0,0.0,1.0,1.0,-0.15009406208992,7.30536129367465e-08,0.150093987584114,-0.0402676910161972,0.0,0.0,1.0,253.11553955078125,185.0,523.988037109375,-3798.427490234375,64.81652069091797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5835266113281,322.0832824707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3206672370433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003254364710301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791040,294.3799133300781,303.1499938964844,293.1499938964844,0.0,-0.0,303.2942810058594,0.3070505261421203,0.0,0.0497392192482948,293.236083984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0100560775026679,293.17315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0074273850768804,292.95556640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0100560784339904,293.50653076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.3094787597656,0.0,0.0,0.0477017052471637,303.2800598144531,308.1499938964844,272.991943359375,271.84820556640625,288.7348937988281,293.5289611816406,303.3618469238281,1.0,0.3972795605659485,0.0,0.0,1.0,1.0,-0.15009406208992,7.30536129367465e-08,0.150093987584114,-0.0402676910161972,0.0,0.0,1.0,253.11553955078125,185.0,523.988037109375,-3798.427490234375,64.81652069091797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5835266113281,322.0832824707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3206672370433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003254364710301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791100,293.873046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.36456298828125,0.0,0.0,0.0088837593793869,293.1825866699219,303.1499938964844,293.1499938964844,0.0,-0.0,303.3540954589844,0.0,0.0,0.0079209031537175,293.09429931640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3541259765625,0.0,0.0,0.0058503523468971,293.13726806640625,303.1499938964844,293.1499938964844,0.0199236087501049,-697.49169921875,304.51171875,0.9489291310310364,1.0,0.7250950336456299,293.4926147460937,303.1499938964844,293.1499938964844,0.0,-0.0,303.3540954589844,0.0,0.0,0.0375733561813831,303.5876159667969,308.1499938964844,273.00213623046875,271.8544616699219,288.3207092285156,293.4966735839844,303.9443054199219,1.0,0.397411584854126,0.0,0.0,1.0,1.0,-0.9422994256019592,6.029603696333652e-07,0.9422988295555116,-0.2387814372777938,0.0,0.0,1.0,205.2662811279297,185.0,1078.5626220703125,-15425.357421875,376.9100646972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8361511230469,321.8529052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3035308420658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003080452152062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791160,293.5556640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.65264892578125,0.0,0.0,0.0071066292002797,293.1442565917969,303.1499938964844,293.1499938964844,0.0,-0.0,303.6363525390625,0.0,0.0,0.0074425339698791,293.0419616699219,303.1499938964844,293.1499938964844,0.0,-0.0,303.6363525390625,0.0,0.0,0.0054970299825072,293.8310546875,303.1499938964844,293.1499938964844,0.0234058015048503,-757.7545166015625,304.835693359375,0.9990000128746032,1.0,0.8345435261726379,293.4803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.6363525390625,0.0,0.0,0.0353041775524616,304.1113586425781,308.1499938964844,273.0122985839844,271.8607788085937,288.5167236328125,293.5469970703125,304.0325012207031,1.0,0.3964004218578338,0.0,0.0,1.0,1.0,-1.0679670572280884,7.268597528309328e-07,1.067966341972351,-0.2618046700954437,0.0,0.0,1.0,194.6788787841797,188.0,161.4285125732422,-16479.89453125,423.2762756347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.19293212890625,321.041748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3052135407924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003097529406659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791220,293.2451171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7747802734375,0.0,0.0,0.0069856620393693,293.14703369140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0073561705648899,293.07666015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0054332423023879,294.4559326171875,303.1499938964844,293.1499938964844,0.0132050979882478,-520.2412109375,304.2574157714844,0.9990000128746032,1.0,0.829631507396698,293.4699401855469,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0348945073783397,303.7557067871094,308.1499938964844,273.03253173828125,271.8736877441406,288.4543762207031,293.4701232910156,303.7284545898437,1.0,0.3943621516227722,0.0,0.0,1.0,1.0,-1.061251521110535,7.197830313998566e-07,1.0612508058547974,-0.2604356110095978,0.0,0.0,1.0,192.4112701416016,191.0,-224.5566864013672,-15918.8798828125,415.6550903320313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09136962890625,320.0138244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3103684186935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003149844997096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791280,293.2451171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7747802734375,0.0,0.0,0.0069856620393693,293.14703369140625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0073561705648899,293.07666015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0054332423023879,294.4559326171875,303.1499938964844,293.1499938964844,0.0132050979882478,-520.2412109375,304.2574157714844,0.9990000128746032,1.0,0.829631507396698,293.4699401855469,303.1499938964844,293.1499938964844,0.0,-0.0,303.7682800292969,0.0,0.0,0.0348945073783397,303.7557067871094,308.1499938964844,273.03253173828125,271.8736877441406,288.4543762207031,293.4701232910156,303.7284545898437,1.0,0.3943621516227722,0.0,0.0,1.0,1.0,-1.061251521110535,7.197830313998566e-07,1.0612508058547974,-0.2604356110095978,0.0,0.0,1.0,192.4112701416016,191.0,-224.5566864013672,-15918.8798828125,415.6550903320313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09136962890625,320.0138244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3103684186935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003149844997096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791340,293.1754150390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6700744628906,0.0,0.0,0.0069684600457549,293.179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0073381080292165,293.12261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0054199015721678,294.5924072265625,303.1499938964844,293.1499938964844,0.0083201518282294,-355.0376281738281,303.8518981933594,0.9990000128746032,1.0,0.8286014795303345,293.4723205566406,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0348088257014751,303.5077514648437,308.1499938964844,273.0525817871094,271.8869934082031,288.4598388671875,293.47198486328125,303.4776916503906,1.0,0.3939592540264129,0.0,0.0,1.0,1.0,-1.059852957725525,7.183091383922147e-07,1.0598522424697876,-0.2601361870765686,0.0,0.0,1.0,191.9378204345703,194.0,-338.2843322753906,-15522.8369140625,414.0746154785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2893981933594,319.26373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3163165152072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003210210416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791400,293.1754150390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6700744628906,0.0,0.0,0.0069684600457549,293.179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0073381080292165,293.12261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0054199015721678,294.5924072265625,303.1499938964844,293.1499938964844,0.0083201518282294,-355.0376281738281,303.8518981933594,0.9990000128746032,1.0,0.8286014795303345,293.4723205566406,303.1499938964844,293.1499938964844,0.0,-0.0,303.6675109863281,0.0,0.0,0.0348088257014751,303.5077514648437,308.1499938964844,273.0525817871094,271.8869934082031,288.4598388671875,293.47198486328125,303.4776916503906,1.0,0.3939592540264129,0.0,0.0,1.0,1.0,-1.059852957725525,7.183091383922147e-07,1.0598522424697876,-0.2601361870765686,0.0,0.0,1.0,191.9378204345703,194.0,-338.2843322753906,-15522.8369140625,414.0746154785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2893981933594,319.26373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3163165152072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003210210416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791460,293.1591186523437,303.1499938964844,293.1499938964844,0.0,-0.0,303.47381591796875,0.0,0.0,0.0069916592910885,293.2049255371094,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.0073625477962195,293.141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.005437952466309,294.5999755859375,303.1499938964844,293.1499938964844,0.0055801505222916,-246.0214233398437,303.4871520996094,0.9990000128746032,1.0,0.8299989104270935,293.4773254394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.0349247567355632,303.2520446777344,308.1499938964844,273.072509765625,271.9007263183594,288.4770812988281,293.486572265625,303.2235412597656,1.0,0.3946878015995025,0.0,0.0,1.0,1.0,-1.061747431755066,7.202995675470447e-07,1.0617467164993286,-0.2605259716510772,0.0,0.0,1.0,192.5805053710937,197.0,-357.1133117675781,-15270.3818359375,416.2198486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7294921875,318.7369079589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225479423999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003273451584391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791520,293.1591186523437,303.1499938964844,293.1499938964844,0.0,-0.0,303.47381591796875,0.0,0.0,0.0069916592910885,293.2049255371094,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.0073625477962195,293.141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.005437952466309,294.5999755859375,303.1499938964844,293.1499938964844,0.0055801505222916,-246.0214233398437,303.4871520996094,0.9990000128746032,1.0,0.8299989104270935,293.4773254394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.4728088378906,0.0,0.0,0.0349247567355632,303.2520446777344,308.1499938964844,273.072509765625,271.9007263183594,288.4770812988281,293.486572265625,303.2235412597656,1.0,0.3946878015995025,0.0,0.0,1.0,1.0,-1.061747431755066,7.202995675470447e-07,1.0617467164993286,-0.2605259716510772,0.0,0.0,1.0,192.5805053710937,197.0,-357.1133117675781,-15270.3818359375,416.2198486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7294921875,318.7369079589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225479423999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003273451584391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791580,293.1518859863281,303.1499938964844,293.1499938964844,0.0,-0.0,303.2481994628906,0.0,0.0,0.0070423791185021,293.2164611816406,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0074159619398415,293.1463317871094,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0054774042218923,294.5796203613281,303.1499938964844,293.1499938964844,0.0038044117391109,-170.74143981933594,303.1782531738281,0.9990000128746032,1.0,0.8330433964729309,293.4808654785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0351781323552131,303.01776123046875,308.1499938964844,273.0922241210937,271.9149780273437,288.4803466796875,293.48065185546875,302.9925537109375,1.0,0.3961840271949768,0.0,0.0,1.0,1.0,-1.0658774375915527,7.246545692396467e-07,1.065876603126526,-0.261382907629013,0.0,0.0,1.0,193.9843597412109,200.0,-330.2952880859375,-15136.4365234375,420.91986083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3591613769531,318.3841552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3287284076213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003336175577715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791640,293.1518859863281,303.1499938964844,293.1499938964844,0.0,-0.0,303.2481994628906,0.0,0.0,0.0070423791185021,293.2164611816406,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0074159619398415,293.1463317871094,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0054774042218923,294.5796203613281,303.1499938964844,293.1499938964844,0.0038044117391109,-170.74143981933594,303.1782531738281,0.9990000128746032,1.0,0.8330433964729309,293.4808654785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.247802734375,0.0,0.0,0.0351781323552131,303.01776123046875,308.1499938964844,273.0922241210937,271.9149780273437,288.4803466796875,293.48065185546875,302.9925537109375,1.0,0.3961840271949768,0.0,0.0,1.0,1.0,-1.0658774375915527,7.246545692396467e-07,1.065876603126526,-0.261382907629013,0.0,0.0,1.0,193.9843597412109,200.0,-330.2952880859375,-15136.4365234375,420.91986083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3591613769531,318.3841552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3287284076213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003336175577715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791700,293.1405334472656,303.1499938964844,293.1499938964844,0.0,-0.0,303.13641357421875,0.0,0.0,0.0086444038897752,293.1951904296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1361999511719,0.0,0.0,0.0091029722243547,293.13494873046875,303.1499938964844,293.1499938964844,0.0,-0.0,303.1361999511719,0.0,0.0,0.0067234239540994,294.3978881835937,303.1499938964844,293.1499938964844,0.0,-0.0,302.966552734375,0.6325085759162903,0.0,0.2336414009332656,293.4764709472656,303.1499938964844,293.1499938964844,0.0,-0.0,303.1361999511719,0.0,0.0,0.0431805811822414,302.9620056152344,308.1499938964844,273.1019897460937,271.9223022460937,288.9359130859375,293.4783020019531,302.9895935058594,1.0,0.3852193653583526,0.0,0.0,1.0,1.0,-0.3659189641475677,1.7960893217150445e-07,0.365918755531311,-0.0819844529032707,0.0,0.0,1.0,230.49639892578125,200.0,119.44621276855467,-6610.38037109375,144.531005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68096923828125,319.8066711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3270673453807831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003319317765999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791760,293.0744323730469,303.1499938964844,293.1499938964844,0.0,-0.0,303.0813903808594,0.0,0.0,0.0086661195382475,293.13995361328125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0812683105469,0.0,0.0,0.0091258399188518,293.0460205078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0812683105469,0.0,0.0,0.0067403144203126,293.8533020019531,303.1499938964844,293.1499938964844,0.0,-0.0,303.01544189453125,0.0,0.0,0.0184728018939495,293.46514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0812683105469,0.0,0.0,0.043289054185152,302.99981689453125,308.1499938964844,273.1116943359375,271.9297790527344,288.1649780273437,293.4739685058594,303.1355895996094,1.0,0.3780842423439026,0.0,0.0,1.0,1.0,-0.1035623475909233,5.240372402681714e-08,0.1035622954368591,-0.0336419455707073,0.0,0.0,1.0,229.22911071777344,188.0,634.5282592773438,-3083.970458984375,40.47927474975586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6808166503906,322.2772216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060908615589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000310643314151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791820,292.94775390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.114501953125,0.0,0.0,0.0081127844750881,293.0592346191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0085431523621082,292.8525390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0063099432736635,293.14453125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0957336425781,0.0,0.0,0.0085514141246676,293.414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0405250377953052,303.1089172363281,308.1499938964844,273.1309814453125,271.9451599121094,286.6303405761719,293.4507141113281,303.32427978515625,1.0,0.3652342557907104,0.0,0.0,1.0,1.0,-0.0864526107907295,4.487214511073034e-08,0.0864525660872459,-0.0311837065964937,0.0,0.0,1.0,214.34947204589844,176.0,956.2625732421876,-3062.969970703125,31.58816719055176,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.5081481933594,326.1086730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253722220659256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574958198238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791880,292.94775390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.114501953125,0.0,0.0,0.0081127844750881,293.0592346191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0085431523621082,292.8525390625,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0063099432736635,293.14453125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0957336425781,0.0,0.0,0.0085514141246676,293.414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.11444091796875,0.0,0.0,0.0405250377953052,303.1089172363281,308.1499938964844,273.1309814453125,271.9451599121094,286.6303405761719,293.4507141113281,303.32427978515625,1.0,0.3652342557907104,0.0,0.0,1.0,1.0,-0.0864526107907295,4.487214511073034e-08,0.0864525660872459,-0.0311837065964937,0.0,0.0,1.0,214.34947204589844,176.0,956.2625732421876,-3062.969970703125,31.58816719055176,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.5081481933594,326.1086730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253722220659256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574958198238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
791940,292.897216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357788085937,0.0,0.0,0.0066658635623753,293.0032958984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357482910156,0.0,0.0,0.0070194751024246,293.9810485839844,303.1499938964844,293.1499938964844,0.0169005561619997,-418.0553283691406,305.6820983886719,0.9990000128746032,1.0,0.5983925461769104,292.8915100097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.72857666015625,0.0,0.0,0.0070195132866501,293.3653259277344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357482910156,0.0,0.0,0.0332973673939704,305.0302124023437,308.1499938964844,273.1499938964844,271.9612121582031,288.4385070800781,293.3685607910156,305.1781921386719,1.0,0.3652321398258209,0.0,0.0,1.0,1.0,-0.7829214334487915,4.594065217133905e-07,0.7829210162162781,-0.1908266842365265,0.0,0.0,1.0,180.9820556640625,179.0,1209.5811767578125,-14365.30078125,268.4649658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.4337158203125,324.5585632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2310632616281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000234499835642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792000,292.897216796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357788085937,0.0,0.0,0.0066658635623753,293.0032958984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357482910156,0.0,0.0,0.0070194751024246,293.9810485839844,303.1499938964844,293.1499938964844,0.0169005561619997,-418.0553283691406,305.6820983886719,0.9990000128746032,1.0,0.5983925461769104,292.8915100097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.72857666015625,0.0,0.0,0.0070195132866501,293.3653259277344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7357482910156,0.0,0.0,0.0332973673939704,305.0302124023437,308.1499938964844,273.1499938964844,271.9612121582031,288.4385070800781,293.3685607910156,305.1781921386719,1.0,0.3652321398258209,0.0,0.0,1.0,1.0,-0.7829214334487915,4.594065217133905e-07,0.7829210162162781,-0.1908266842365265,0.0,0.0,1.0,180.9820556640625,179.0,1209.5811767578125,-14365.30078125,268.4649658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.4337158203125,324.5585632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2310632616281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000234499835642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792060,293.0087585449219,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0066377413459122,293.005859375,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0069898609071969,294.65069580078125,303.1499938964844,293.1499938964844,0.0119268186390399,-313.0980224609375,305.8326721191406,0.9990000128746032,1.0,0.5971158146858215,292.8945617675781,303.1499938964844,293.1499938964844,0.0,-0.0,304.6552124023437,0.0,0.0,0.0069898748770356,293.3603820800781,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0331568904221057,305.3872375488281,308.1499938964844,273.1685485839844,271.9773864746094,288.4433288574219,293.35943603515625,305.41265869140625,1.0,0.3647273182868957,0.0,0.0,1.0,1.0,-0.7811110615730286,4.578528773890866e-07,0.7811105847358704,-0.1901571452617645,0.0,0.0,1.0,180.2206878662109,182.0,461.7062377929688,-13734.7685546875,266.7080993652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.8347473144531,323.0420837402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2291921973228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002326009416719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792120,293.0087585449219,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0066377413459122,293.005859375,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0069898609071969,294.65069580078125,303.1499938964844,293.1499938964844,0.0119268186390399,-313.0980224609375,305.8326721191406,0.9990000128746032,1.0,0.5971158146858215,292.8945617675781,303.1499938964844,293.1499938964844,0.0,-0.0,304.6552124023437,0.0,0.0,0.0069898748770356,293.3603820800781,303.1499938964844,293.1499938964844,0.0,-0.0,304.6581726074219,0.0,0.0,0.0331568904221057,305.3872375488281,308.1499938964844,273.1685485839844,271.9773864746094,288.4433288574219,293.35943603515625,305.41265869140625,1.0,0.3647273182868957,0.0,0.0,1.0,1.0,-0.7811110615730286,4.578528773890866e-07,0.7811105847358704,-0.1901571452617645,0.0,0.0,1.0,180.2206878662109,182.0,461.7062377929688,-13734.7685546875,266.7080993652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.8347473144531,323.0420837402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2291921973228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002326009416719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792180,293.0785827636719,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0066580842249095,293.0635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0070112831890583,294.7803649902344,303.1499938964844,293.1499938964844,0.0081161223351955,-222.2765655517578,305.7442626953125,0.9990000128746032,1.0,0.5980442762374878,292.92437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,305.1155700683594,0.0,0.0,0.0070112887769937,293.379638671875,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0332585088908672,305.43951416015625,308.1499938964844,273.1864318847656,271.9931335449219,288.468505859375,293.37750244140625,305.42950439453125,1.0,0.3653613030910492,0.0,0.0,1.0,1.0,-0.7824229001998901,4.588032425090205e-07,0.7824224829673767,-0.1902052015066146,0.0,0.0,1.0,180.77967834472656,185.0,27.45904922485352,-13227.5810546875,267.9918212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4709167480469,321.7445678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2308992147445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002343333471799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792240,293.0785827636719,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0066580842249095,293.0635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0070112831890583,294.7803649902344,303.1499938964844,293.1499938964844,0.0081161223351955,-222.2765655517578,305.7442626953125,0.9990000128746032,1.0,0.5980442762374878,292.92437744140625,303.1499938964844,293.1499938964844,0.0,-0.0,305.1155700683594,0.0,0.0,0.0070112887769937,293.379638671875,303.1499938964844,293.1499938964844,0.0,-0.0,305.1167907714844,0.0,0.0,0.0332585088908672,305.43951416015625,308.1499938964844,273.1864318847656,271.9931335449219,288.468505859375,293.37750244140625,305.42950439453125,1.0,0.3653613030910492,0.0,0.0,1.0,1.0,-0.7824229001998901,4.588032425090205e-07,0.7824224829673767,-0.1902052015066146,0.0,0.0,1.0,180.77967834472656,185.0,27.45904922485352,-13227.5810546875,267.9918212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4709167480469,321.7445678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2308992147445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002343333471799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792300,293.0975952148437,303.1499938964844,293.1499938964844,0.0,-0.0,305.2216186523437,0.0,0.0,0.0066798701882362,293.0904235839844,303.1499938964844,293.1499938964844,0.0,-0.0,305.2216186523437,0.0,0.0,0.0070342249237,294.7976989746094,303.1499938964844,293.1499938964844,0.0067798355594277,-188.1910552978516,305.6416320800781,0.9990000128746032,1.0,0.5990356802940369,292.9358215332031,303.1499938964844,293.1499938964844,0.0,-0.0,305.2208251953125,0.0,0.0,0.0070342286489903,293.39129638671875,303.1499938964844,293.1499938964844,0.0,-0.0,305.2216186523437,0.0,0.0,0.0333673357963562,305.38970947265625,308.1499938964844,273.1950988769531,272.0008239746094,288.4833984375,293.3890991210937,305.3669738769531,1.0,0.3659931123256683,0.0,0.0,1.0,1.0,-0.7838244438171387,4.598731493388186e-07,0.7838239669799805,-0.1903889030218124,0.0,0.0,1.0,181.3758544921875,185.0,-121.6836166381836,-13016.400390625,269.3650207519531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8797912597656,321.1810607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2327697575092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000236231717281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792360,293.11083984375,303.1499938964844,293.1499938964844,0.0,-0.0,305.2619323730469,0.0,0.0,0.0067076156847178,293.1126708984375,303.1499938964844,293.1499938964844,0.0,-0.0,305.2619323730469,0.0,0.0,0.0070634423755109,294.8043212890625,303.1499938964844,293.1499938964844,0.0056891813874244,-159.73709106445312,305.5118713378906,0.9990000128746032,1.0,0.6002955436706543,292.94482421875,303.1499938964844,293.1499938964844,0.0,-0.0,305.26141357421875,0.0,0.0,0.0070634447038173,293.4029541015625,303.1499938964844,293.1499938964844,0.0,-0.0,305.2619323730469,0.0,0.0,0.0335059277713298,305.3036193847656,308.1499938964844,273.2035522460937,272.00836181640625,288.4986877441406,293.4007873535156,305.2713928222656,1.0,0.3667854070663452,0.0,0.0,1.0,1.0,-0.7856061458587646,4.61245974747726e-07,0.7856056690216064,-0.1906483173370361,0.0,0.0,1.0,182.1345977783203,188.0,-234.3235626220703,-12831.931640625,271.11676025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.34881591796875,320.6742248535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2351612448692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002386587730143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792420,293.0884704589844,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.0049861948937177,293.1457214355469,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.0052507030777633,294.60089111328125,303.1499938964844,293.1499938964844,0.0036141965538263,-116.09783935546876,303.6805419921875,0.9990000128746032,1.0,0.5163117051124573,293.8419494628906,303.1499938964844,293.1499938964844,0.0139645393937826,-551.8358154296875,304.1490783691406,0.9990000128746032,1.0,0.6990442276000977,293.4443359375,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.024907074868679,303.5374755859375,308.1499938964844,273.2198486328125,272.02301025390625,289.35113525390625,294.25665283203125,303.4035949707031,1.0,0.3948150277137756,0.0,0.0,1.0,1.0,-1.5007859468460083,1.2871362287114607e-06,1.5007846355438232,-0.349913626909256,0.0,0.0,1.0,145.7701873779297,208.0,-2027.237548828125,-18249.6796875,565.2728881835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63623046875,317.2538452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2624066770076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002663094201125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792480,293.0884704589844,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.0049861948937177,293.1457214355469,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.0052507030777633,294.60089111328125,303.1499938964844,293.1499938964844,0.0036141965538263,-116.09783935546876,303.6805419921875,0.9990000128746032,1.0,0.5163117051124573,293.8419494628906,303.1499938964844,293.1499938964844,0.0139645393937826,-551.8358154296875,304.1490783691406,0.9990000128746032,1.0,0.6990442276000977,293.4443359375,303.1499938964844,293.1499938964844,0.0,-0.0,304.8611755371094,0.0,0.0,0.024907074868679,303.5374755859375,308.1499938964844,273.2198486328125,272.02301025390625,289.35113525390625,294.25665283203125,303.4035949707031,1.0,0.3948150277137756,0.0,0.0,1.0,1.0,-1.5007859468460083,1.2871362287114607e-06,1.5007846355438232,-0.349913626909256,0.0,0.0,1.0,145.7701873779297,208.0,-2027.237548828125,-18249.6796875,565.2728881835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63623046875,317.2538452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2624066770076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002663094201125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792540,293.0610656738281,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0071039097383618,293.1427307128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0074807591736316,293.9079895019531,303.1499938964844,293.1499938964844,0.0,-0.0,302.8489990234375,0.0,0.0,0.011944287456572,294.31787109375,303.1499938964844,293.1499938964844,0.0096282707527279,-423.3286743164063,303.2699890136719,0.9990000128746032,1.0,0.8367268443107605,293.47332763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0354855023324489,302.8529663085937,308.1499938964844,273.2352600097656,272.0370178222656,289.0822448730469,294.2005920410156,302.8448791503906,1.0,0.3989757299423218,0.0,0.0,1.0,1.0,-1.0783735513687134,7.375119821517728e-07,1.078372836112976,-0.2629588544368744,0.0,0.0,1.0,195.8003845214844,211.0,-938.3269653320312,-13903.2861328125,430.9200134277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1304626464844,316.3139038085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2874561548233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002917314413934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792600,293.0610656738281,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0071039097383618,293.1427307128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0074807591736316,293.9079895019531,303.1499938964844,293.1499938964844,0.0,-0.0,302.8489990234375,0.0,0.0,0.011944287456572,294.31787109375,303.1499938964844,293.1499938964844,0.0096282707527279,-423.3286743164063,303.2699890136719,0.9990000128746032,1.0,0.8367268443107605,293.47332763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.7766418457031,0.0,0.0,0.0354855023324489,302.8529663085937,308.1499938964844,273.2352600097656,272.0370178222656,289.0822448730469,294.2005920410156,302.8448791503906,1.0,0.3989757299423218,0.0,0.0,1.0,1.0,-1.0783735513687134,7.375119821517728e-07,1.078372836112976,-0.2629588544368744,0.0,0.0,1.0,195.8003845214844,211.0,-938.3269653320312,-13903.2861328125,430.9200134277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1304626464844,316.3139038085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2874561548233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002917314413934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792660,293.0799865722656,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0072994735091924,293.1614074707031,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0076866969466209,293.3831481933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7398376464844,0.0,0.0,0.0056830681860446,294.4824523925781,303.1499938964844,293.1499938964844,0.0067555485293269,-311.0246276855469,302.8173522949219,0.9990000128746032,1.0,0.8483072519302368,293.4783935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0364623814821243,302.5331115722656,308.1499938964844,273.2497253417969,272.0502624511719,288.77398681640625,293.805419921875,302.478759765625,1.0,0.403667002916336,0.0,0.0,1.0,1.0,-1.086617350578308,7.465434350706346e-07,1.0866166353225708,-0.2650990188121795,0.0,0.0,1.0,201.11038208007807,214.0,-702.2710571289062,-13989.2822265625,445.0562438964844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7904052734375,315.9655456542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037014305591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082183538936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792720,293.0799865722656,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0072994735091924,293.1614074707031,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0076866969466209,293.3831481933594,303.1499938964844,293.1499938964844,0.0,-0.0,302.7398376464844,0.0,0.0,0.0056830681860446,294.4824523925781,303.1499938964844,293.1499938964844,0.0067555485293269,-311.0246276855469,302.8173522949219,0.9990000128746032,1.0,0.8483072519302368,293.4783935546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0964660644531,0.0,0.0,0.0364623814821243,302.5331115722656,308.1499938964844,273.2497253417969,272.0502624511719,288.77398681640625,293.805419921875,302.478759765625,1.0,0.403667002916336,0.0,0.0,1.0,1.0,-1.086617350578308,7.465434350706346e-07,1.0866166353225708,-0.2650990188121795,0.0,0.0,1.0,201.11038208007807,214.0,-702.2710571289062,-13989.2822265625,445.0562438964844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7904052734375,315.9655456542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037014305591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082183538936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
