time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792780,293.1003112792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.0074512683786451,293.1820068359375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.007846544496715,293.2220764160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.41217041015625,0.0,0.0,0.0057954448275268,294.486083984375,303.1499938964844,293.1499938964844,0.0045490735210478,-217.1881866455078,302.2460327148437,0.9990000128746032,1.0,0.8571889400482178,293.4779968261719,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.0372206270694732,302.0518798828125,308.1499938964844,273.26318359375,272.0627136230469,288.5561218261719,293.4784240722656,302.010009765625,1.0,0.4078863263130188,0.0,0.0,1.0,1.0,-1.098697066307068,7.595880902044883e-07,1.0986963510513306,-0.2674802243709564,0.0,0.0,1.0,205.3131561279297,202.0,-613.8353881835938,-14116.2880859375,459.5168151855469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6434020996094,315.8017272949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3189774453639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003237215860281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792840,293.1003112792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.0074512683786451,293.1820068359375,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.007846544496715,293.2220764160156,303.1499938964844,293.1499938964844,0.0,-0.0,302.41217041015625,0.0,0.0,0.0057954448275268,294.486083984375,303.1499938964844,293.1499938964844,0.0045490735210478,-217.1881866455078,302.2460327148437,0.9990000128746032,1.0,0.8571889400482178,293.4779968261719,303.1499938964844,293.1499938964844,0.0,-0.0,302.5456237792969,0.0,0.0,0.0372206270694732,302.0518798828125,308.1499938964844,273.26318359375,272.0627136230469,288.5561218261719,293.4784240722656,302.010009765625,1.0,0.4078863263130188,0.0,0.0,1.0,1.0,-1.098697066307068,7.595880902044883e-07,1.0986963510513306,-0.2674802243709564,0.0,0.0,1.0,205.3131561279297,202.0,-613.8353881835938,-14116.2880859375,459.5168151855469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6434020996094,315.8017272949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3189774453639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003237215860281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792900,293.1020202636719,303.1499938964844,293.1499938964844,0.0,-0.0,302.3095092773437,0.0,0.0,0.0074569731950759,293.1830444335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.3095092773437,0.0,0.0,0.0078525524586439,293.1886901855469,303.1499938964844,293.1499938964844,0.0,-0.0,302.2283630371094,0.0,0.0,0.0057998732663691,294.4696350097656,303.1499938964844,293.1499938964844,0.0036892269272357,-177.94932556152344,302.04931640625,0.9990000128746032,1.0,0.8575208783149719,293.4759826660156,303.1499938964844,293.1499938964844,0.0,-0.0,302.3095092773437,0.0,0.0,0.0372491255402565,301.8888244628906,308.1499938964844,273.26953125,272.0686340332031,288.55963134765625,293.4762878417969,301.85845947265625,1.0,0.4077120721340179,0.0,0.0,1.0,1.0,-1.0991545915603638,7.600193612233852e-07,1.0991538763046265,-0.2674138844013214,0.0,0.0,1.0,205.47373962402344,202.0,-503.2326354980469,-14125.25,460.0692443847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6554260253906,315.8125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3258676826953888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003307142760604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
792960,293.1003723144531,303.1499938964844,293.1499938964844,0.0,-0.0,302.1144714355469,0.0,0.0,0.0074181575328111,293.1796569824219,303.1499938964844,293.1499938964844,0.0,-0.0,302.1144714355469,0.0,0.0,0.007811676710844,293.1674194335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.0650939941406,0.0,0.0,0.0057696811854839,294.4501953125,303.1499938964844,293.1499938964844,0.0029890737496316,-145.18634033203125,301.9049377441406,0.9990000128746032,1.0,0.8552590608596802,293.4730224609375,303.1499938964844,293.1499938964844,0.0,-0.0,302.1144714355469,0.0,0.0,0.0370552316308021,301.77227783203125,308.1499938964844,273.2756042480469,272.0743103027344,288.5599975585937,293.47344970703125,301.7510986328125,1.0,0.4065057933330536,0.0,0.0,1.0,1.0,-1.0960773229599,7.565990927105304e-07,1.0960766077041626,-0.2666138112545013,0.0,0.0,1.0,204.4020233154297,190.0,-388.9501953125,-14130.513671875,456.3586730957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7240600585937,315.88043212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3321099579334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003370493941474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793020,293.0047302246094,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0087676299735903,293.0936889648437,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0092327371239662,293.0185241699219,303.1499938964844,293.1499938964844,0.0,-0.0,301.8925170898437,0.0,0.0,0.0068192691542208,293.6753845214844,303.1499938964844,293.1499938964844,0.0,-0.0,301.8353271484375,0.0,0.0,0.0138481091707944,293.4454650878906,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0437961295247077,301.81793212890625,308.1499938964844,273.286865234375,272.0849304199219,288.07745361328125,293.45953369140625,301.9908447265625,1.0,0.379708856344223,0.0,0.0,1.0,1.0,-0.0989605858922004,5.0355254188616534e-08,0.0989605337381362,-0.0329291522502899,0.0,0.0,1.0,231.90283203125,178.0,660.8154907226562,-2844.72607421875,39.126991271972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.830078125,320.4584045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102437853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148580144625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793080,293.0047302246094,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0087676299735903,293.0936889648437,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0092327371239662,293.0185241699219,303.1499938964844,293.1499938964844,0.0,-0.0,301.8925170898437,0.0,0.0,0.0068192691542208,293.6753845214844,303.1499938964844,293.1499938964844,0.0,-0.0,301.8353271484375,0.0,0.0,0.0138481091707944,293.4454650878906,303.1499938964844,293.1499938964844,0.0,-0.0,301.9081115722656,0.0,0.0,0.0437961295247077,301.81793212890625,308.1499938964844,273.286865234375,272.0849304199219,288.07745361328125,293.45953369140625,301.9908447265625,1.0,0.379708856344223,0.0,0.0,1.0,1.0,-0.0989605858922004,5.0355254188616534e-08,0.0989605337381362,-0.0329291522502899,0.0,0.0,1.0,231.90283203125,178.0,660.8154907226562,-2844.72607421875,39.126991271972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.830078125,320.4584045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102437853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148580144625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793140,294.0235595703125,303.1499938964844,293.1499938964844,0.0023895532358437,-101.2786865234375,303.1999206542969,0.9990000128746032,1.0,0.7683363556861877,293.0311584472656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2774963378906,0.0,0.0,0.0070011932402849,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2716979980469,0.0,0.0,0.005171057768166,293.1674194335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2540588378906,0.0,0.0,0.0070049269124865,293.412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2774963378906,0.0,0.0,0.0332106463611125,303.08349609375,308.1499938964844,273.2969055175781,272.09454345703125,288.5225524902344,293.41424560546875,303.0881652832031,1.0,0.3803637623786926,0.0,0.0,1.0,1.0,-0.9849458932876588,6.403034831237164e-07,0.9849452972412108,-0.2394105345010757,0.0,0.0,1.0,182.5838317871093,181.0,695.2962036132812,-14982.96484375,360.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9407958984375,319.9853820800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2958559393882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300256157061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793200,294.0235595703125,303.1499938964844,293.1499938964844,0.0023895532358437,-101.2786865234375,303.1999206542969,0.9990000128746032,1.0,0.7683363556861877,293.0311584472656,303.1499938964844,293.1499938964844,0.0,-0.0,302.2774963378906,0.0,0.0,0.0070011932402849,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2716979980469,0.0,0.0,0.005171057768166,293.1674194335937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2540588378906,0.0,0.0,0.0070049269124865,293.412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.2774963378906,0.0,0.0,0.0332106463611125,303.08349609375,308.1499938964844,273.2969055175781,272.09454345703125,288.5225524902344,293.41424560546875,303.0881652832031,1.0,0.3803637623786926,0.0,0.0,1.0,1.0,-0.9849458932876588,6.403034831237164e-07,0.9849452972412108,-0.2394105345010757,0.0,0.0,1.0,182.5838317871093,181.0,695.2962036132812,-14982.96484375,360.51513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9407958984375,319.9853820800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2958559393882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300256157061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793260,294.6332397460937,303.1499938964844,293.1499938964844,0.0016653658822178,-70.53857421875,303.1774597167969,0.9990000128746032,1.0,0.7669956684112549,293.0599670410156,303.1499938964844,293.1499938964844,0.0,-0.0,302.7484741210937,0.0,0.0,0.0069770007394254,293.05096435546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.74609375,0.0,0.0,0.0051531889475882,293.0252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7388000488281,0.0,0.0,0.0069770389236509,293.40740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7484741210937,0.0,0.0,0.0330958850681781,303.09820556640625,308.1499938964844,273.30572509765625,272.10308837890625,288.53521728515625,293.4069519042969,303.1058044433594,1.0,0.3799792528152466,0.0,0.0,1.0,1.0,-0.9831124544143676,6.381794719345635e-07,0.98311185836792,-0.2382121533155441,0.0,0.0,1.0,181.9649810791016,184.0,235.65380859375,-14647.869140625,358.6075744628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.249755859375,319.3382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.301062524318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055401903111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793320,294.6332397460937,303.1499938964844,293.1499938964844,0.0016653658822178,-70.53857421875,303.1774597167969,0.9990000128746032,1.0,0.7669956684112549,293.0599670410156,303.1499938964844,293.1499938964844,0.0,-0.0,302.7484741210937,0.0,0.0,0.0069770007394254,293.05096435546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.74609375,0.0,0.0,0.0051531889475882,293.0252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7388000488281,0.0,0.0,0.0069770389236509,293.40740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7484741210937,0.0,0.0,0.0330958850681781,303.09820556640625,308.1499938964844,273.30572509765625,272.10308837890625,288.53521728515625,293.4069519042969,303.1058044433594,1.0,0.3799792528152466,0.0,0.0,1.0,1.0,-0.9831124544143676,6.381794719345635e-07,0.98311185836792,-0.2382121533155441,0.0,0.0,1.0,181.9649810791016,184.0,235.65380859375,-14647.869140625,358.6075744628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.249755859375,319.3382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.301062524318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055401903111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793380,294.7484130859375,303.1499938964844,293.1499938964844,0.0011976793175563,-50.67607879638672,303.1723937988281,0.9990000128746032,1.0,0.7683079838752747,293.1221618652344,303.1499938964844,293.1499938964844,0.0,-0.0,302.9649963378906,0.0,0.0,0.0070005287416279,293.11334228515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9640197753906,0.0,0.0,0.0051705669611692,292.9909362792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.96099853515625,0.0,0.0,0.0070005441084504,293.4195861816406,303.1499938964844,293.1499938964844,0.0,-0.0,302.9649963378906,0.0,0.0,0.03320749476552,303.1184997558594,308.1499938964844,273.3132019042969,272.1104431152344,288.5620422363281,293.4184875488281,303.1161499023437,1.0,0.3807022869586944,0.0,0.0,1.0,1.0,-0.9848983883857728,6.396191452040512e-07,0.984897792339325,-0.2378531396389007,0.0,0.0,1.0,182.593505859375,187.0,39.76691436767578,-14438.638671875,360.5099487304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76544189453125,318.88140869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3065366148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003110957040917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793440,294.7484130859375,303.1499938964844,293.1499938964844,0.0011976793175563,-50.67607879638672,303.1723937988281,0.9990000128746032,1.0,0.7683079838752747,293.1221618652344,303.1499938964844,293.1499938964844,0.0,-0.0,302.9649963378906,0.0,0.0,0.0070005287416279,293.11334228515625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9640197753906,0.0,0.0,0.0051705669611692,292.9909362792969,303.1499938964844,293.1499938964844,0.0,-0.0,302.96099853515625,0.0,0.0,0.0070005441084504,293.4195861816406,303.1499938964844,293.1499938964844,0.0,-0.0,302.9649963378906,0.0,0.0,0.03320749476552,303.1184997558594,308.1499938964844,273.3132019042969,272.1104431152344,288.5620422363281,293.4184875488281,303.1161499023437,1.0,0.3807022869586944,0.0,0.0,1.0,1.0,-0.9848983883857728,6.396191452040512e-07,0.984897792339325,-0.2378531396389007,0.0,0.0,1.0,182.593505859375,187.0,39.76691436767578,-14438.638671875,360.5099487304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76544189453125,318.88140869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3065366148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003110957040917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793500,294.7669372558594,303.1499938964844,293.1499938964844,0.0010167167056351,-43.06634140014648,303.1478576660156,0.9990000128746032,1.0,0.7696012854576111,293.1487731933594,303.1499938964844,293.1499938964844,0.0,-0.0,303.016845703125,0.0,0.0,0.0070237889885902,293.129638671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0162353515625,0.0,0.0,0.0051877466030418,292.9858703613281,303.1499938964844,293.1499938964844,0.0,-0.0,303.0142822265625,0.0,0.0,0.0070237987674772,293.4271545410156,303.1499938964844,293.1499938964844,0.0,-0.0,303.016845703125,0.0,0.0,0.0333178304135799,303.1034240722656,308.1499938964844,273.3164367675781,272.1136474609375,288.57666015625,293.426025390625,303.0981140136719,1.0,0.3813726603984833,0.0,0.0,1.0,1.0,-0.9866594076156616,6.411991648747062e-07,0.9866587519645692,-0.2378813773393631,0.0,0.0,1.0,183.2082977294922,187.0,-17.731508255004883,-14371.1279296875,362.3821411132813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5871276855469,318.7119445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.30927374958992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003138735482934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793560,294.7777709960937,303.1499938964844,293.1499938964844,0.0008622305467724,-36.5850944519043,303.1151733398437,0.9990000128746032,1.0,0.7712213397026062,293.1705627441406,303.1499938964844,293.1499938964844,0.0,-0.0,303.0423889160156,0.0,0.0,0.0070529878139495,293.14068603515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.0419921875,0.0,0.0,0.0052093127742409,292.9840393066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.0407409667969,0.0,0.0,0.0070529938675463,293.4347229003906,303.1499938964844,293.1499938964844,0.0,-0.0,303.0423889160156,0.0,0.0,0.0334563367068767,303.0785217285156,308.1499938964844,273.3193054199219,272.1165466308594,288.59246826171875,293.4350891113281,303.0713806152344,1.0,0.3822014331817627,0.0,0.0,1.0,1.0,-0.988865852355957,6.432244390452979e-07,0.9888652563095092,-0.2380169928073883,0.0,0.0,1.0,183.9783935546875,190.0,-55.96455001831055,-14323.1806640625,364.7342224121094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4447631835937,318.5758361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3119708895683288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003166107926517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793620,294.79107666015625,303.1499938964844,293.1499938964844,0.0006129654357209,-26.11477279663086,303.04229736328125,0.9990000128746032,1.0,0.7752193808555603,293.19976806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.0,0.0,0.0071253175847232,293.15460205078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0411071777344,0.0,0.0,0.005262735299766,292.98468017578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.04058837890625,0.0,0.0,0.0071253203786909,293.44854736328125,303.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.0,0.0,0.0337994396686553,303.0173034667969,308.1499938964844,273.3239440917969,272.1213684082031,288.6361389160156,293.4701538085937,303.0094909667969,1.0,0.3842263519763946,0.0,0.0,1.0,1.0,-0.9943137168884276,6.483224979092483e-07,0.99431312084198,-0.2385397255420684,0.0,0.0,1.0,185.8830108642578,193.0,-88.06217193603516,-14274.7861328125,370.5789184570313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2520751953125,318.3895874023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171395361423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218563215341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793680,294.79107666015625,303.1499938964844,293.1499938964844,0.0006129654357209,-26.11477279663086,303.04229736328125,0.9990000128746032,1.0,0.7752193808555603,293.19976806640625,303.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.0,0.0,0.0071253175847232,293.15460205078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0411071777344,0.0,0.0,0.005262735299766,292.98468017578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.04058837890625,0.0,0.0,0.0071253203786909,293.44854736328125,303.1499938964844,293.1499938964844,0.0,-0.0,303.041259765625,0.0,0.0,0.0337994396686553,303.0173034667969,308.1499938964844,273.3239440917969,272.1213684082031,288.6361389160156,293.4701538085937,303.0094909667969,1.0,0.3842263519763946,0.0,0.0,1.0,1.0,-0.9943137168884276,6.483224979092483e-07,0.99431312084198,-0.2385397255420684,0.0,0.0,1.0,185.8830108642578,193.0,-88.06217193603516,-14274.7861328125,370.5789184570313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2520751953125,318.3895874023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171395361423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218563215341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793740,294.0480041503906,303.1499938964844,293.1499938964844,0.0,-0.0,303.07891845703125,0.0,0.0,0.0180133171379566,293.13360595703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0447082519531,0.0,0.0,0.0072504947893321,293.082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0446472167969,0.0,0.0,0.0053551909513771,293.0576171875,303.1499938964844,293.1499938964844,0.0128400148823857,-524.7433471679688,303.8851318359375,0.9295418858528136,1.0,0.6568991541862488,293.4452514648437,303.1499938964844,293.1499938964844,0.0,-0.0,303.0447082519531,0.0,0.0,0.0343932248651981,303.1465148925781,308.1499938964844,273.3270874023437,272.12481689453125,288.8094177246094,293.44647216796875,303.3799743652344,1.0,0.3786121606826782,0.0,0.0,1.0,1.0,-0.865672767162323,5.27151371443324e-07,0.86567223072052,-0.205963134765625,0.0,0.0,1.0,187.7006378173828,181.0,859.53173828125,-13531.869140625,313.7237548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8421936035156,320.1020812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3026744723320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003071760875172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793800,294.0480041503906,303.1499938964844,293.1499938964844,0.0,-0.0,303.07891845703125,0.0,0.0,0.0180133171379566,293.13360595703125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0447082519531,0.0,0.0,0.0072504947893321,293.082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,303.0446472167969,0.0,0.0,0.0053551909513771,293.0576171875,303.1499938964844,293.1499938964844,0.0128400148823857,-524.7433471679688,303.8851318359375,0.9295418858528136,1.0,0.6568991541862488,293.4452514648437,303.1499938964844,293.1499938964844,0.0,-0.0,303.0447082519531,0.0,0.0,0.0343932248651981,303.1465148925781,308.1499938964844,273.3270874023437,272.12481689453125,288.8094177246094,293.44647216796875,303.3799743652344,1.0,0.3786121606826782,0.0,0.0,1.0,1.0,-0.865672767162323,5.27151371443324e-07,0.86567223072052,-0.205963134765625,0.0,0.0,1.0,187.7006378173828,181.0,859.53173828125,-13531.869140625,313.7237548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8421936035156,320.1020812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3026744723320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003071760875172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793860,293.39556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3514404296875,0.0,0.0,0.0065344953909516,293.0863647460937,303.1499938964844,293.1499938964844,0.0,-0.0,303.30596923828125,0.0,0.0,0.0068708295002579,293.0110778808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.3059387207031,0.0,0.0,0.0050747711211442,294.09783935546875,303.1499938964844,293.1499938964844,0.0105714611709117,-442.9617919921875,303.8558654785156,0.9990000128746032,1.0,0.8014270067214966,293.4310302734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.30596923828125,0.0,0.0,0.0325922556221485,303.4056396484375,308.1499938964844,273.3286437988281,272.1268005371094,288.7162170410156,293.5538635253906,303.3866882324219,1.0,0.3809617757797241,0.0,0.0,1.0,1.0,-1.0230830907821655,6.769657829863718e-07,1.0230823755264282,-0.2443029284477234,0.0,0.0,1.0,179.78387451171875,184.0,-40.27620315551758,-14978.5927734375,374.0753173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18280029296875,319.2283630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078102469444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123882634099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793920,293.39556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3514404296875,0.0,0.0,0.0065344953909516,293.0863647460937,303.1499938964844,293.1499938964844,0.0,-0.0,303.30596923828125,0.0,0.0,0.0068708295002579,293.0110778808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.3059387207031,0.0,0.0,0.0050747711211442,294.09783935546875,303.1499938964844,293.1499938964844,0.0105714611709117,-442.9617919921875,303.8558654785156,0.9990000128746032,1.0,0.8014270067214966,293.4310302734375,303.1499938964844,293.1499938964844,0.0,-0.0,303.30596923828125,0.0,0.0,0.0325922556221485,303.4056396484375,308.1499938964844,273.3286437988281,272.1268005371094,288.7162170410156,293.5538635253906,303.3866882324219,1.0,0.3809617757797241,0.0,0.0,1.0,1.0,-1.0230830907821655,6.769657829863718e-07,1.0230823755264282,-0.2443029284477234,0.0,0.0,1.0,179.78387451171875,184.0,-40.27620315551758,-14978.5927734375,374.0753173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18280029296875,319.2283630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078102469444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123882634099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
793980,293.17822265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3261413574219,0.0,0.0,0.0065681072883307,293.1012268066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0069165062159299,293.0529479980469,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0051085078157484,294.42413330078125,303.1499938964844,293.1499938964844,0.0069565279409289,-304.9256896972656,303.5567321777344,0.9990000128746032,1.0,0.8041260242462158,293.4293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0328089259564876,303.24908447265625,308.1499938964844,273.3285827636719,272.12725830078125,288.6441345214844,293.42926025390625,303.2308349609375,1.0,0.3824842274188995,0.0,0.0,1.0,1.0,-1.0267153978347778,6.803657015552744e-07,1.0267146825790403,-0.2443665713071823,0.0,0.0,1.0,180.9962158203125,187.0,-182.3142242431641,-14802.5517578125,377.9586791992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.675537109375,318.7440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.31382817029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184957022313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794040,293.17822265625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3261413574219,0.0,0.0,0.0065681072883307,293.1012268066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0069165062159299,293.0529479980469,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0051085078157484,294.42413330078125,303.1499938964844,293.1499938964844,0.0069565279409289,-304.9256896972656,303.5567321777344,0.9990000128746032,1.0,0.8041260242462158,293.4293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,303.30712890625,0.0,0.0,0.0328089259564876,303.24908447265625,308.1499938964844,273.3285827636719,272.12725830078125,288.6441345214844,293.42926025390625,303.2308349609375,1.0,0.3824842274188995,0.0,0.0,1.0,1.0,-1.0267153978347778,6.803657015552744e-07,1.0267146825790403,-0.2443665713071823,0.0,0.0,1.0,180.9962158203125,187.0,-182.3142242431641,-14802.5517578125,377.9586791992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.675537109375,318.7440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.31382817029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184957022313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794100,293.1441955566406,303.1499938964844,293.1499938964844,0.0,-0.0,303.28131103515625,0.0,0.0,0.0065998556092381,293.1125793457031,303.1499938964844,293.1499938964844,0.0,-0.0,303.26904296875,0.0,0.0,0.0069499555975198,293.071533203125,303.1499938964844,293.1499938964844,0.0,-0.0,303.26904296875,0.0,0.0,0.0051332134753465,294.47674560546875,303.1499938964844,293.1499938964844,0.0057262456975877,-253.6148681640625,303.4268493652344,0.9990000128746032,1.0,0.806095540523529,293.43084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.26904296875,0.0,0.0,0.03296759724617,303.1727600097656,308.1499938964844,273.3279113769531,272.1268920898437,288.65264892578125,293.4305725097656,303.1545104980469,1.0,0.3834444582462311,0.0,0.0,1.0,1.0,-1.029377579689026,6.829478138570266e-07,1.0293768644332886,-0.2446113675832748,0.0,0.0,1.0,181.88055419921875,187.0,-203.94091796875,-14739.6142578125,380.8091735839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48748779296875,318.5642395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3168522119522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003215647011529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794160,293.1280212402344,303.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.0,0.0,0.0066355387680232,293.123779296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.2172241210937,0.0,0.0,0.0069875353947281,293.0845031738281,303.1499938964844,293.1499938964844,0.0,-0.0,303.2171936035156,0.0,0.0,0.0051609696820378,294.4999084472656,303.1499938964844,293.1499938964844,0.0047311927191913,-211.0331268310547,303.30670166015625,0.9990000128746032,1.0,0.8083022832870483,293.4330139160156,303.1499938964844,293.1499938964844,0.0,-0.0,303.2172241210937,0.0,0.0,0.033145859837532,303.09686279296875,308.1499938964844,273.3268127441406,272.1260986328125,288.6613464355469,293.43267822265625,303.0790405273437,1.0,0.3845148980617523,0.0,0.0,1.0,1.0,-1.0323612689971924,6.858749088678451e-07,1.032360553741455,-0.2449454963207245,0.0,0.0,1.0,182.873046875,190.0,-211.6457977294922,-14696.9658203125,384.0188293457031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3370056152344,318.4193725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3198382556438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003245951666031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794220,293.1161193847656,303.1499938964844,293.1499938964844,0.0,-0.0,303.0960388183594,0.0,0.0,0.0067161587066948,293.1410217285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0070724356919527,293.0979919433594,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0052236770279705,294.51025390625,303.1499938964844,293.1499938964844,0.0032418766058981,-146.07635498046875,303.09765625,0.9990000128746032,1.0,0.8132650852203369,293.43780517578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0335485897958278,302.95458984375,308.1499938964844,273.3232727050781,272.123291015625,288.6779479980469,293.4374694824219,302.9389953613281,1.0,0.3869110941886902,0.0,0.0,1.0,1.0,-1.0390750169754028,6.925491788933869e-07,1.0390743017196655,-0.2458314001560211,0.0,0.0,1.0,185.113037109375,193.0,-200.0203399658203,-14662.9541015625,391.3013000488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1313171386719,318.2182006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3255971074104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304396814201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794280,293.1161193847656,303.1499938964844,293.1499938964844,0.0,-0.0,303.0960388183594,0.0,0.0,0.0067161587066948,293.1410217285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0070724356919527,293.0979919433594,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0052236770279705,294.51025390625,303.1499938964844,293.1499938964844,0.0032418766058981,-146.07635498046875,303.09765625,0.9990000128746032,1.0,0.8132650852203369,293.43780517578125,303.1499938964844,293.1499938964844,0.0,-0.0,303.0928039550781,0.0,0.0,0.0335485897958278,302.95458984375,308.1499938964844,273.3232727050781,272.123291015625,288.6779479980469,293.4374694824219,302.9389953613281,1.0,0.3869110941886902,0.0,0.0,1.0,1.0,-1.0390750169754028,6.925491788933869e-07,1.0390743017196655,-0.2458314001560211,0.0,0.0,1.0,185.113037109375,193.0,-200.0203399658203,-14662.9541015625,391.3013000488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1313171386719,318.2182006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3255971074104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304396814201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794340,293.1058654785156,303.1499938964844,293.1499938964844,0.0,-0.0,302.9668273925781,0.0,0.0,0.0082328654825687,293.1346740722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0086696026846766,293.0921936035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0064033390954136,294.38006591796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.8666687011719,0.695647656917572,0.0,0.3013933598995209,293.4373474121094,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0411248616874218,302.8619384765625,308.1499938964844,273.3179016113281,272.1187438964844,289.4838562011719,293.4388427734375,302.8802795410156,1.0,0.3793264627456665,0.0,0.0,1.0,1.0,-0.4395219087600708,2.1369396563386545e-07,0.4395217001438141,-0.0805023461580276,0.0,0.0,1.0,220.2347869873047,181.0,146.1914825439453,-7376.2900390625,169.31210327148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32275390625,319.3316955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3279127776622772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327897866256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794400,293.1058654785156,303.1499938964844,293.1499938964844,0.0,-0.0,302.9668273925781,0.0,0.0,0.0082328654825687,293.1346740722656,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0086696026846766,293.0921936035156,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0064033390954136,294.38006591796875,303.1499938964844,293.1499938964844,0.0,-0.0,302.8666687011719,0.695647656917572,0.0,0.3013933598995209,293.4373474121094,303.1499938964844,293.1499938964844,0.0,-0.0,302.9655456542969,0.0,0.0,0.0411248616874218,302.8619384765625,308.1499938964844,273.3179016113281,272.1187438964844,289.4838562011719,293.4388427734375,302.8802795410156,1.0,0.3793264627456665,0.0,0.0,1.0,1.0,-0.4395219087600708,2.1369396563386545e-07,0.4395217001438141,-0.0805023461580276,0.0,0.0,1.0,220.2347869873047,181.0,146.1914825439453,-7376.2900390625,169.31210327148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32275390625,319.3316955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3279127776622772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327897866256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794460,292.99285888671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.945556640625,0.0,0.0,0.0081102810800075,293.05322265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.945068359375,0.0,0.0,0.008540516719222,292.91375732421875,303.1499938964844,293.1499938964844,0.4430608749389648,-115.8615951538086,302.945068359375,0.0,1.0,0.0063079963438212,293.5367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.93133544921875,0.0,0.0,0.0097867036238312,293.41363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.945068359375,0.0,0.0,0.0405125319957733,302.92291259765625,308.1499938964844,273.3119201660156,272.1134948730469,287.594970703125,293.43048095703125,303.06011962890625,1.0,0.3650848567485809,0.0,0.0,1.0,1.0,-0.0879175886511802,4.5851823671227976e-08,0.0879175439476966,-0.0322762317955493,0.0,0.0,1.0,214.28927612304688,181.0,782.5079345703125,-2891.646728515625,32.114158630371094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7140197753906,323.33673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2912814021110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002956136013381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794520,292.9738464355469,303.1499938964844,293.1499938964844,0.0,-0.0,302.9523620605469,0.0,0.0,0.0076324841938912,293.04254150390625,303.1499938964844,293.1499938964844,0.0,-0.0,302.9519348144531,0.0,0.0,0.0080373724922537,292.93707275390625,303.1499938964844,293.1499938964844,0.0071929777041077,-235.0110015869141,303.7999572753906,0.7317567467689514,1.0,0.2496252655982971,293.42266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,302.9410095214844,0.0,0.0,0.0084462948143482,293.4078063964844,303.1499938964844,293.1499938964844,0.0,-0.0,302.9519348144531,0.0,0.0,0.0381258353590965,302.9554138183594,308.1499938964844,273.3106384277344,272.11236572265625,287.9235534667969,293.4231872558594,303.1356811523437,1.0,0.3650665581226349,0.0,0.0,1.0,1.0,-0.3741310834884643,1.825170699021328e-07,0.37413090467453,-0.0797917395830154,0.0,0.0,1.0,203.60337829589844,169.0,935.1376342773438,-7441.07275390625,132.61297607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.25518798828125,323.32672119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2840584516525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002882832195609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794580,292.9513244628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6003112792969,0.0,0.0,0.0065983464010059,292.98944091796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6001281738281,0.0,0.0,0.0069483765400946,294.2314453125,303.1499938964844,293.1499938964844,0.0116276936605572,-328.4965209960937,304.9408874511719,0.9990000128746032,1.0,0.5953152179718018,293.03289794921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.59674072265625,0.0,0.0,0.0069487304426729,293.38287353515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6001281738281,0.0,0.0,0.0329601056873798,304.4578857421875,308.1499938964844,273.30145263671875,272.1040954589844,289.0948791503906,293.3843688964844,304.5192565917969,1.0,0.3634675443172455,0.0,0.0,1.0,1.0,-0.7785733938217163,4.464845346774382e-07,0.7785729765892029,-0.1661218106746673,0.0,0.0,1.0,179.44332885742188,172.0,911.1705322265624,-13182.390625,264.6291809082031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1018981933594,322.38153076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2729261517524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002769853454083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794640,292.9513244628906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6003112792969,0.0,0.0,0.0065983464010059,292.98944091796875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6001281738281,0.0,0.0,0.0069483765400946,294.2314453125,303.1499938964844,293.1499938964844,0.0116276936605572,-328.4965209960937,304.9408874511719,0.9990000128746032,1.0,0.5953152179718018,293.03289794921875,303.1499938964844,293.1499938964844,0.0,-0.0,303.59674072265625,0.0,0.0,0.0069487304426729,293.38287353515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6001281738281,0.0,0.0,0.0329601056873798,304.4578857421875,308.1499938964844,273.30145263671875,272.1040954589844,289.0948791503906,293.3843688964844,304.5192565917969,1.0,0.3634675443172455,0.0,0.0,1.0,1.0,-0.7785733938217163,4.464845346774382e-07,0.7785729765892029,-0.1661218106746673,0.0,0.0,1.0,179.44332885742188,172.0,911.1705322265624,-13182.390625,264.6291809082031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1018981933594,322.38153076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2729261517524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002769853454083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794700,292.99835205078125,303.1499938964844,293.1499938964844,0.0,-0.0,303.949951171875,0.0,0.0,0.0065394104458391,292.9920349121094,303.1499938964844,293.1499938964844,0.0,-0.0,303.9498291015625,0.0,0.0,0.0068863141350448,294.5018005371094,303.1499938964844,293.1499938964844,0.0093744238838553,-268.8274230957031,305.0463256835937,0.9990000128746032,1.0,0.5926151275634766,292.9557189941406,303.1499938964844,293.1499938964844,0.0,-0.0,303.9476318359375,0.0,0.0,0.0068863634951412,293.37939453125,303.1499938964844,293.1499938964844,0.0,-0.0,303.9498291015625,0.0,0.0,0.0326657108962535,304.6468200683594,308.1499938964844,273.29608154296875,272.0992126464844,289.11309814453125,293.37969970703125,304.70556640625,1.0,0.3620809018611908,0.0,0.0,1.0,1.0,-0.7747575044631958,4.431410332017549e-07,0.7747570276260376,-0.164477527141571,0.0,0.0,1.0,177.8455810546875,172.0,714.3087768554688,-13037.287109375,260.9649353027344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.86285400390625,322.1615295410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2696523368358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002736628521233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794760,293.0382995605469,303.1499938964844,293.1499938964844,0.0,-0.0,304.23785400390625,0.0,0.0,0.0065051554702222,293.00701904296875,303.1499938964844,293.1499938964844,0.0,-0.0,304.23779296875,0.0,0.0,0.0068502416834235,294.6254272460937,303.1499938964844,293.1499938964844,0.0076966960914433,-221.34634399414065,305.1495056152344,0.9990000128746032,1.0,0.5910401344299316,292.9139404296875,303.1499938964844,293.1499938964844,0.0,-0.0,304.2363586425781,0.0,0.0,0.0068502686917781,293.3805236816406,303.1499938964844,293.1499938964844,0.0,-0.0,304.23779296875,0.0,0.0,0.0324945971369743,304.8193664550781,308.1499938964844,273.29022216796875,272.0938720703125,289.13104248046875,293.380126953125,304.8679504394531,1.0,0.3611863851547241,0.0,0.0,1.0,1.0,-0.7725338339805603,4.4111226316090324e-07,0.7725333571434021,-0.1633017510175705,0.0,0.0,1.0,176.9197235107422,175.0,557.6700439453125,-12913.095703125,258.8475341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.62457275390625,321.9394836425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2668481171131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002708169340621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794820,293.0865783691406,303.1499938964844,293.1499938964844,0.0,-0.0,304.66717529296875,0.0,0.0,0.0057738344185054,293.0473327636719,303.1499938964844,293.1499938964844,0.0,-0.0,304.6671447753906,0.0,0.0,0.0060801259241998,294.71270751953125,303.1499938964844,293.1499938964844,0.0051473826169967,-147.26858520507812,305.2794494628906,0.9990000128746032,1.0,0.556323230266571,292.9119567871094,303.1499938964844,293.1499938964844,0.0048503763973712,-187.75799560546875,305.70391845703125,0.6874528527259827,1.0,0.2435555309057235,293.3904724121094,303.1499938964844,293.1499938964844,0.0,-0.0,304.6671447753906,0.0,0.0,0.0288414992392063,305.0539855957031,308.1499938964844,273.2769470214844,272.08160400390625,288.8295288085937,293.3885803222656,305.0780334472656,1.0,0.3650822937488556,0.0,0.0,1.0,1.0,-1.007843852043152,6.613609002670273e-07,1.007843255996704,-0.2404492199420929,0.0,0.0,1.0,159.5896759033203,178.0,250.2343139648437,-15735.8173828125,332.4002685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1119384765625,321.094970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630263268947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669382665771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
794880,293.0865783691406,303.1499938964844,293.1499938964844,0.0,-0.0,304.66717529296875,0.0,0.0,0.0057738344185054,293.0473327636719,303.1499938964844,293.1499938964844,0.0,-0.0,304.6671447753906,0.0,0.0,0.0060801259241998,294.71270751953125,303.1499938964844,293.1499938964844,0.0051473826169967,-147.26858520507812,305.2794494628906,0.9990000128746032,1.0,0.556323230266571,292.9119567871094,303.1499938964844,293.1499938964844,0.0048503763973712,-187.75799560546875,305.70391845703125,0.6874528527259827,1.0,0.2435555309057235,293.3904724121094,303.1499938964844,293.1499938964844,0.0,-0.0,304.6671447753906,0.0,0.0,0.0288414992392063,305.0539855957031,308.1499938964844,273.2769470214844,272.08160400390625,288.8295288085937,293.3885803222656,305.0780334472656,1.0,0.3650822937488556,0.0,0.0,1.0,1.0,-1.007843852043152,6.613609002670273e-07,1.007843255996704,-0.2404492199420929,0.0,0.0,1.0,159.5896759033203,178.0,250.2343139648437,-15735.8173828125,332.4002685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1119384765625,321.094970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630263268947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669382665771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
