time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794940,293.05975341796875,303.1499938964844,293.1499938964844,0.0,-0.0,304.43878173828125,0.0,0.0,0.0048463004641234,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,304.4387512207031,0.0,0.0,0.0051033874042332,294.5244445800781,303.1499938964844,293.1499938964844,0.0035576170776039,-114.63874053955078,303.6305847167969,0.9990000128746032,1.0,0.5088852047920227,293.9023742675781,303.1499938964844,293.1499938964844,0.0105334240943193,-439.8970336914063,303.9632873535156,0.9990000128746032,1.0,0.6889893412590027,293.42645263671875,303.1499938964844,293.1499938964844,0.0,-0.0,304.4387512207031,0.0,0.0,0.0242082737386226,303.4766540527344,308.1499938964844,273.2615051269531,272.0672302246094,289.33819580078125,294.2287292480469,303.3741760253906,1.0,0.3889818489551544,0.0,0.0,1.0,1.0,-1.4786219596862793,1.2530025514934096e-06,1.4786206483840942,-0.3449142575263977,0.0,0.0,1.0,141.65304565429688,198.0,-1594.5987548828125,-18528.830078125,540.9812622070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3949584960937,317.976318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878235578536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002921043196693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795000,293.05975341796875,303.1499938964844,293.1499938964844,0.0,-0.0,304.43878173828125,0.0,0.0,0.0048463004641234,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,304.4387512207031,0.0,0.0,0.0051033874042332,294.5244445800781,303.1499938964844,293.1499938964844,0.0035576170776039,-114.63874053955078,303.6305847167969,0.9990000128746032,1.0,0.5088852047920227,293.9023742675781,303.1499938964844,293.1499938964844,0.0105334240943193,-439.8970336914063,303.9632873535156,0.9990000128746032,1.0,0.6889893412590027,293.42645263671875,303.1499938964844,293.1499938964844,0.0,-0.0,304.4387512207031,0.0,0.0,0.0242082737386226,303.4766540527344,308.1499938964844,273.2615051269531,272.0672302246094,289.33819580078125,294.2287292480469,303.3741760253906,1.0,0.3889818489551544,0.0,0.0,1.0,1.0,-1.4786219596862793,1.2530025514934096e-06,1.4786206483840942,-0.3449142575263977,0.0,0.0,1.0,141.65304565429688,198.0,-1594.5987548828125,-18528.830078125,540.9812622070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3949584960937,317.976318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878235578536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002921043196693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795060,293.0592346191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.7680358886719,0.0,0.0,0.0052631120197474,293.1102600097656,303.1499938964844,293.1499938964844,0.0,-0.0,303.7680358886719,0.0,0.0,0.0055423104204237,294.4369506835937,303.1499938964844,293.1499938964844,0.0,-0.0,302.6170959472656,0.9990000128746032,0.0,0.5307149887084961,294.2009582519531,303.1499938964844,293.1499938964844,0.0071660932153463,-329.9187316894531,302.8586730957031,0.9990000128746032,1.0,0.718545138835907,293.4630432128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.7680358886719,0.0,0.0,0.0262903328984975,302.50555419921875,308.1499938964844,273.2467956542969,272.0534362792969,289.4177551269531,294.3150939941406,302.418701171875,1.0,0.4060207605361938,0.0,0.0,1.0,1.0,-1.5438261032104492,1.3547337402997073e-06,1.5438247919082642,-0.3588408231735229,0.0,0.0,1.0,153.9482879638672,198.0,-1588.081298828125,-17960.240234375,614.5390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6498107910156,316.3059387207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109069168567657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155309823341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795120,293.060791015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6197204589844,0.0,0.0,0.0056573520414531,293.1138916015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.6197204589844,0.0,0.0,0.0059574642218649,294.41705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,302.312255859375,0.943864405155182,0.0,0.4569317698478699,294.22540283203125,303.1499938964844,293.1499938964844,0.0068898280151188,-321.09246826171875,302.6684265136719,0.9990000128746032,1.0,0.7454265356063843,293.4686279296875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6197204589844,0.0,0.0,0.0282596442848444,302.33648681640625,308.1499938964844,273.2438659667969,272.0506591796875,289.4952697753906,294.3188781738281,302.25567626953125,1.0,0.4075181484222412,0.0,0.0,1.0,1.0,-1.492434024810791,1.270071948056284e-06,1.492432713508606,-0.3387652635574341,0.0,0.0,1.0,163.7366180419922,216.0,-1554.7813720703125,-17326.60546875,604.9918823242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3812561035156,316.107666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3152631223201751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003199519705958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795180,293.0604248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984619140625,0.0,0.0,0.0074215927161276,293.1240234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984313964844,0.0,0.0,0.0078152948990464,293.6539611816406,303.1499938964844,293.1499938964844,0.0,-0.0,302.26715087890625,0.0,0.0,0.0066274432465434,294.40966796875,303.1499938964844,293.1499938964844,0.0049476521089673,-231.78839111328125,302.5512390136719,0.9990000128746032,1.0,0.8554656505584717,293.48114013671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984313964844,0.0,0.0,0.0370723940432071,302.3255615234375,308.1499938964844,273.22393798828125,272.0318603515625,289.3511047363281,294.2615966796875,302.326416015625,1.0,0.4075282216072082,0.0,0.0,1.0,1.0,-1.097377061843872,7.535696795457625e-07,1.0973762273788452,-0.2562692165374756,0.0,0.0,1.0,204.68865966796875,204.0,-359.6014709472656,-13987.984375,457.6139831542969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2033386230469,316.37847900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3289335668087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338257374707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795240,293.0604248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984619140625,0.0,0.0,0.0074215927161276,293.1240234375,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984313964844,0.0,0.0,0.0078152948990464,293.6539611816406,303.1499938964844,293.1499938964844,0.0,-0.0,302.26715087890625,0.0,0.0,0.0066274432465434,294.40966796875,303.1499938964844,293.1499938964844,0.0049476521089673,-231.78839111328125,302.5512390136719,0.9990000128746032,1.0,0.8554656505584717,293.48114013671875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7984313964844,0.0,0.0,0.0370723940432071,302.3255615234375,308.1499938964844,273.22393798828125,272.0318603515625,289.3511047363281,294.2615966796875,302.326416015625,1.0,0.4075282216072082,0.0,0.0,1.0,1.0,-1.097377061843872,7.535696795457625e-07,1.0973762273788452,-0.2562692165374756,0.0,0.0,1.0,204.68865966796875,204.0,-359.6014709472656,-13987.984375,457.6139831542969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2033386230469,316.37847900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3289335668087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338257374707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795300,293.0744934082031,303.1499938964844,293.1499938964844,0.0,-0.0,302.6070556640625,0.0,0.0,0.0074508967809379,293.1370544433594,303.1499938964844,293.1499938964844,0.0,-0.0,302.6070556640625,0.0,0.0,0.0078461533412337,293.4166259765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.28424072265625,0.0,0.0,0.0058202873915433,294.45672607421875,303.1499938964844,293.1499938964844,0.0042316443286836,-198.9454040527344,302.4767761230469,0.9990000128746032,1.0,0.857170581817627,293.4800109863281,303.1499938964844,293.1499938964844,0.0,-0.0,302.6070556640625,0.0,0.0,0.0372187718749046,302.2907409667969,308.1499938964844,273.213134765625,272.0216064453125,289.04815673828125,293.8915100097656,302.27215576171875,1.0,0.407738983631134,0.0,0.0,1.0,1.0,-1.0987091064453125,7.549622864644334e-07,1.0987082719802856,-0.2564060091972351,0.0,0.0,1.0,205.4883270263672,204.0,-293.8570556640625,-14225.2490234375,459.844970703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.302978515625,316.44757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3337295353412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003386930620763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795360,293.0882873535156,303.1499938964844,293.1499938964844,0.0,-0.0,302.45489501953125,0.0,0.0,0.0074249906465411,293.1504821777344,303.1499938964844,293.1499938964844,0.0,-0.0,302.45489501953125,0.0,0.0,0.007818873040378,293.2899780273437,303.1499938964844,293.1499938964844,0.0,-0.0,302.2582702636719,0.0,0.0,0.0057757175527513,294.4742736816406,303.1499938964844,293.1499938964844,0.0035823837388306,-169.80352783203125,302.32391357421875,0.9990000128746032,1.0,0.8556593656539917,293.47882080078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.45489501953125,0.0,0.0,0.0370893664658069,302.17041015625,308.1499938964844,273.20172119140625,272.0107421875,288.7747497558594,293.51519775390625,302.1414489746094,1.0,0.406882643699646,0.0,0.0,1.0,1.0,-1.0966246128082275,7.52558719341323e-07,1.096623778343201,-0.2556521296501159,0.0,0.0,1.0,204.77511596679688,192.0,-317.1959228515625,-14362.8388671875,457.3541564941406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.39599609375,316.5221862792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3384021818637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003434351820033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795420,293.0960388183594,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0078199533745646,293.1547241210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0082347877323627,293.1812744140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.1365051269531,0.0,0.0,0.0060821999795734,294.4556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.034423828125,0.9356948733329772,0.0,0.7126319408416748,293.471923828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0390622876584529,302.032470703125,308.1499938964844,273.1770935058594,271.9872131347656,288.9336853027344,293.47332763671875,302.03326416015625,1.0,0.3991899490356445,0.0,0.0,1.0,1.0,-0.9290001392364502,5.745793600908655e-07,0.9289995431900024,-0.1966085433959961,0.0,0.0,1.0,213.642333984375,180.0,-134.00955200195312,-12675.7373046875,383.2972412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6731872558594,316.9817810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3461516499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003512999101076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795480,293.0960388183594,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0078199533745646,293.1547241210937,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0082347877323627,293.1812744140625,303.1499938964844,293.1499938964844,0.0,-0.0,302.1365051269531,0.0,0.0,0.0060821999795734,294.4556884765625,303.1499938964844,293.1499938964844,0.0,-0.0,302.034423828125,0.9356948733329772,0.0,0.7126319408416748,293.471923828125,303.1499938964844,293.1499938964844,0.0,-0.0,302.2101135253906,0.0,0.0,0.0390622876584529,302.032470703125,308.1499938964844,273.1770935058594,271.9872131347656,288.9336853027344,293.47332763671875,302.03326416015625,1.0,0.3991899490356445,0.0,0.0,1.0,1.0,-0.9290001392364502,5.745793600908655e-07,0.9289995431900024,-0.1966085433959961,0.0,0.0,1.0,213.642333984375,180.0,-134.00955200195312,-12675.7373046875,383.2972412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6731872558594,316.9817810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3461516499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003512999101076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795540,292.9837646484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.570068359375,0.3458911776542663,1.0,0.0564202815294265,293.0585021972656,303.1499938964844,293.1499938964844,0.0,-0.0,302.1559753417969,0.0,0.0,0.0088159097358584,292.9544372558594,303.1499938964844,293.1499938964844,0.0,-0.0,302.1327819824219,0.0,0.0,0.0065114051103591,293.5278015136719,303.1499938964844,293.1499938964844,0.0,-0.0,302.1415405273437,0.0,0.0,0.0102875716984272,293.43682861328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.1559753417969,0.0,0.0,0.0418188795447349,302.13104248046875,308.1499938964844,273.1499938964844,271.9612121582031,287.6735534667969,293.4569091796875,302.2838439941406,1.0,0.3726206719875335,0.0,0.0,1.0,1.0,-0.1485320180654525,7.456100803437948e-08,0.1485319435596466,-0.0458288751542568,0.0,0.0,1.0,221.65025329589844,168.0,792.1470947265625,-3863.823486328125,56.27492141723633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59197998046875,322.1200561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3099479079246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003145577211398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795600,292.9837646484375,303.1499938964844,293.1499938964844,0.0,-0.0,302.570068359375,0.3458911776542663,1.0,0.0564202815294265,293.0585021972656,303.1499938964844,293.1499938964844,0.0,-0.0,302.1559753417969,0.0,0.0,0.0088159097358584,292.9544372558594,303.1499938964844,293.1499938964844,0.0,-0.0,302.1327819824219,0.0,0.0,0.0065114051103591,293.5278015136719,303.1499938964844,293.1499938964844,0.0,-0.0,302.1415405273437,0.0,0.0,0.0102875716984272,293.43682861328125,303.1499938964844,293.1499938964844,0.0,-0.0,302.1559753417969,0.0,0.0,0.0418188795447349,302.13104248046875,308.1499938964844,273.1499938964844,271.9612121582031,287.6735534667969,293.4569091796875,302.2838439941406,1.0,0.3726206719875335,0.0,0.0,1.0,1.0,-0.1485320180654525,7.456100803437948e-08,0.1485319435596466,-0.0458288751542568,0.0,0.0,1.0,221.65025329589844,168.0,792.1470947265625,-3863.823486328125,56.27492141723633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59197998046875,322.1200561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3099479079246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003145577211398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795660,294.2961120605469,303.1499938964844,293.1499938964844,0.0032996113877743,-136.26878356933594,303.626220703125,0.9990000128746032,1.0,0.7562129497528076,293.00994873046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.71441650390625,0.0,0.0,0.0067849243059754,292.9580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7051086425781,0.0,0.0,0.0050113233737647,293.1229248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7112121582031,0.0,0.0,0.0067860875278711,293.4084167480469,303.1499938964844,293.1499938964844,0.0,-0.0,302.71441650390625,0.0,0.0,0.0321847610175609,303.4755554199219,308.1499938964844,273.1194152832031,271.93170166015625,288.8466796875,293.40966796875,303.47918701171875,1.0,0.3744451403617859,0.0,0.0,1.0,1.0,-0.9684545397758484,6.168812660689582e-07,0.968453884124756,-0.2177407145500183,0.0,0.0,1.0,177.18966674804688,171.0,672.9710083007812,-14964.4765625,343.80389404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6365661621094,320.6835632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024147748947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069125523325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795720,294.2961120605469,303.1499938964844,293.1499938964844,0.0032996113877743,-136.26878356933594,303.626220703125,0.9990000128746032,1.0,0.7562129497528076,293.00994873046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.71441650390625,0.0,0.0,0.0067849243059754,292.9580078125,303.1499938964844,293.1499938964844,0.0,-0.0,302.7051086425781,0.0,0.0,0.0050113233737647,293.1229248046875,303.1499938964844,293.1499938964844,0.0,-0.0,302.7112121582031,0.0,0.0,0.0067860875278711,293.4084167480469,303.1499938964844,293.1499938964844,0.0,-0.0,302.71441650390625,0.0,0.0,0.0321847610175609,303.4755554199219,308.1499938964844,273.1194152832031,271.93170166015625,288.8466796875,293.40966796875,303.47918701171875,1.0,0.3744451403617859,0.0,0.0,1.0,1.0,-0.9684545397758484,6.168812660689582e-07,0.968453884124756,-0.2177407145500183,0.0,0.0,1.0,177.18966674804688,171.0,672.9710083007812,-14964.4765625,343.80389404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6365661621094,320.6835632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024147748947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069125523325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795780,294.7201232910156,303.1499938964844,293.1499938964844,0.0021522971801459,-88.09777069091797,303.7038269042969,0.9990000128746032,1.0,0.7517503499984741,293.0599975585937,303.1499938964844,293.1499938964844,0.0,-0.0,303.1932067871094,0.0,0.0,0.0067061074078083,293.0658874511719,303.1499938964844,293.1499938964844,0.0,-0.0,303.1892395019531,0.0,0.0,0.0049531087279319,293.0170593261719,303.1499938964844,293.1499938964844,0.0,-0.0,303.1918334960937,0.0,0.0,0.0067061418667435,293.409912109375,303.1499938964844,293.1499938964844,0.0,-0.0,303.1932067871094,0.0,0.0,0.031810887157917,303.6010131835937,308.1499938964844,273.08453369140625,271.8978576660156,288.8415222167969,293.4091491699219,303.6153869628906,1.0,0.3725390434265136,0.0,0.0,1.0,1.0,-0.9623857736587524,6.110174695095338e-07,0.96238511800766,-0.2163231968879699,0.0,0.0,1.0,175.12774658203125,174.0,298.7001037597656,-14632.1884765625,337.6311340332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0317077636719,320.1222839355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037808835506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082989715039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795840,294.7201232910156,303.1499938964844,293.1499938964844,0.0021522971801459,-88.09777069091797,303.7038269042969,0.9990000128746032,1.0,0.7517503499984741,293.0599975585937,303.1499938964844,293.1499938964844,0.0,-0.0,303.1932067871094,0.0,0.0,0.0067061074078083,293.0658874511719,303.1499938964844,293.1499938964844,0.0,-0.0,303.1892395019531,0.0,0.0,0.0049531087279319,293.0170593261719,303.1499938964844,293.1499938964844,0.0,-0.0,303.1918334960937,0.0,0.0,0.0067061418667435,293.409912109375,303.1499938964844,293.1499938964844,0.0,-0.0,303.1932067871094,0.0,0.0,0.031810887157917,303.6010131835937,308.1499938964844,273.08453369140625,271.8978576660156,288.8415222167969,293.4091491699219,303.6153869628906,1.0,0.3725390434265136,0.0,0.0,1.0,1.0,-0.9623857736587524,6.110174695095338e-07,0.96238511800766,-0.2163231968879699,0.0,0.0,1.0,175.12774658203125,174.0,298.7001037597656,-14632.1884765625,337.6311340332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0317077636719,320.1222839355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3037808835506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082989715039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795900,294.7770690917969,303.1499938964844,293.1499938964844,0.0018177017336711,-74.19683837890625,303.7292785644531,0.9990000128746032,1.0,0.7510057091712952,293.0941467285156,303.1499938964844,293.1499938964844,0.0,-0.0,303.3447265625,0.0,0.0,0.0066929953172802,293.0983581542969,303.1499938964844,293.1499938964844,0.0,-0.0,303.3421325683594,0.0,0.0,0.0049434239044785,292.9996643066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.3438415527344,0.0,0.0,0.006693017669022,293.4166259765625,303.1499938964844,293.1499938964844,0.0,-0.0,303.3447265625,0.0,0.0,0.0317486897110939,303.6444702148437,308.1499938964844,273.0655212402344,271.8794250488281,288.8382873535156,293.41552734375,303.651611328125,1.0,0.3722143173217773,0.0,0.0,1.0,1.0,-0.961373805999756,6.10130825862143e-07,0.961373209953308,-0.2163024842739105,0.0,0.0,1.0,174.78167724609375,174.0,180.11105346679688,-14513.9091796875,336.6035461425781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7847900390625,319.890869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3047388195991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092711558565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
795960,294.8048400878906,303.1499938964844,293.1499938964844,0.0015390645712614,-62.7592658996582,303.7318420410156,0.9990000128746032,1.0,0.7509520649909973,293.1244812011719,303.1499938964844,293.1499938964844,0.0,-0.0,303.45281982421875,0.0,0.0,0.0066920393146574,293.1195983886719,303.1499938964844,293.1499938964844,0.0,-0.0,303.4511108398437,0.0,0.0,0.0049427174963057,292.99151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,303.4522399902344,0.0,0.0,0.0066920537501573,293.4245300292969,303.1499938964844,293.1499938964844,0.0,-0.0,303.45281982421875,0.0,0.0,0.0317441523075103,303.66192626953125,308.1499938964844,273.0455627441406,271.8599853515625,288.8330993652344,293.4233093261719,303.6632080078125,1.0,0.3722230195999145,0.0,0.0,1.0,1.0,-0.9613003134727478,6.10196138950414e-07,0.9612997174263,-0.2166198939085006,0.0,0.0,1.0,174.75198364257812,177.0,88.44749450683594,-14420.6923828125,336.52178955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.569091796875,319.6874084472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3058465421199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003103953495156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796020,294.82989501953125,303.1499938964844,293.1499938964844,0.0011095476802438,-45.32386779785156,303.6877136230469,0.9990000128746032,1.0,0.7524651288986206,293.1686096191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.5673522949219,0.0,0.0,0.006718638818711,293.1435241699219,303.1499938964844,293.1499938964844,0.0,-0.0,303.5666198730469,0.0,0.0,0.0049623637460172,292.9876403808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.5671081542969,0.0,0.0,0.006718645337969,293.4405822753906,303.1499938964844,293.1499938964844,0.0,-0.0,303.5673522949219,0.0,0.0,0.0318703316152095,303.64013671875,308.1499938964844,273.0028381347656,271.8183288574219,288.82379150390625,293.4494934082031,303.6336975097656,1.0,0.373022049665451,0.0,0.0,1.0,1.0,-0.9633543491363524,6.125687264102453e-07,0.96335369348526,-0.2180678397417068,0.0,0.0,1.0,175.43446350097656,180.0,-33.556522369384766,-14292.484375,338.5774230957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2176513671875,319.3527526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.308420717716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003130078257527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796080,294.82989501953125,303.1499938964844,293.1499938964844,0.0011095476802438,-45.32386779785156,303.6877136230469,0.9990000128746032,1.0,0.7524651288986206,293.1686096191406,303.1499938964844,293.1499938964844,0.0,-0.0,303.5673522949219,0.0,0.0,0.006718638818711,293.1435241699219,303.1499938964844,293.1499938964844,0.0,-0.0,303.5666198730469,0.0,0.0,0.0049623637460172,292.9876403808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.5671081542969,0.0,0.0,0.006718645337969,293.4405822753906,303.1499938964844,293.1499938964844,0.0,-0.0,303.5673522949219,0.0,0.0,0.0318703316152095,303.64013671875,308.1499938964844,273.0028381347656,271.8183288574219,288.82379150390625,293.4494934082031,303.6336975097656,1.0,0.373022049665451,0.0,0.0,1.0,1.0,-0.9633543491363524,6.125687264102453e-07,0.96335369348526,-0.2180678397417068,0.0,0.0,1.0,175.43446350097656,180.0,-33.556522369384766,-14292.484375,338.5774230957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2176513671875,319.3527526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.308420717716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003130078257527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796140,294.8412475585937,303.1499938964844,293.1499938964844,0.0,-0.0,303.569580078125,0.9990000128746032,0.0,0.7555621266365051,293.1935729980469,303.1499938964844,293.1499938964844,0.0,-0.0,303.58648681640625,0.0,0.0,0.0067732739262282,293.15643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.586181640625,0.0,0.0,0.0050027170218527,292.98974609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.5863952636719,0.0,0.0,0.006773276720196,293.4546203613281,303.1499938964844,293.1499938964844,0.0,-0.0,303.58648681640625,0.0,0.0,0.0321294963359832,303.5730895996094,308.1499938964844,272.95660400390625,271.77313232421875,288.7997436523437,293.46807861328125,303.5623779296875,1.0,0.3745848834514618,0.0,0.0,1.0,1.0,-0.9675613045692444,6.171572408675274e-07,0.9675607085227966,-0.2203345000743866,0.0,0.0,1.0,176.8461151123047,168.0,-99.89553833007812,-14233.4375,342.8290405273437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9544372558594,319.09735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3113339841365814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003159643965773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796200,294.8412475585937,303.1499938964844,293.1499938964844,0.0,-0.0,303.569580078125,0.9990000128746032,0.0,0.7555621266365051,293.1935729980469,303.1499938964844,293.1499938964844,0.0,-0.0,303.58648681640625,0.0,0.0,0.0067732739262282,293.15643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.586181640625,0.0,0.0,0.0050027170218527,292.98974609375,303.1499938964844,293.1499938964844,0.0,-0.0,303.5863952636719,0.0,0.0,0.006773276720196,293.4546203613281,303.1499938964844,293.1499938964844,0.0,-0.0,303.58648681640625,0.0,0.0,0.0321294963359832,303.5730895996094,308.1499938964844,272.95660400390625,271.77313232421875,288.7997436523437,293.46807861328125,303.5623779296875,1.0,0.3745848834514618,0.0,0.0,1.0,1.0,-0.9675613045692444,6.171572408675274e-07,0.9675607085227966,-0.2203345000743866,0.0,0.0,1.0,176.8461151123047,168.0,-99.89553833007812,-14233.4375,342.8290405273437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9544372558594,319.09735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3113339841365814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003159643965773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796260,293.86688232421875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6917724609375,0.0,0.0,0.008361249230802,293.0957336425781,303.1499938964844,293.1499938964844,0.0,-0.0,303.6439514160156,0.0,0.0,0.0063138124532997,293.0353088378906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6438293457031,0.0,0.0,0.0046633603051304,293.2448425292969,303.1499938964844,293.1499938964844,0.0137245189398527,-521.6140747070312,304.661865234375,0.9990000128746032,1.0,0.7677775621414185,293.4412536621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.6439514160156,0.0,0.0,0.0299500059336423,304.0030212402344,308.1499938964844,272.9071350097656,271.7247619628906,288.7366027832031,293.44293212890625,304.2333374023437,1.0,0.3655373454093933,0.0,0.0,1.0,1.0,-0.98057621717453,6.306145223788917e-07,0.9805755615234376,-0.2252622246742248,0.0,0.0,1.0,165.32791137695312,156.0,686.079345703125,-15157.3056640625,329.6384582519531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.64227294921875,320.66387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2914347648620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002957692486234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796320,293.86688232421875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6917724609375,0.0,0.0,0.008361249230802,293.0957336425781,303.1499938964844,293.1499938964844,0.0,-0.0,303.6439514160156,0.0,0.0,0.0063138124532997,293.0353088378906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6438293457031,0.0,0.0,0.0046633603051304,293.2448425292969,303.1499938964844,293.1499938964844,0.0137245189398527,-521.6140747070312,304.661865234375,0.9990000128746032,1.0,0.7677775621414185,293.4412536621094,303.1499938964844,293.1499938964844,0.0,-0.0,303.6439514160156,0.0,0.0,0.0299500059336423,304.0030212402344,308.1499938964844,272.9071350097656,271.7247619628906,288.7366027832031,293.44293212890625,304.2333374023437,1.0,0.3655373454093933,0.0,0.0,1.0,1.0,-0.98057621717453,6.306145223788917e-07,0.9805755615234376,-0.2252622246742248,0.0,0.0,1.0,165.32791137695312,156.0,686.079345703125,-15157.3056640625,329.6384582519531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.64227294921875,320.66387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2914347648620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002957692486234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796380,293.31903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9200134277344,0.0,0.0,0.0059072356671094,293.05865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.888427734375,0.0,0.0,0.0062187341973185,292.9961853027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.88836669921875,0.0,0.0,0.0045931357890367,294.1893005371094,303.1499938964844,293.1499938964844,0.0103108137845993,-416.3600158691406,304.4272766113281,0.9990000128746032,1.0,0.7618919610977173,293.42388916015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.888427734375,0.0,0.0,0.0294989980757236,303.9823913574219,308.1499938964844,272.8547058105469,271.67340087890625,288.6900634765625,293.42919921875,303.96014404296875,1.0,0.3620234727859497,0.0,0.0,1.0,1.0,-0.9698101282119752,6.2036156123213e-07,0.9698095321655272,-0.2233693897724151,0.0,0.0,1.0,162.79173278808594,159.0,-94.09666442871094,-14688.94921875,320.6781921386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8205871582031,319.90350341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954140603542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002998076961375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796440,293.31903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,303.9200134277344,0.0,0.0,0.0059072356671094,293.05865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.888427734375,0.0,0.0,0.0062187341973185,292.9961853027344,303.1499938964844,293.1499938964844,0.0,-0.0,303.88836669921875,0.0,0.0,0.0045931357890367,294.1893005371094,303.1499938964844,293.1499938964844,0.0103108137845993,-416.3600158691406,304.4272766113281,0.9990000128746032,1.0,0.7618919610977173,293.42388916015625,303.1499938964844,293.1499938964844,0.0,-0.0,303.888427734375,0.0,0.0,0.0294989980757236,303.9823913574219,308.1499938964844,272.8547058105469,271.67340087890625,288.6900634765625,293.42919921875,303.96014404296875,1.0,0.3620234727859497,0.0,0.0,1.0,1.0,-0.9698101282119752,6.2036156123213e-07,0.9698095321655272,-0.2233693897724151,0.0,0.0,1.0,162.79173278808594,159.0,-94.09666442871094,-14688.94921875,320.6781921386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8205871582031,319.90350341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954140603542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002998076961375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796500,293.2079162597656,303.1499938964844,293.1499938964844,0.0,-0.0,303.9223327636719,0.0,0.0,0.0058736219070851,293.0616760253906,303.1499938964844,293.1499938964844,0.0,-0.0,303.9010009765625,0.0,0.0,0.0061851222999393,293.0210876464844,303.1499938964844,293.1499938964844,0.0,-0.0,303.9009704589844,0.0,0.0,0.0045683099888265,294.3678894042969,303.1499938964844,293.1499938964844,0.0082867629826068,-344.0455017089844,304.2660217285156,0.9990000128746032,1.0,0.7597997784614563,293.4215393066406,303.1499938964844,293.1499938964844,0.0,-0.0,303.9010009765625,0.0,0.0,0.0293395575135946,303.89813232421875,308.1499938964844,272.82745361328125,271.6466979980469,288.66949462890625,293.4217834472656,303.8774719238281,1.0,0.3612639904022217,0.0,0.0,1.0,1.0,-0.9669938683509828,6.178510716381425e-07,0.9669932723045348,-0.2232494950294494,0.0,0.0,1.0,161.90159606933594,159.0,-168.61529541015625,-14524.55859375,317.9827575683594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4992980957031,319.6039123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29761603474617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020424337591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796560,293.15411376953125,303.1499938964844,293.1499938964844,0.0,-0.0,303.8972473144531,0.0,0.0,0.0058601503260433,293.0690002441406,303.1499938964844,293.1499938964844,0.0,-0.0,303.8828125,0.0,0.0,0.0061709978617727,293.0444641113281,303.1499938964844,293.1499938964844,0.0,-0.0,303.8827819824219,0.0,0.0,0.0045578782446682,294.4548034667969,303.1499938964844,293.1499938964844,0.006764689926058,-285.5509338378906,304.1190795898437,0.9990000128746032,1.0,0.7589192390441895,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,303.8828125,0.0,0.0,0.0292725581675767,303.8151550292969,308.1499938964844,272.799560546875,271.6193542480469,288.6494445800781,293.4212341308594,303.7931823730469,1.0,0.3608849942684173,0.0,0.0,1.0,1.0,-0.9658102989196776,6.16965905919642e-07,0.9658096432685852,-0.2236096709966659,0.0,0.0,1.0,161.5216064453125,162.0,-213.18321228027344,-14400.6865234375,316.8434753417969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2275695800781,319.3484191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2999141812324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003043747565243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796620,293.1153259277344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7926025390625,0.0,0.0,0.0058652702718973,293.08575439453125,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0061764023266732,293.0726013183594,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0045618694275617,294.50738525390625,303.1499938964844,293.1499938964844,0.0045961113646626,-197.74029541015625,303.8426208496094,0.9990000128746032,1.0,0.7592576146125793,293.423583984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0292981937527656,303.6353454589844,308.1499938964844,272.74200439453125,271.5628967285156,288.6063232421875,293.42333984375,303.61187744140625,1.0,0.3611017167568207,0.0,0.0,1.0,1.0,-0.966263473033905,6.180122227306128e-07,0.9662628173828124,-0.2252035737037658,0.0,0.0,1.0,161.64178466796875,165.0,-254.9517974853516,-14240.0703125,317.2388000488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8085021972656,318.950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046829104423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092144033871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796680,293.1153259277344,303.1499938964844,293.1499938964844,0.0,-0.0,303.7926025390625,0.0,0.0,0.0058652702718973,293.08575439453125,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0061764023266732,293.0726013183594,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0045618694275617,294.50738525390625,303.1499938964844,293.1499938964844,0.0045961113646626,-197.74029541015625,303.8426208496094,0.9990000128746032,1.0,0.7592576146125793,293.423583984375,303.1499938964844,293.1499938964844,0.0,-0.0,303.7860107421875,0.0,0.0,0.0292981937527656,303.6353454589844,308.1499938964844,272.74200439453125,271.5628967285156,288.6063232421875,293.42333984375,303.61187744140625,1.0,0.3611017167568207,0.0,0.0,1.0,1.0,-0.966263473033905,6.180122227306128e-07,0.9662628173828124,-0.2252035737037658,0.0,0.0,1.0,161.64178466796875,165.0,-254.9517974853516,-14240.0703125,317.2388000488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8085021972656,318.950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046829104423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092144033871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796740,293.1036682128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6451721191406,0.0,0.0,0.0059021119959652,293.0955810546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6421813964844,0.0,0.0,0.0062152040190994,293.0824279785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.64215087890625,0.0,0.0,0.0045905285514891,294.50592041015625,303.1499938964844,293.1499938964844,0.0031538263428956,-137.4810333251953,303.5941772460937,0.9990000128746032,1.0,0.7616761326789856,293.4263610839844,303.1499938964844,293.1499938964844,0.0,-0.0,303.6421813964844,0.0,0.0,0.0294822510331869,303.4529113769531,308.1499938964844,272.6822814941406,271.5043334960937,288.5590515136719,293.4261779785156,303.43035888671875,1.0,0.3622834980487823,0.0,0.0,1.0,1.0,-0.969511330127716,6.218431281013181e-07,0.9695106744766236,-0.2276325076818466,0.0,0.0,1.0,162.63592529296875,168.0,-257.7672119140625,-14169.611328125,320.29364013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52215576171875,318.6733703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309522271156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141257329843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796800,293.1036682128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.6451721191406,0.0,0.0,0.0059021119959652,293.0955810546875,303.1499938964844,293.1499938964844,0.0,-0.0,303.6421813964844,0.0,0.0,0.0062152040190994,293.0824279785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.64215087890625,0.0,0.0,0.0045905285514891,294.50592041015625,303.1499938964844,293.1499938964844,0.0031538263428956,-137.4810333251953,303.5941772460937,0.9990000128746032,1.0,0.7616761326789856,293.4263610839844,303.1499938964844,293.1499938964844,0.0,-0.0,303.6421813964844,0.0,0.0,0.0294822510331869,303.4529113769531,308.1499938964844,272.6822814941406,271.5043334960937,288.5590515136719,293.4261779785156,303.43035888671875,1.0,0.3622834980487823,0.0,0.0,1.0,1.0,-0.969511330127716,6.218431281013181e-07,0.9695106744766236,-0.2276325076818466,0.0,0.0,1.0,162.63592529296875,168.0,-257.7672119140625,-14169.611328125,320.29364013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52215576171875,318.6733703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309522271156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141257329843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796860,293.0836486816406,303.1499938964844,293.1499938964844,0.0,-0.0,303.4827880859375,0.0,0.0,0.0073899650014936,293.06768798828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0077819861471652,293.0511779785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0057477485388517,294.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,303.34381103515625,0.5223061442375183,0.0,0.1307341754436493,293.4216613769531,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0369143933057785,303.33740234375,308.1499938964844,272.62066650390625,271.4438781738281,289.2551574707031,293.4241943359375,303.3799133300781,1.0,0.3523495495319366,0.0,0.0,1.0,1.0,-0.2222042083740234,1.03578898347223e-07,0.222204104065895,-0.0446652173995971,0.0,0.0,1.0,196.1106109619141,156.0,261.87872314453125,-4534.982421875,76.16988372802734,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0636901855469,320.4460144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066713213920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003112324047833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796920,293.0836486816406,303.1499938964844,293.1499938964844,0.0,-0.0,303.4827880859375,0.0,0.0,0.0073899650014936,293.06768798828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0077819861471652,293.0511779785156,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0057477485388517,294.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,303.34381103515625,0.5223061442375183,0.0,0.1307341754436493,293.4216613769531,303.1499938964844,293.1499938964844,0.0,-0.0,303.48150634765625,0.0,0.0,0.0369143933057785,303.33740234375,308.1499938964844,272.62066650390625,271.4438781738281,289.2551574707031,293.4241943359375,303.3799133300781,1.0,0.3523495495319366,0.0,0.0,1.0,1.0,-0.2222042083740234,1.03578898347223e-07,0.222204104065895,-0.0446652173995971,0.0,0.0,1.0,196.1106109619141,156.0,261.87872314453125,-4534.982421875,76.16988372802734,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0636901855469,320.4460144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066713213920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003112324047833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
796980,292.9474182128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.5160522460937,0.0,0.0,0.0050233318470418,293.0475158691406,303.1499938964844,293.1499938964844,0.0137853389605879,-510.978759765625,305.3233642578125,0.7912876009941101,1.0,0.3470530211925506,293.5260314941406,303.1499938964844,293.1499938964844,0.0121359582990407,-348.1094970703125,304.6731262207031,0.9990000128746032,1.0,0.5182881951332092,293.3835754394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.4783630371094,0.0,0.0,0.0054272348061203,293.3968200683594,303.1499938964844,293.1499938964844,0.0,-0.0,303.5155334472656,0.0,0.0,0.0250925794243812,304.0021667480469,308.1499938964844,272.55743408203125,271.3818359375,288.3392028808594,293.3978271484375,304.30389404296875,1.0,0.3533780574798584,0.0,0.0,1.0,1.0,-1.080207109451294,7.418845484608028e-07,1.0802063941955566,-0.26907679438591,0.0,0.0,1.0,140.24806213378906,159.0,946.5491333007812,-16904.392578125,330.0076904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4798583984375,321.30743408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760723531246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801783557515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797040,292.9474182128906,303.1499938964844,293.1499938964844,0.0,-0.0,303.5160522460937,0.0,0.0,0.0050233318470418,293.0475158691406,303.1499938964844,293.1499938964844,0.0137853389605879,-510.978759765625,305.3233642578125,0.7912876009941101,1.0,0.3470530211925506,293.5260314941406,303.1499938964844,293.1499938964844,0.0121359582990407,-348.1094970703125,304.6731262207031,0.9990000128746032,1.0,0.5182881951332092,293.3835754394531,303.1499938964844,293.1499938964844,0.0,-0.0,303.4783630371094,0.0,0.0,0.0054272348061203,293.3968200683594,303.1499938964844,293.1499938964844,0.0,-0.0,303.5155334472656,0.0,0.0,0.0250925794243812,304.0021667480469,308.1499938964844,272.55743408203125,271.3818359375,288.3392028808594,293.3978271484375,304.30389404296875,1.0,0.3533780574798584,0.0,0.0,1.0,1.0,-1.080207109451294,7.418845484608028e-07,1.0802063941955566,-0.26907679438591,0.0,0.0,1.0,140.24806213378906,159.0,946.5491333007812,-16904.392578125,330.0076904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4798583984375,321.30743408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760723531246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801783557515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
