time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,292.9408874511719,303.1499938964844,293.1499938964844,0.0,-0.0,303.6609802246094,0.0,0.0,0.0042854566127061,293.6669311523437,303.1499938964844,293.1499938964844,0.0283403545618057,-864.5515747070312,304.7865600585937,0.9990000128746032,1.0,0.6470946669578552,293.9908447265625,303.1499938964844,293.1499938964844,0.0118110692128539,-352.05194091796875,304.289306640625,0.9990000128746032,1.0,0.4779419004917145,293.1985778808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.6340026855469,0.0,0.0,0.0045165424235165,293.3953552246094,303.1499938964844,293.1499938964844,0.0,-0.0,303.6605834960937,0.0,0.0,0.02140673995018,303.7391967773437,308.1499938964844,272.5252990722656,271.3503112792969,288.6578369140625,293.6068725585937,303.55584716796875,1.0,0.3652269244194031,0.0,0.0,1.0,1.0,-1.386446475982666,1.1181901982126874e-06,1.38644540309906,-0.3262116014957428,0.0,0.0,1.0,125.11066436767578,159.0,-796.9098510742188,-19085.482421875,447.3030395507813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1161499023437,319.62432861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2863755226135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002906347508542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797160,292.96490478515625,303.1499938964844,293.1499938964844,0.0,-0.0,303.5692749023437,0.0,0.0,0.0044437539763748,294.0772399902344,303.1499938964844,293.1499938964844,0.019274178892374,-711.7940063476562,303.9755859375,0.9990000128746032,1.0,0.6591921448707581,294.1853332519531,303.1499938964844,293.1499938964844,0.0086942175403237,-280.5978088378906,303.5578308105469,0.9990000128746032,1.0,0.4868770837783813,293.0849914550781,303.1499938964844,293.1499938964844,0.0,-0.0,303.5491027832031,0.0,0.0,0.0046796342357993,293.4028625488281,303.1499938964844,293.1499938964844,0.0,-0.0,303.5689697265625,0.0,0.0,0.0221974700689315,303.10186767578125,308.1499938964844,272.49285888671875,271.3184814453125,288.9911804199219,294.0438232421875,303.0328063964844,1.0,0.3719609379768371,0.0,0.0,1.0,1.0,-1.4130324125289917,1.15610157536139e-06,1.4130312204360962,-0.3317192792892456,0.0,0.0,1.0,129.77577209472656,179.0,-1001.5345458984376,-18450.541015625,473.10589599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90057373046875,318.4920349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2978536784648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022836172021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797220,293.0175170898437,303.1499938964844,293.1499938964844,0.0,-0.0,303.1403503417969,0.0,0.0,0.0048667159862816,294.41827392578125,303.1499938964844,293.1499938964844,0.0116351870819926,-515.2743530273438,302.9247741699219,0.9990000128746032,1.0,0.6904711723327637,294.2943115234375,303.1499938964844,293.1499938964844,0.0058811791241168,-203.38270568847656,302.63702392578125,0.9990000128746032,1.0,0.5099796652793884,292.98175048828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.0,0.0,0.005124919116497,293.4407653808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.14019775390625,0.0,0.0,0.024310253560543,302.32684326171875,308.1499938964844,272.4271850585937,271.2540588378906,289.2767639160156,294.409912109375,302.2619934082031,1.0,0.390030026435852,0.0,0.0,1.0,1.0,-1.4818811416625977,1.2582070212374674e-06,1.481879949569702,-0.3461449742317199,0.0,0.0,1.0,142.2445831298828,199.0,-1079.2347412109375,-17800.505859375,544.4855346679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0623474121094,316.7394104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3211382925510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003259145305491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797280,293.0175170898437,303.1499938964844,293.1499938964844,0.0,-0.0,303.1403503417969,0.0,0.0,0.0048667159862816,294.41827392578125,303.1499938964844,293.1499938964844,0.0116351870819926,-515.2743530273438,302.9247741699219,0.9990000128746032,1.0,0.6904711723327637,294.2943115234375,303.1499938964844,293.1499938964844,0.0058811791241168,-203.38270568847656,302.63702392578125,0.9990000128746032,1.0,0.5099796652793884,292.98175048828125,303.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.0,0.0,0.005124919116497,293.4407653808594,303.1499938964844,293.1499938964844,0.0,-0.0,303.14019775390625,0.0,0.0,0.024310253560543,302.32684326171875,308.1499938964844,272.4271850585937,271.2540588378906,289.2767639160156,294.409912109375,302.2619934082031,1.0,0.390030026435852,0.0,0.0,1.0,1.0,-1.4818811416625977,1.2582070212374674e-06,1.481879949569702,-0.3461449742317199,0.0,0.0,1.0,142.2445831298828,199.0,-1079.2347412109375,-17800.505859375,544.4855346679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0623474121094,316.7394104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3211382925510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003259145305491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797340,293.0523681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5082397460937,0.0,0.0,0.0053762975148856,294.489990234375,303.1499938964844,293.1499938964844,0.0076663959771394,-372.6462707519531,301.967529296875,0.9990000128746032,1.0,0.726365327835083,294.295654296875,303.1499938964844,293.1499938964844,0.0040769949555397,-148.26341247558594,301.7711486816406,0.9990000128746032,1.0,0.5364909172058105,292.95001220703125,303.1499938964844,293.1499938964844,0.0,-0.0,302.50274658203125,0.0,0.0,0.0056615187786519,293.47607421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5081481933594,0.0,0.0,0.0268557202070951,301.560302734375,308.1499938964844,272.3607177734375,271.1889038085937,289.3492126464844,294.4891052246094,301.5028991699219,1.0,0.4104662835597992,0.0,0.0,1.0,1.0,-1.5611056089401243,1.3825851965520997e-06,1.5611042976379397,-0.3626329302787781,0.0,0.0,1.0,157.2879180908203,219.0,-1057.5306396484375,-17619.07421875,635.079833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055419921875,315.5067138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3447353839874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498625883366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797400,293.0523681640625,303.1499938964844,293.1499938964844,0.0,-0.0,302.5082397460937,0.0,0.0,0.0053762975148856,294.489990234375,303.1499938964844,293.1499938964844,0.0076663959771394,-372.6462707519531,301.967529296875,0.9990000128746032,1.0,0.726365327835083,294.295654296875,303.1499938964844,293.1499938964844,0.0040769949555397,-148.26341247558594,301.7711486816406,0.9990000128746032,1.0,0.5364909172058105,292.95001220703125,303.1499938964844,293.1499938964844,0.0,-0.0,302.50274658203125,0.0,0.0,0.0056615187786519,293.47607421875,303.1499938964844,293.1499938964844,0.0,-0.0,302.5081481933594,0.0,0.0,0.0268557202070951,301.560302734375,308.1499938964844,272.3607177734375,271.1889038085937,289.3492126464844,294.4891052246094,301.5028991699219,1.0,0.4104662835597992,0.0,0.0,1.0,1.0,-1.5611056089401243,1.3825851965520997e-06,1.5611042976379397,-0.3626329302787781,0.0,0.0,1.0,157.2879180908203,219.0,-1057.5306396484375,-17619.07421875,635.079833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055419921875,315.5067138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3447353839874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498625883366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797460,293.0649108886719,303.1499938964844,293.1499938964844,0.0,-0.0,302.0765991210937,0.0,0.0,0.0057143340818583,294.4888916015625,303.1499938964844,293.1499938964844,0.0060978285036981,-306.626953125,301.45977783203125,0.9990000128746032,1.0,0.7492266297340393,294.2826843261719,303.1499938964844,293.1499938964844,0.0032850748393684,-122.5191879272461,301.3039245605469,0.9990000128746032,1.0,0.5533761978149414,292.9429016113281,303.1499938964844,293.1499938964844,0.0,-0.0,302.07305908203125,0.0,0.0,0.0060174814425408,293.4905700683594,303.1499938964844,293.1499938964844,0.0,-0.0,302.0765380859375,0.0,0.0,0.0285442806780338,301.1366577148437,308.1499938964844,272.320556640625,271.1495361328125,289.3565368652344,294.489501953125,301.08563232421875,1.0,0.4234746098518371,0.0,0.0,1.0,1.0,-1.611681342124939,1.4658907048215042e-06,1.6116799116134644,-0.3731770515441894,0.0,0.0,1.0,167.2781982421875,219.0,-1001.5684204101562,-17654.193359375,697.849365234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2653503417969,314.96209716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588401675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003641771618276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797520,293.07037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7820129394531,0.0,0.0,0.0059510204009711,294.480712890625,303.1499938964844,293.1499938964844,0.0052582793869078,-269.0986328125,301.1524353027344,0.9990000128746032,1.0,0.7648265361785889,294.2720031738281,303.1499938964844,293.1499938964844,0.0028473706915974,-107.8128662109375,301.0188903808594,0.9990000128746032,1.0,0.5648983120918274,292.94000244140625,303.1499938964844,293.1499938964844,0.0,-0.0,301.7794189453125,0.0,0.0,0.0062667205929756,293.4975280761719,303.1499938964844,293.1499938964844,0.0,-0.0,301.781982421875,0.0,0.0,0.0297265797853469,300.87554931640625,308.1499938964844,272.293701171875,271.12322998046875,289.3548889160156,294.48175048828125,300.8290100097656,1.0,0.4323513209819793,0.0,0.0,1.0,1.0,-1.6462448835372925,1.5245744862113495e-06,1.6462433338165283,-0.3803987205028534,0.0,0.0,1.0,174.27830505371094,239.0,-951.834228515625,-17723.15625,743.033447265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9787902832031,314.6666259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3681580424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736336075235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797580,293.0758056640625,303.1499938964844,293.1499938964844,0.0,-0.0,301.0584716796875,0.0,0.0,0.0096056535840034,294.4581604003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.5951843261719,0.854369580745697,0.0,0.6110294461250305,293.9676818847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.5587463378906,0.3919348418712616,0.0,0.0580696202814579,292.9153747558594,303.1499938964844,293.1499938964844,0.0,-0.0,301.05743408203125,0.0,0.0,0.0101152220740914,293.4951171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.0584411621094,0.0,0.0,0.0479822270572185,300.5691833496094,308.1499938964844,272.2264099121094,271.05731201171875,289.3373413085937,294.4684753417969,300.6388854980469,1.0,0.4313473701477051,0.0,0.0,1.0,1.0,-0.8853155970573425,5.420228035291075e-07,0.8853150606155396,-0.2044153213500976,0.0,0.0,1.0,260.5434875488281,227.0,-105.79798126220705,-11439.5107421875,431.50592041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8984680175781,315.36920166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.38649582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003922441392205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797640,293.0758056640625,303.1499938964844,293.1499938964844,0.0,-0.0,301.0584716796875,0.0,0.0,0.0096056535840034,294.4581604003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.5951843261719,0.854369580745697,0.0,0.6110294461250305,293.9676818847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.5587463378906,0.3919348418712616,0.0,0.0580696202814579,292.9153747558594,303.1499938964844,293.1499938964844,0.0,-0.0,301.05743408203125,0.0,0.0,0.0101152220740914,293.4951171875,303.1499938964844,293.1499938964844,0.0,-0.0,301.0584411621094,0.0,0.0,0.0479822270572185,300.5691833496094,308.1499938964844,272.2264099121094,271.05731201171875,289.3373413085937,294.4684753417969,300.6388854980469,1.0,0.4313473701477051,0.0,0.0,1.0,1.0,-0.8853155970573425,5.420228035291075e-07,0.8853150606155396,-0.2044153213500976,0.0,0.0,1.0,260.5434875488281,227.0,-105.79798126220705,-11439.5107421875,431.50592041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8984680175781,315.36920166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.38649582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003922441392205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797700,293.0586853027344,303.1499938964844,293.1499938964844,0.0,-0.0,300.9488220214844,0.0,0.0,0.0086063062772154,294.1439514160156,303.1499938964844,293.1499938964844,0.0,-0.0,300.95709228515625,0.2731013298034668,0.0,0.0425304844975471,293.6258544921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.75982666015625,0.0,0.0,0.0084854941815137,293.13287353515625,303.1499938964844,293.1499938964844,0.003267164574936,-164.8832550048828,301.2845458984375,0.9598338603973388,1.0,0.8012217283248901,293.4882202148437,303.1499938964844,293.1499938964844,0.0,-0.0,300.9488220214844,0.0,0.0,0.0429902821779251,301.0414428710937,308.1499938964844,272.1927795410156,271.0243530273437,288.6528625488281,294.091796875,301.211669921875,1.0,0.4308144450187683,0.0,0.0,1.0,1.0,-1.0844000577926636,7.453712669303059e-07,1.0843993425369265,-0.2675328552722931,0.0,0.0,1.0,235.8836212158203,227.0,616.3265991210938,-14167.0966796875,508.1404724121094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0851745605469,316.245849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3817781209945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003874562680721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797760,292.99237060546875,303.1499938964844,293.1499938964844,0.0,-0.0,301.0762634277344,0.0,0.0,0.0083120968192815,293.8446044921875,303.1499938964844,293.1499938964844,0.0,-0.0,301.1534423828125,0.0,0.0,0.009861322119832,293.38140869140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.97906494140625,0.0,0.0,0.0065168454311788,293.6251220703125,303.1499938964844,293.1499938964844,0.0014133310178294,-70.8792953491211,301.2967529296875,0.9990000128746032,1.0,0.9059209227561952,293.4818725585937,303.1499938964844,293.1499938964844,0.0,-0.0,301.0762634277344,0.0,0.0,0.0415206439793109,301.2402038574219,308.1499938964844,272.1591491699219,270.991455078125,288.5733642578125,293.7940979003906,301.2198791503906,1.0,0.4309000372886657,0.0,0.0,1.0,1.0,-1.1668421030044556,8.363527399524173e-07,1.1668412685394287,-0.281609445810318,0.0,0.0,1.0,229.16818237304688,215.0,237.1910095214844,-15150.7578125,545.5892333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4596862792969,316.4834899902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3837608993053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003894685069099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797820,293.25,303.1499938964844,293.1499938964844,0.0054896725341677,-263.2400207519531,301.4330749511719,0.9837011694908142,1.0,0.6765733957290649,293.6314392089844,303.1499938964844,293.1499938964844,0.0,-0.0,301.1713562011719,0.0,0.0,0.0062004914507269,293.2287902832031,303.1499938964844,293.1499938964844,0.0,-0.0,301.0675354003906,0.0,0.0,0.0045617329888045,293.9336853027344,303.1499938964844,293.1499938964844,0.0012918268330395,-65.38446044921875,301.15771484375,0.9990000128746032,1.0,0.7590675950050354,293.4815673828125,303.1499938964844,293.1499938964844,0.0,-0.0,301.1249389648437,0.0,0.0,0.0292896702885627,301.1117553710937,308.1499938964844,272.1239013671875,270.9569396972656,288.7197265625,293.8205261230469,301.02349853515625,1.0,0.446247398853302,0.0,0.0,1.0,1.0,-1.770497441291809,1.75090337961592e-06,1.7704956531524658,-0.4142577946186065,0.0,0.0,1.0,174.33984375,215.0,-377.5761413574219,-20023.845703125,842.6019287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4864196777344,315.8830261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.388916939496994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003947012301068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797880,293.7919921875,303.1499938964844,293.1499938964844,0.002968096639961,-148.35598754882812,300.570068359375,0.9990000128746032,1.0,0.7257207036018372,293.4812927246094,303.1499938964844,293.1499938964844,0.0,-0.0,301.0150756835937,0.0,0.0,0.0062582897953689,293.1504211425781,303.1499938964844,293.1499938964844,0.0,-0.0,300.9435119628906,0.0,0.0,0.004621812608093,294.0107421875,303.1499938964844,293.1499938964844,0.000978113617748,-51.48372650146485,300.45635986328125,0.9990000128746032,1.0,0.7642188668251038,293.4846496582031,303.1499938964844,293.1499938964844,0.0,-0.0,300.983154296875,0.0,0.0,0.0296826604753732,300.4176940917969,308.1499938964844,272.0921325683594,270.9258728027344,288.8818054199219,293.8558959960937,300.3637084960937,1.0,0.4537540078163147,0.0,0.0,1.0,1.0,-1.8369659185409544,1.8735743196884869e-06,1.8369640111923216,-0.4202165007591247,0.0,0.0,1.0,178.16461181640625,235.0,-883.8028564453125,-20009.78515625,911.075439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9232177734375,315.3117980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4001601040363312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000406111619668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
797940,294.2182006835937,303.1499938964844,293.1499938964844,0.0019919481128454,-102.32249450683594,300.0164489746094,0.9990000128746032,1.0,0.7570087313652039,293.2952880859375,303.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.0,0.0,0.0068002473562955,293.0815124511719,303.1499938964844,293.1499938964844,0.0,-0.0,300.46563720703125,0.0,0.0,0.0050226496532559,294.0506286621094,303.1499938964844,293.1499938964844,0.0006196158356033,-33.516902923583984,299.9392395019531,0.9990000128746032,1.0,0.797166645526886,293.5000915527344,303.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.0,0.0,0.0322573706507682,299.91278076171875,308.1499938964844,272.0256652832031,270.86090087890625,289.110107421875,294.15936279296875,299.88525390625,1.0,0.4739758968353271,0.0,0.0,1.0,1.0,-1.918302655220032,2.0353434138087323e-06,1.9183006286621087,-0.4377710819244385,0.0,0.0,1.0,193.82827758789065,255.0,-713.0015258789062,-19863.208984375,1036.126220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.133056640625,314.5415344238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4227006435394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004289874341338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798000,294.2182006835937,303.1499938964844,293.1499938964844,0.0019919481128454,-102.32249450683594,300.0164489746094,0.9990000128746032,1.0,0.7570087313652039,293.2952880859375,303.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.0,0.0,0.0068002473562955,293.0815124511719,303.1499938964844,293.1499938964844,0.0,-0.0,300.46563720703125,0.0,0.0,0.0050226496532559,294.0506286621094,303.1499938964844,293.1499938964844,0.0006196158356033,-33.516902923583984,299.9392395019531,0.9990000128746032,1.0,0.797166645526886,293.5000915527344,303.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.0,0.0,0.0322573706507682,299.91278076171875,308.1499938964844,272.0256652832031,270.86090087890625,289.110107421875,294.15936279296875,299.88525390625,1.0,0.4739758968353271,0.0,0.0,1.0,1.0,-1.918302655220032,2.0353434138087323e-06,1.9183006286621087,-0.4377710819244385,0.0,0.0,1.0,193.82827758789065,255.0,-713.0015258789062,-19863.208984375,1036.126220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.133056640625,314.5415344238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4227006435394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004289874341338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798060,294.2930603027344,303.1499938964844,293.1499938964844,0.0014040142996236,-73.71064758300781,299.5787353515625,0.9990000128746032,1.0,0.7906525731086731,293.217529296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.00128173828125,0.0,0.0,0.0074095781892538,293.06268310546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.988525390625,0.0,0.0,0.0054726935923099,294.0507202148437,303.1499938964844,293.1499938964844,0.0006317832157947,-34.928104400634766,299.52593994140625,0.9990000128746032,1.0,0.8325952291488647,293.5100402832031,303.1499938964844,293.1499938964844,0.0,-0.0,299.9955749511719,0.0,0.0,0.0351478159427642,299.5082702636719,308.1499938964844,271.9599914550781,270.7967834472656,289.1518859863281,294.21728515625,299.4859924316406,1.0,0.4952825307846069,0.0,0.0,1.0,1.0,-2.0059890747070312,2.2177894152264344e-06,2.00598669052124,-0.4566269814968109,0.0,0.0,1.0,211.4424285888672,275.0,-591.9848022460938,-20094.23046875,1183.184326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6996154785156,314.0782470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440614879131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506659461185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798120,294.2930603027344,303.1499938964844,293.1499938964844,0.0014040142996236,-73.71064758300781,299.5787353515625,0.9990000128746032,1.0,0.7906525731086731,293.217529296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.00128173828125,0.0,0.0,0.0074095781892538,293.06268310546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.988525390625,0.0,0.0,0.0054726935923099,294.0507202148437,303.1499938964844,293.1499938964844,0.0006317832157947,-34.928104400634766,299.52593994140625,0.9990000128746032,1.0,0.8325952291488647,293.5100402832031,303.1499938964844,293.1499938964844,0.0,-0.0,299.9955749511719,0.0,0.0,0.0351478159427642,299.5082702636719,308.1499938964844,271.9599914550781,270.7967834472656,289.1518859863281,294.21728515625,299.4859924316406,1.0,0.4952825307846069,0.0,0.0,1.0,1.0,-2.0059890747070312,2.2177894152264344e-06,2.00598669052124,-0.4566269814968109,0.0,0.0,1.0,211.4424285888672,275.0,-591.9848022460938,-20094.23046875,1183.184326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6996154785156,314.0782470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440614879131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506659461185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798180,294.293212890625,303.1499938964844,293.1499938964844,0.000989880412817,-52.89042282104492,299.2229309082031,0.9990000128746032,1.0,0.8251273036003113,293.1807861328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0080615216866135,293.0555725097656,303.1499938964844,293.1499938964844,0.0,-0.0,299.5572814941406,0.0,0.0,0.0059542139060795,294.0401611328125,303.1499938964844,293.1499938964844,0.0004451663116924,-18.14603614807129,299.1871337890625,0.9990000128746032,1.0,0.8688987493515015,293.5125732421875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5599365234375,0.0,0.0,0.038240373134613,299.175048828125,308.1499938964844,271.8954162597656,270.7337951660156,289.1460876464844,294.21514892578125,299.1580505371094,1.0,0.5171219706535339,0.0,0.0,1.0,1.0,-2.0960633754730225,2.413628635622445e-06,2.0960609912872314,-0.4761339426040649,0.0,0.0,1.0,230.31455993652344,278.0,-483.6554565429688,-20508.41015625,1348.047607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4916687011719,313.81640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4644163250923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004713235248345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798240,294.293212890625,303.1499938964844,293.1499938964844,0.000989880412817,-52.89042282104492,299.2229309082031,0.9990000128746032,1.0,0.8251273036003113,293.1807861328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.56207275390625,0.0,0.0,0.0080615216866135,293.0555725097656,303.1499938964844,293.1499938964844,0.0,-0.0,299.5572814941406,0.0,0.0,0.0059542139060795,294.0401611328125,303.1499938964844,293.1499938964844,0.0004451663116924,-18.14603614807129,299.1871337890625,0.9990000128746032,1.0,0.8688987493515015,293.5125732421875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5599365234375,0.0,0.0,0.038240373134613,299.175048828125,308.1499938964844,271.8954162597656,270.7337951660156,289.1460876464844,294.21514892578125,299.1580505371094,1.0,0.5171219706535339,0.0,0.0,1.0,1.0,-2.0960633754730225,2.413628635622445e-06,2.0960609912872314,-0.4761339426040649,0.0,0.0,1.0,230.31455993652344,278.0,-483.6554565429688,-20508.41015625,1348.047607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4916687011719,313.81640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4644163250923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004713235248345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798300,294.31005859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.350830078125,0.9714781641960144,1.0,0.9022235870361328,293.1580810546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.390869140625,0.0,0.0,0.0118303894996643,293.0350341796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3882751464844,0.0,0.0,0.0087378872558474,293.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.288330078125,0.5209331512451172,0.0,0.1604521721601486,293.4989624023437,303.1499938964844,293.1499938964844,0.0,-0.0,299.38970947265625,0.0,0.0,0.0561182647943496,299.28955078125,308.1499938964844,271.8636169433594,270.70281982421875,289.161376953125,294.2933044433594,299.3888244628906,1.0,0.5000109076499939,0.0,0.0,1.0,1.0,-1.3678758144378662,1.0895302011704189e-06,1.3678747415542605,-0.3162658214569092,0.0,0.0,1.0,310.2611999511719,278.0,304.9292907714844,-15693.3564453125,868.0029907226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8243408203125,314.7687683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4702757894992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004772701358888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798360,294.3836975097656,303.1499938964844,293.1499938964844,0.0,-0.0,299.9327697753906,0.9688478112220764,1.0,0.9024415016174316,293.1546325683594,303.1499938964844,293.1499938964844,0.0,-0.0,299.548583984375,0.0,0.0,0.0120338611304759,293.02899169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5473937988281,0.0,0.0,0.0088881691917777,293.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.67724609375,0.0,0.0,0.0178091526031494,293.492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5480651855469,0.0,0.0,0.0570834502577781,299.89093017578125,308.1499938964844,271.8321838378906,270.67218017578125,288.8473205566406,294.2384948730469,299.99969482421875,1.0,0.4907613098621368,0.0,0.0,1.0,1.0,-1.198236346244812,8.734502898732899e-07,1.1982355117797852,-0.2882419526576996,0.0,0.0,1.0,312.68975830078125,266.0,897.3027954101562,-15037.5439453125,735.5947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9082336425781,315.9481506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4670220017433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004739679861813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798420,293.84295654296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.32940673828125,0.0,0.0,0.0236094426363706,293.0848693847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1418151855469,0.0,0.0,0.013151247985661,292.9874267578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1415710449219,0.0,0.0,0.0097134672105312,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.17462158203125,0.0,0.0,0.0131560685113072,293.46826171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.1417236328125,0.0,0.0,0.0623838566243648,300.31744384765625,308.1499938964844,271.77056884765625,270.6122436523437,287.9616394042969,293.4859924316406,300.3435974121094,1.0,0.4542226493358612,0.0,0.0,1.0,1.0,-0.1551035940647125,7.878780650116823e-08,0.1551035195589065,-0.050131294876337,0.0,0.0,1.0,331.4397277832031,254.0,1090.8641357421875,-4019.083984375,82.79507446289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2650146484375,321.7755432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4295659959316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004359548620413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798480,293.84295654296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.32940673828125,0.0,0.0,0.0236094426363706,293.0848693847656,303.1499938964844,293.1499938964844,0.0,-0.0,300.1418151855469,0.0,0.0,0.013151247985661,292.9874267578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1415710449219,0.0,0.0,0.0097134672105312,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.17462158203125,0.0,0.0,0.0131560685113072,293.46826171875,303.1499938964844,293.1499938964844,0.0,-0.0,300.1417236328125,0.0,0.0,0.0623838566243648,300.31744384765625,308.1499938964844,271.77056884765625,270.6122436523437,287.9616394042969,293.4859924316406,300.3435974121094,1.0,0.4542226493358612,0.0,0.0,1.0,1.0,-0.1551035940647125,7.878780650116823e-08,0.1551035195589065,-0.050131294876337,0.0,0.0,1.0,331.4397277832031,254.0,1090.8641357421875,-4019.083984375,82.79507446289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2650146484375,321.7755432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4295659959316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004359548620413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798540,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5199890136719,0.0,0.0,0.0089247301220893,293.0090637207031,303.1499938964844,293.1499938964844,0.0,-0.0,300.4786682128906,0.0,0.0,0.009388143196702,293.2392272949219,303.1499938964844,293.1499938964844,0.0049906126223504,-180.95201110839844,301.7569580078125,0.9668955206871032,1.0,0.6154619455337524,292.8515014648437,297.1499938964844,293.1499938964844,0.0028560126665979,-140.36924743652344,301.7855224609375,0.7021438479423523,1.0,0.3220761716365814,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4786682128906,0.0,0.0,0.0445333085954189,301.2484741210937,308.1499938964844,271.7108459472656,270.55426025390625,287.7890014648437,293.4200744628906,301.97247314453125,1.0,0.4495616853237152,0.0,0.0,1.0,1.0,-1.199063777923584,8.817982006803504e-07,1.1990628242492676,-0.3055350184440613,0.0,0.0,1.0,245.3719787597656,242.0,2498.08154296875,-19946.0703125,599.777587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.5198669433594,323.9654846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3718330562114715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003773632925003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798600,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5199890136719,0.0,0.0,0.0089247301220893,293.0090637207031,303.1499938964844,293.1499938964844,0.0,-0.0,300.4786682128906,0.0,0.0,0.009388143196702,293.2392272949219,303.1499938964844,293.1499938964844,0.0049906126223504,-180.95201110839844,301.7569580078125,0.9668955206871032,1.0,0.6154619455337524,292.8515014648437,297.1499938964844,293.1499938964844,0.0028560126665979,-140.36924743652344,301.7855224609375,0.7021438479423523,1.0,0.3220761716365814,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4786682128906,0.0,0.0,0.0445333085954189,301.2484741210937,308.1499938964844,271.7108459472656,270.55426025390625,287.7890014648437,293.4200744628906,301.97247314453125,1.0,0.4495616853237152,0.0,0.0,1.0,1.0,-1.199063777923584,8.817982006803504e-07,1.1990628242492676,-0.3055350184440613,0.0,0.0,1.0,245.3719787597656,242.0,2498.08154296875,-19946.0703125,599.777587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.5198669433594,323.9654846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3718330562114715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003773632925003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798660,293.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.0,0.0,0.0071565182879567,292.9967346191406,303.1499938964844,293.1499938964844,0.0,-0.0,301.5749816894531,0.0,0.0,0.0075361239723861,294.1849975585937,303.1499938964844,293.1499938964844,0.0060690063983201,-213.46571350097656,302.3087158203125,0.9990000128746032,1.0,0.6202486157417297,293.8339538574219,297.1499938964844,293.1499938964844,0.0038155340589582,-182.3939514160156,302.2033996582031,0.9990000128746032,1.0,0.8397664427757263,293.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5749816894531,0.0,0.0,0.0357481278479099,302.031494140625,308.1499938964844,271.6532897949219,270.4984436035156,288.8913269042969,293.9910583496094,302.0059814453125,1.0,0.4742847681045532,0.0,0.0,1.0,1.0,-1.8129019737243648,1.8267963923790376e-06,1.812900185585022,-0.4143007099628448,0.0,0.0,1.0,210.0155792236328,262.0,32.31292724609375,-23597.015625,988.3349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.44512939453125,320.3642883300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3871678113937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003929261001758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798720,293.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.0,0.0,0.0071565182879567,292.9967346191406,303.1499938964844,293.1499938964844,0.0,-0.0,301.5749816894531,0.0,0.0,0.0075361239723861,294.1849975585937,303.1499938964844,293.1499938964844,0.0060690063983201,-213.46571350097656,302.3087158203125,0.9990000128746032,1.0,0.6202486157417297,293.8339538574219,297.1499938964844,293.1499938964844,0.0038155340589582,-182.3939514160156,302.2033996582031,0.9990000128746032,1.0,0.8397664427757263,293.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5749816894531,0.0,0.0,0.0357481278479099,302.031494140625,308.1499938964844,271.6532897949219,270.4984436035156,288.8913269042969,293.9910583496094,302.0059814453125,1.0,0.4742847681045532,0.0,0.0,1.0,1.0,-1.8129019737243648,1.8267963923790376e-06,1.812900185585022,-0.4143007099628448,0.0,0.0,1.0,210.0155792236328,262.0,32.31292724609375,-23597.015625,988.3349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.44512939453125,320.3642883300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3871678113937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003929261001758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798780,293.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6809387207031,0.0,0.0,0.0076797297224402,293.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6750183105469,0.0,0.0,0.0080871144309639,294.37921142578125,303.1499938964844,293.1499938964844,0.0042879120446741,-156.24200439453125,301.7063903808594,0.9990000128746032,1.0,0.6428088545799255,294.2215576171875,297.1499938964844,293.1499938964844,0.0027596061117947,-136.19369506835938,301.6346130371094,0.9990000128746032,1.0,0.8703111410140991,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6750183105469,0.0,0.0,0.0383617877960205,301.51763916015625,308.1499938964844,271.59814453125,270.44512939453125,289.1192321777344,294.29266357421875,301.4775695800781,1.0,0.4922107756137848,0.0,0.0,1.0,1.0,-1.881079077720642,1.960032477654749e-06,1.8810771703720093,-0.428984671831131,0.0,0.0,1.0,225.55044555664065,265.0,-581.0565795898438,-22389.767578125,1102.3905029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1177673339844,318.19549560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4061925709247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004122338432352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798840,293.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6809387207031,0.0,0.0,0.0076797297224402,293.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6750183105469,0.0,0.0,0.0080871144309639,294.37921142578125,303.1499938964844,293.1499938964844,0.0042879120446741,-156.24200439453125,301.7063903808594,0.9990000128746032,1.0,0.6428088545799255,294.2215576171875,297.1499938964844,293.1499938964844,0.0027596061117947,-136.19369506835938,301.6346130371094,0.9990000128746032,1.0,0.8703111410140991,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6750183105469,0.0,0.0,0.0383617877960205,301.51763916015625,308.1499938964844,271.59814453125,270.44512939453125,289.1192321777344,294.29266357421875,301.4775695800781,1.0,0.4922107756137848,0.0,0.0,1.0,1.0,-1.881079077720642,1.960032477654749e-06,1.8810771703720093,-0.428984671831131,0.0,0.0,1.0,225.55044555664065,265.0,-581.0565795898438,-22389.767578125,1102.3905029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1177673339844,318.19549560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4061925709247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004122338432352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798900,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5380859375,0.0,0.0,0.0079041337594389,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345458984375,0.0,0.0,0.0083234263584017,294.39532470703125,303.1499938964844,293.1499938964844,0.0035714821424335,-132.62530517578125,301.3602600097656,0.9990000128746032,1.0,0.6522437930107117,294.2856750488281,297.1499938964844,293.1499938964844,0.002315818099305,-116.44178771972656,301.3009948730469,0.9990000128746032,1.0,0.883085310459137,293.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345458984375,0.0,0.0,0.0394827537238597,301.2044372558594,308.1499938964844,271.5715637207031,270.4194641113281,289.15338134765625,294.3363952636719,301.1644897460937,1.0,0.4991735219955444,0.0,0.0,1.0,1.0,-1.9096606969833367,2.017326551140286e-06,1.909658670425415,-0.4349161982536316,0.0,0.0,1.0,232.2254180908203,265.0,-727.5557861328125,-21966.19921875,1152.685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2393493652344,317.3724975585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4159491956233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004221355484332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
798960,293.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.32330322265625,0.0,0.0,0.008096489124,293.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3212280273437,0.0,0.0,0.0085259890183806,294.3910217285156,303.1499938964844,293.1499938964844,0.0029643294401466,-112.0668716430664,301.02691650390625,0.9990000128746032,1.0,0.6602234840393066,294.30859375,297.1499938964844,293.1499938964844,0.0019336894620209,-98.9771728515625,300.9779968261719,0.9990000128746032,1.0,0.8938891291618347,293.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3212280273437,0.0,0.0,0.0404436215758323,300.89825439453125,308.1499938964844,271.54571533203125,270.39453125,289.1607666015625,294.34783935546875,300.86053466796875,1.0,0.5052425861358643,0.0,0.0,1.0,1.0,-1.9338493347167969,2.066559773084009e-06,1.9338473081588743,-0.4400284886360168,0.0,0.0,1.0,237.9465484619141,268.0,-788.6468505859375,-21632.5859375,1196.419189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5253295898437,316.70220947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4256497025489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004319803265389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799020,293.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8067932128906,0.0,0.0,0.008415731601417,293.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8061218261719,0.0,0.0,0.0088621694594621,294.3573913574219,303.1499938964844,293.1499938964844,0.0020290773827582,-79.12175750732422,300.4397277832031,0.9990000128746032,1.0,0.6732568740844727,294.29620361328125,297.1499938964844,293.1499938964844,0.0013345738407224,-70.4583740234375,300.4064025878906,0.9990000128746032,1.0,0.9115353226661682,293.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8061218261719,0.0,0.0,0.0420383177697658,300.3519592285156,308.1499938964844,271.4962463378906,270.3469543457031,289.13995361328125,294.3265380859375,300.3218078613281,1.0,0.5151730179786682,0.0,0.0,1.0,1.0,-1.9734007120132449,2.148436578863766e-06,1.9733985662460327,-0.4484154284000397,0.0,0.0,1.0,247.44546508789065,271.0,-751.7748413085938,-21202.708984375,1270.272705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5142822265625,315.74755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4444524943828583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004510627768468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799080,293.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8067932128906,0.0,0.0,0.008415731601417,293.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8061218261719,0.0,0.0,0.0088621694594621,294.3573913574219,303.1499938964844,293.1499938964844,0.0020290773827582,-79.12175750732422,300.4397277832031,0.9990000128746032,1.0,0.6732568740844727,294.29620361328125,297.1499938964844,293.1499938964844,0.0013345738407224,-70.4583740234375,300.4064025878906,0.9990000128746032,1.0,0.9115353226661682,293.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8061218261719,0.0,0.0,0.0420383177697658,300.3519592285156,308.1499938964844,271.4962463378906,270.3469543457031,289.13995361328125,294.3265380859375,300.3218078613281,1.0,0.5151730179786682,0.0,0.0,1.0,1.0,-1.9734007120132449,2.148436578863766e-06,1.9733985662460327,-0.4484154284000397,0.0,0.0,1.0,247.44546508789065,271.0,-751.7748413085938,-21202.708984375,1270.272705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5142822265625,315.74755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4444524943828583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004510627768468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799140,293.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3431091308594,0.0,0.050000000745058,0.0126644419506192,293.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429260253906,0.0,0.050000000745058,0.0133362673223018,294.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2216796875,0.4694289565086365,0.050000000745058,0.0958333387970924,294.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.25750732421875,0.8308213353157043,0.050000000745058,0.643151044845581,293.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429260253906,0.0,0.050000000745058,0.0632615089416503,300.2215270996094,291.1499938964844,271.45001220703125,270.3026428222656,289.0223693847656,294.2060852050781,300.3203430175781,1.0,0.4924291670322418,0.0,0.0,1.0,1.0,-0.99502432346344,6.466563604590192e-07,0.9950236678123474,-0.2329381704330444,0.0,0.0,0.0,343.2816467285156,259.0,201.6107635498047,-13363.5263671875,636.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4176025390625,316.6361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4569820165634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004637786478269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
