time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,293.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3431091308594,0.0,0.050000000745058,0.0126644419506192,293.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429260253906,0.0,0.050000000745058,0.0133362673223018,294.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2216796875,0.4694289565086365,0.050000000745058,0.0958333387970924,294.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.25750732421875,0.8308213353157043,0.050000000745058,0.643151044845581,293.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429260253906,0.0,0.050000000745058,0.0632615089416503,300.2215270996094,291.1499938964844,271.45001220703125,270.3026428222656,289.0223693847656,294.2060852050781,300.3203430175781,1.0,0.4924291670322418,0.0,0.0,1.0,1.0,-0.99502432346344,6.466563604590192e-07,0.9950236678123474,-0.2329381704330444,0.0,0.0,0.0,343.2816467285156,259.0,201.6107635498047,-13363.5263671875,636.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4176025390625,316.6361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4569820165634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004637786478269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799260,293.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5812683105469,0.2911861836910248,0.050000000745058,0.0530707389116287,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.2911861836910248,0.050000000745058,0.0558860413730144,293.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5990295410156,0.3070911169052124,0.050000000745058,0.044508222490549,293.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.64520263671875,0.3955515027046203,0.050000000745058,0.0918432548642158,293.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.2911861836910248,0.050000000745058,0.2650993168354034,300.6291809082031,291.1499938964844,271.42779541015625,270.2817687988281,287.9886169433594,293.6165466308594,300.7340393066406,1.0,0.4731906950473785,0.2000000029802322,0.2000000029802322,0.998000144958496,1.0,-0.6118941903114319,0.0279069766402244,0.5839871764183044,-0.1262248903512954,0.0,0.0,0.0,337.85235595703125,259.0,84.60678100585938,-5590.58935546875,365.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9375915527344,313.0707702636719,278.1499938964844,0.0,18000.0,321.1499938964844,50682.08984375,36000.0,0.0,0.0,0.4457178711891174,0.0,0.0,0.0,0.0,1.0,0.001731404219754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653878986835479,0.1807516813278198,-0.0153637779876589,0.0,0.0004523469833657,0.0,0.0,19.407846450805664,0.0,0.0,0.0,0.4400750994682312,4.0,0.0,1.0
799320,293.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3831787109375,0.3110888004302978,0.050000000745058,0.0566771104931831,293.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3831787109375,0.3110888004302978,0.050000000745058,0.0596837252378463,293.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3831481933594,0.3115222156047821,0.050000000745058,0.0441781431436538,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.37969970703125,0.3150296509265899,0.050000000745058,0.0608864910900592,293.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3831787109375,0.3110888004302978,0.050000000745058,0.2831138968467712,300.3355712890625,291.1499938964844,271.4056701660156,270.2616271972656,287.9294128417969,293.5289611816406,299.9611511230469,1.0,0.4603076577186584,0.4000000059604645,0.4000000059604645,0.9960002899169922,1.0,-0.6054748892784119,0.113028883934021,0.4924460351467132,-0.0403660982847213,0.0,0.0,0.0,318.7221984863281,247.0,-1418.8974609375,-3353.298095703125,340.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.033203125,309.38250732421875,278.1499938964844,0.0,18000.0,321.1499938964844,40928.96484375,36000.0,0.0,0.0,0.4251563549041748,0.0,0.0,0.0,0.0,1.0,0.0058109983801841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386010371148586,0.0995659083127975,-0.0609648711979389,0.0,0.0004314796533435,0.0,0.0,8.438804626464844,0.0,0.0,0.0,0.3914836943149566,4.0,0.0,1.0
799380,292.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.0557558424770832,293.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.0587135888636112,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492126464844,0.3173580765724182,0.050000000745058,0.0433657206594944,293.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.34918212890625,0.3173607885837555,0.050000000745058,0.0587144903838634,293.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.2785120010375976,297.1798095703125,291.1499938964844,271.3617858886719,270.2235412597656,284.4911499023437,293.5188903808594,296.3080139160156,1.0,0.4398701190948486,0.800000011920929,0.800000011920929,0.9920006394386292,1.0,-0.5940995216369629,0.245708554983139,0.3483909666538238,0.0945852994918823,0.0,0.0,0.0,289.710693359375,235.0,-4700.8798828125,-0.0,304.66461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.6899719238281,306.0035705566406,278.1499938964844,0.0,18000.0,321.1499938964844,36489.171875,36000.0,0.0,0.0,0.354947954416275,0.0,0.0,0.0,0.0,1.0,0.0100195612758398,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583981389179826e-05,0.0872672572731971,-0.0872496739029884,0.0,0.0003602270444389,0.0,0.0,6.5550079345703125,0.0,0.0,0.0,0.3717623353004455,4.0,0.0,1.0
799440,292.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.0557558424770832,293.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.0587135888636112,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492126464844,0.3173580765724182,0.050000000745058,0.0433657206594944,293.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.34918212890625,0.3173607885837555,0.050000000745058,0.0587144903838634,293.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3492431640625,0.3173577785491943,0.050000000745058,0.2785120010375976,297.1798095703125,291.1499938964844,271.3617858886719,270.2235412597656,284.4911499023437,293.5188903808594,296.3080139160156,1.0,0.4398701190948486,0.800000011920929,0.800000011920929,0.9920006394386292,1.0,-0.5940995216369629,0.245708554983139,0.3483909666538238,0.0945852994918823,0.0,0.0,0.0,289.710693359375,235.0,-4700.8798828125,-0.0,304.66461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.6899719238281,306.0035705566406,278.1499938964844,0.0,18000.0,321.1499938964844,36489.171875,36000.0,0.0,0.0,0.354947954416275,0.0,0.0,0.0,0.0,1.0,0.0100195612758398,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583981389179826e-05,0.0872672572731971,-0.0872496739029884,0.0,0.0003602270444389,0.0,0.0,6.5550079345703125,0.0,0.0,0.0,0.3717623353004455,4.0,0.0,1.0
799500,292.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.42828369140625,0.3198502957820892,0.050000000745058,0.0553267374634742,293.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.42828369140625,0.3198502957820892,0.050000000745058,0.0582617186009883,293.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.42828369140625,0.3198503255844116,0.050000000745058,0.0430319085717201,293.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.42828369140625,0.3198503851890564,0.050000000745058,0.0582617409527301,293.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.42828369140625,0.3198502957820892,0.050000000745058,0.276368498802185,295.2845153808594,291.1499938964844,271.3399963378906,270.2055358886719,284.11749267578125,293.48760986328125,294.6208801269531,1.0,0.4314897954463959,1.0,1.0,0.9900007843971252,1.0,-0.589525580406189,0.2501788139343261,0.3393467664718628,0.1001758649945259,0.0,0.0,0.0,278.2305603027344,235.0,-4575.24560546875,-0.0,290.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.0050048828125,306.0050964355469,278.1499938964844,0.0,18000.0,320.6700134277344,36145.7265625,36000.0,0.0,0.0,0.3005473613739013,0.0,0.0,0.0,0.0,1.0,0.0107964230701327,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5546793292742223e-05,0.0905138924717903,-0.0904983431100845,0.0,0.0003050173691008,0.0,0.0,6.736867427825928,0.0,0.0,0.0,0.3705965876579284,4.0,0.0,1.0
799560,292.9127502441406,297.1499938964844,293.1499938964844,0.0016703968867659,-115.47874450683594,295.62469482421875,0.3221889138221741,0.050000000745058,0.0549480989575386,292.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9500427246094,0.3221889138221741,0.050000000745058,0.0578629933297634,292.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9500427246094,0.3221889138221741,0.050000000745058,0.0427374094724655,292.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9500427246094,0.3221889138221741,0.050000000745058,0.0578629933297634,293.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9500427246094,0.3221889138221741,0.050000000745058,0.2744771242141723,293.8374938964844,291.1499938964844,271.3183288574219,270.188232421875,283.8562927246094,293.444091796875,293.2989807128906,1.0,0.4239431321620941,1.0,1.0,0.7920006513595581,1.0,-0.5854906439781189,0.2559752762317657,0.3295153379440307,0.1069523021578788,0.0,0.0,0.0,268.10382080078125,223.0,-4153.77880859375,-0.0,278.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,333.89190673828125,306.0066833496094,278.1499938964844,0.0,18000.0,320.6700134277344,36039.4765625,36000.0,0.0,0.0,0.2480342537164688,0.0,0.0,0.0,0.0,1.0,0.0113943004980683,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54564950207714e-05,0.0928073972463607,-0.0927919372916221,0.0,0.0002517232496757,0.0,0.0,6.8886399269104,0.0,0.0,0.0,0.3703572154045105,4.0,0.0,1.0
799620,292.8243408203125,297.1499938964844,293.1499938964844,0.0018031006911769,-137.53366088867188,293.46484375,0.3265824317932129,0.050000000745058,0.0542944334447383,292.9061584472656,297.1499938964844,293.1499938964844,0.002104859566316,-169.0625,293.8761901855469,0.3265824317932129,0.050000000745058,0.0571746528148651,292.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.3265824317932129,0.050000000745058,0.0422290042042732,292.7895202636719,297.1499938964844,293.1499938964844,0.001459288294427,-117.21432495117188,293.0544128417969,0.3265824317932129,0.050000000745058,0.0571746528148651,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.3265824317932129,0.050000000745058,0.2712119221687317,291.3280944824219,291.1499938964844,271.2752990722656,270.15545654296875,278.5696716308594,293.3369140625,290.6948547363281,1.0,0.4105838239192962,0.9010902643203736,0.9010902643203736,0.396000325679779,1.0,-0.5785247087478638,0.4150835871696472,0.1634411513805389,0.2670615315437317,0.0,0.0,0.0,250.6419372558593,211.0,-4339.3818359375,-0.0,257.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.1629943847656,306.01025390625,278.1499938964844,0.0,18000.0,320.6700134277344,35998.859375,36000.0,0.0,0.0,0.1432344168424606,0.0,0.0,0.0,0.0,1.0,0.0122408280149102,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437977708643302e-05,0.0956151187419891,-0.0955996811389923,0.0,0.0001453647273592,0.0,0.0,7.090748310089111,0.0,0.0,0.0,0.3704500794410705,4.0,0.0,1.0
799680,292.8243408203125,297.1499938964844,293.1499938964844,0.0018031006911769,-137.53366088867188,293.46484375,0.3265824317932129,0.050000000745058,0.0542944334447383,292.9061584472656,297.1499938964844,293.1499938964844,0.002104859566316,-169.0625,293.8761901855469,0.3265824317932129,0.050000000745058,0.0571746528148651,292.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.3265824317932129,0.050000000745058,0.0422290042042732,292.7895202636719,297.1499938964844,293.1499938964844,0.001459288294427,-117.21432495117188,293.0544128417969,0.3265824317932129,0.050000000745058,0.0571746528148651,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.3265824317932129,0.050000000745058,0.2712119221687317,291.3280944824219,291.1499938964844,271.2752990722656,270.15545654296875,278.5696716308594,293.3369140625,290.6948547363281,1.0,0.4105838239192962,0.9010902643203736,0.9010902643203736,0.396000325679779,1.0,-0.5785247087478638,0.4150835871696472,0.1634411513805389,0.2670615315437317,0.0,0.0,0.0,250.6419372558593,211.0,-4339.3818359375,-0.0,257.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.1629943847656,306.01025390625,278.1499938964844,0.0,18000.0,320.6700134277344,35998.859375,36000.0,0.0,0.0,0.1432344168424606,0.0,0.0,0.0,0.0,1.0,0.0122408280149102,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437977708643302e-05,0.0956151187419891,-0.0955996811389923,0.0,0.0001453647273592,0.0,0.0,7.090748310089111,0.0,0.0,0.0,0.3704500794410705,4.0,0.0,1.0
799740,292.71246337890625,297.1499938964844,293.1499938964844,0.0022402615286409,-193.164291381836,290.7743225097656,0.3307872116565704,0.050000000745058,0.0537317059934139,292.8143920898437,297.1499938964844,293.1499938964844,0.002185451798141,-198.43795776367188,290.7563171386719,0.3307872116565704,0.050000000745058,0.0565820708870887,292.7496032714844,297.1499938964844,293.1499938964844,0.0018399873515591,-123.40320587158205,290.2656555175781,0.3307872116565704,0.050000000745058,0.0417913272976875,292.6582336425781,297.1499938964844,293.1499938964844,0.0019627590663731,-178.22447204589844,290.4029541015625,0.3307872116565704,0.050000000745058,0.0565820708870887,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.3307872116565704,0.050000000745058,0.2684009969234466,287.8084716796875,291.1499938964844,271.2327575683594,270.12506103515625,277.67352294921875,293.2133483886719,287.1878356933594,1.0,0.3986662030220032,0.6120393872261047,0.6120393872261047,0.3879606127738952,1.0,-0.5725287199020386,0.4016244113445282,0.1709043085575103,0.2552131414413452,0.0,0.0,0.0,235.590072631836,199.0,-4305.9697265625,-0.0,240.144271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,340.52471923828125,306.0141296386719,278.1499938964844,0.0,18000.0,320.19000244140625,35997.046875,36000.0,0.0,0.0,0.0395026244223117,0.0,0.0,0.0,0.0,1.0,0.0127998618409037,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437201000167988e-05,0.0971326157450676,-0.0971171781420707,0.0,4.0090140828397125e-05,0.0,0.0,7.203860282897949,0.0,0.0,0.0,0.3705880045890808,4.0,0.0,1.0
799800,292.71246337890625,297.1499938964844,293.1499938964844,0.0022402615286409,-193.164291381836,290.7743225097656,0.3307872116565704,0.050000000745058,0.0537317059934139,292.8143920898437,297.1499938964844,293.1499938964844,0.002185451798141,-198.43795776367188,290.7563171386719,0.3307872116565704,0.050000000745058,0.0565820708870887,292.7496032714844,297.1499938964844,293.1499938964844,0.0018399873515591,-123.40320587158205,290.2656555175781,0.3307872116565704,0.050000000745058,0.0417913272976875,292.6582336425781,297.1499938964844,293.1499938964844,0.0019627590663731,-178.22447204589844,290.4029541015625,0.3307872116565704,0.050000000745058,0.0565820708870887,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.3307872116565704,0.050000000745058,0.2684009969234466,287.8084716796875,291.1499938964844,271.2327575683594,270.12506103515625,277.67352294921875,293.2133483886719,287.1878356933594,1.0,0.3986662030220032,0.6120393872261047,0.6120393872261047,0.3879606127738952,1.0,-0.5725287199020386,0.4016244113445282,0.1709043085575103,0.2552131414413452,0.0,0.0,0.0,235.590072631836,199.0,-4305.9697265625,-0.0,240.144271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,340.52471923828125,306.0141296386719,278.1499938964844,0.0,18000.0,320.19000244140625,35997.046875,36000.0,0.0,0.0,0.0395026244223117,0.0,0.0,0.0,0.0,1.0,0.0127998618409037,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437201000167988e-05,0.0971326157450676,-0.0971171781420707,0.0,4.0090140828397125e-05,0.0,0.0,7.203860282897949,0.0,0.0,0.0,0.3705880045890808,4.0,0.0,1.0
799860,292.595458984375,297.1499938964844,293.1499938964844,0.0027708536945283,-255.6825561523437,289.4422302246094,0.3349926173686981,0.050000000745058,0.0532223023474216,292.71405029296875,297.1499938964844,293.1499938964844,0.0024845525622367,-241.5047302246093,289.0774230957031,0.3349926173686981,0.050000000745058,0.0560456477105617,292.6326904296875,297.1499938964844,293.1499938964844,0.0023168548941612,-166.35154724121094,288.8075561523437,0.3349926173686981,0.050000000745058,0.0413951240479946,292.5374755859375,297.1499938964844,293.1499938964844,0.0025313759688287,-246.0467224121093,289.0965270996094,0.3349926173686981,0.050000000745058,0.0560456477105617,293.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.3349926173686981,0.050000000745058,0.2658564150333404,285.53106689453125,291.1499938964844,271.1906433105469,270.0968322753906,278.4947509765625,293.0861511230469,285.1369934082031,1.0,0.3875077664852142,0.5930740833282471,0.5930740833282471,0.4069259166717529,1.0,-0.5671005249023438,0.3764698505401611,0.190630704164505,0.2315969616174698,0.0,0.0,0.0,221.963119506836,187.0,-3008.089111328125,-0.0,224.52371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,341.1220703125,306.0181579589844,278.1499938964844,0.0,18000.0,320.19000244140625,35998.01171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0131888296455144,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437615729751997e-05,0.0980184227228164,-0.0980029851198196,0.0,0.0,0.0,0.0,7.270309925079346,0.0,0.0,0.0,0.3706777095794678,4.0,0.0,1.0
799920,292.595458984375,297.1499938964844,293.1499938964844,0.0027708536945283,-255.6825561523437,289.4422302246094,0.3349926173686981,0.050000000745058,0.0532223023474216,292.71405029296875,297.1499938964844,293.1499938964844,0.0024845525622367,-241.5047302246093,289.0774230957031,0.3349926173686981,0.050000000745058,0.0560456477105617,292.6326904296875,297.1499938964844,293.1499938964844,0.0023168548941612,-166.35154724121094,288.8075561523437,0.3349926173686981,0.050000000745058,0.0413951240479946,292.5374755859375,297.1499938964844,293.1499938964844,0.0025313759688287,-246.0467224121093,289.0965270996094,0.3349926173686981,0.050000000745058,0.0560456477105617,293.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.3349926173686981,0.050000000745058,0.2658564150333404,285.53106689453125,291.1499938964844,271.1906433105469,270.0968322753906,278.4947509765625,293.0861511230469,285.1369934082031,1.0,0.3875077664852142,0.5930740833282471,0.5930740833282471,0.4069259166717529,1.0,-0.5671005249023438,0.3764698505401611,0.190630704164505,0.2315969616174698,0.0,0.0,0.0,221.963119506836,187.0,-3008.089111328125,-0.0,224.52371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,341.1220703125,306.0181579589844,278.1499938964844,0.0,18000.0,320.19000244140625,35998.01171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0131888296455144,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437615729751997e-05,0.0980184227228164,-0.0980029851198196,0.0,0.0,0.0,0.0,7.270309925079346,0.0,0.0,0.0,0.3706777095794678,4.0,0.0,1.0
799980,292.50445556640625,297.1499938964844,293.1499938964844,0.0031547688413411,-271.22479248046875,291.1390075683594,0.3393414616584778,0.050000000745058,0.0527442060410976,292.6338806152344,297.1499938964844,293.1499938964844,0.0027812372427433,-252.0274353027344,290.6270751953125,0.3393414616584778,0.050000000745058,0.0555421896278858,292.5361328125,297.1499938964844,293.1499938964844,0.0027334773913025,-182.9637756347656,290.5441589355469,0.3393414616584778,0.050000000745058,0.0410232730209827,292.4395751953125,297.1499938964844,293.1499938964844,0.0029828106053173,-270.1810607910156,290.88433837890625,0.3393414616584778,0.050000000745058,0.0555421896278858,292.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.3393414616584778,0.050000000745058,0.2634682357311249,287.00177001953125,291.1499938964844,271.1490173339844,270.07061767578125,278.8569030761719,292.97967529296875,288.26025390625,1.0,0.3767167329788208,0.5843092203140259,0.5843092203140259,0.4156907796859741,1.0,-0.5620059967041016,0.3629270493984222,0.1990789622068405,0.219481810927391,0.0,0.0,0.5418180227279663,209.1754608154297,175.0,4980.619140625,-14785.115234375,210.0988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,337.002197265625,331.4383850097656,278.1499938964844,0.0,18000.0,320.19000244140625,32093.66015625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479272842407227,0.6479370594024658,-9.807257811189627e-06,0.0,0.0,0.0,0.0,67.48018646240234,0.0,0.0,0.0,0.4964551329612732,4.0,0.0,1.0
800040,292.50445556640625,297.1499938964844,293.1499938964844,0.0031547688413411,-271.22479248046875,291.1390075683594,0.3393414616584778,0.050000000745058,0.0527442060410976,292.6338806152344,297.1499938964844,293.1499938964844,0.0027812372427433,-252.0274353027344,290.6270751953125,0.3393414616584778,0.050000000745058,0.0555421896278858,292.5361328125,297.1499938964844,293.1499938964844,0.0027334773913025,-182.9637756347656,290.5441589355469,0.3393414616584778,0.050000000745058,0.0410232730209827,292.4395751953125,297.1499938964844,293.1499938964844,0.0029828106053173,-270.1810607910156,290.88433837890625,0.3393414616584778,0.050000000745058,0.0555421896278858,292.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.3393414616584778,0.050000000745058,0.2634682357311249,287.00177001953125,291.1499938964844,271.1490173339844,270.07061767578125,278.8569030761719,292.97967529296875,288.26025390625,1.0,0.3767167329788208,0.5843092203140259,0.5843092203140259,0.4156907796859741,1.0,-0.5620059967041016,0.3629270493984222,0.1990789622068405,0.219481810927391,0.0,0.0,0.5418180227279663,209.1754608154297,175.0,4980.619140625,-14785.115234375,210.0988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,337.002197265625,331.4383850097656,278.1499938964844,0.0,18000.0,320.19000244140625,32093.66015625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479272842407227,0.6479370594024658,-9.807257811189627e-06,0.0,0.0,0.0,0.0,67.48018646240234,0.0,0.0,0.0,0.4964551329612732,4.0,0.0,1.0
800100,292.48828125,297.1499938964844,293.1499938964844,0.003009874606505,-236.4930725097656,293.3798828125,0.3416030406951904,0.050000000745058,0.0525128915905952,292.6166381835937,297.1499938964844,293.1499938964844,0.002650483045727,-219.45120239257807,292.9228210449219,0.3416030406951904,0.050000000745058,0.0552986040711402,292.5132751464844,297.1499938964844,293.1499938964844,0.0026358854956924,-161.196044921875,292.8926696777344,0.3416030406951904,0.050000000745058,0.0408433601260185,292.4125061035156,297.1499938964844,293.1499938964844,0.0028907733503729,-239.2518615722656,293.2112121582031,0.3416030406951904,0.050000000745058,0.0552986040711402,292.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.3416030406951904,0.050000000745058,0.2623127698898315,289.7314758300781,291.1499938964844,271.1283874511719,270.0581970214844,278.9535522460937,292.9524841308594,290.722412109375,1.0,0.3713786005973816,0.5818970799446106,0.5818970799446106,0.4181029200553894,1.0,-0.5595411658287048,0.3585136830806732,0.2010274678468704,0.215760663151741,0.0,0.0,0.3607574999332428,202.98895263671875,175.0,5444.96923828125,-13533.4248046875,203.2015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.064697265625,328.34197998046875,278.1499938964844,0.0,18000.0,319.7099914550781,36903.73828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538381338119507,0.553848385810852,-1.0208497769781388e-05,0.0,0.0,0.0,0.0,57.42042922973633,0.0,0.0,0.0,0.4659905433654785,4.0,0.0,1.0
800160,292.4852600097656,297.1499938964844,293.1499938964844,0.0028565106913447,-212.1563720703125,294.8205261230469,0.343937873840332,0.050000000745058,0.0522853247821331,292.6100769042969,297.1499938964844,293.1499938964844,0.0024976793210953,-195.4410095214844,294.3970642089844,0.343937873840332,0.050000000745058,0.0550589635968208,292.50347900390625,297.1499938964844,293.1499938964844,0.0025134524330496,-145.26171875,294.4051818847656,0.343937873840332,0.050000000745058,0.040666364133358,292.39715576171875,297.1499938964844,293.1499938964844,0.0027837257366627,-217.74742126464844,294.7191772460937,0.343937873840332,0.050000000745058,0.0550589635968208,292.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.343937873840332,0.050000000745058,0.2611760199069977,291.5088195800781,291.1499938964844,271.10791015625,270.04620361328125,279.0180969238281,292.9416198730469,291.96978759765625,1.0,0.3660487234592438,0.5802516341209412,0.5802516341209412,0.4197483658790588,1.0,-0.5571162104606628,0.3550405204296112,0.2020757049322128,0.2129716873168945,0.0,0.0,0.1523736864328384,196.90293884277344,163.0,3971.0400390625,-10488.58203125,196.4680328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.7742614746094,322.7391357421875,278.1499938964844,0.0,18000.0,319.7099914550781,38239.578125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627648115158081,0.2627739608287811,-9.132104423770215e-06,0.0,0.0,0.0,0.0,22.41032218933105,0.0,0.0,0.0,0.4051112830638885,4.0,0.0,1.0
800220,292.4866027832031,297.1499938964844,293.1499938964844,0.0028925035148859,-213.6652984619141,295.3300476074219,0.3488481044769287,0.050000000745058,0.0518403686583042,292.6048583984375,297.1499938964844,293.1499938964844,0.0024755883496254,-192.682373046875,294.8548583984375,0.3488481044769287,0.050000000745058,0.0545904040336608,292.4955749511719,297.1499938964844,293.1499938964844,0.0025585882831364,-147.0751190185547,294.9406433105469,0.3488481044769287,0.050000000745058,0.0403202846646308,292.3789367675781,297.1499938964844,293.1499938964844,0.0028925363440066,-225.0023803710937,295.31884765625,0.3488481044769287,0.050000000745058,0.0545904040336608,292.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97149658203125,0.3488481044769287,0.050000000745058,0.2589533627033233,291.9494323730469,291.1499938964844,271.0672607421875,270.0234069824219,281.2364807128906,292.9367980957031,291.81201171875,1.0,0.355334609746933,0.8343048691749573,0.8343048691749573,0.5989897847175598,1.0,-0.552375078201294,0.2813727259635925,0.2710023820400238,0.1409790515899658,0.0,0.0,0.0,184.9945373535156,151.0,640.9329833984375,-5306.1220703125,183.3926544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.9215087890625,312.99072265625,278.1499938964844,0.0,18000.0,319.7099914550781,36646.37890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0025372831150889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633560940623283,0.0855657234787941,-0.0222096294164657,0.0,0.0,0.0,0.0,6.520258903503418,0.0,0.0,0.0,0.3730510771274566,4.0,0.0,1.0
800280,292.4866027832031,297.1499938964844,293.1499938964844,0.0028925035148859,-213.6652984619141,295.3300476074219,0.3488481044769287,0.050000000745058,0.0518403686583042,292.6048583984375,297.1499938964844,293.1499938964844,0.0024755883496254,-192.682373046875,294.8548583984375,0.3488481044769287,0.050000000745058,0.0545904040336608,292.4955749511719,297.1499938964844,293.1499938964844,0.0025585882831364,-147.0751190185547,294.9406433105469,0.3488481044769287,0.050000000745058,0.0403202846646308,292.3789367675781,297.1499938964844,293.1499938964844,0.0028925363440066,-225.0023803710937,295.31884765625,0.3488481044769287,0.050000000745058,0.0545904040336608,292.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97149658203125,0.3488481044769287,0.050000000745058,0.2589533627033233,291.9494323730469,291.1499938964844,271.0672607421875,270.0234069824219,281.2364807128906,292.9367980957031,291.81201171875,1.0,0.355334609746933,0.8343048691749573,0.8343048691749573,0.5989897847175598,1.0,-0.552375078201294,0.2813727259635925,0.2710023820400238,0.1409790515899658,0.0,0.0,0.0,184.9945373535156,151.0,640.9329833984375,-5306.1220703125,183.3926544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.9215087890625,312.99072265625,278.1499938964844,0.0,18000.0,319.7099914550781,36646.37890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0025372831150889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633560940623283,0.0855657234787941,-0.0222096294164657,0.0,0.0,0.0,0.0,6.520258903503418,0.0,0.0,0.0,0.3730510771274566,4.0,0.0,1.0
800340,292.4774780273437,297.1499938964844,293.1499938964844,0.0032093999907374,-249.95333862304688,294.6168518066406,0.3541880249977112,0.050000000745058,0.05140171200037,292.5940856933594,297.1499938964844,293.1499938964844,0.0027011011261492,-221.8144989013672,294.0099792480469,0.3541880249977112,0.050000000745058,0.0541284792125225,292.4830017089844,297.1499938964844,293.1499938964844,0.0028540326748043,-173.06112670898438,294.1856689453125,0.3541880249977112,0.050000000745058,0.0399791076779365,292.3589782714844,297.1499938964844,293.1499938964844,0.0032703722827136,-268.1466979980469,294.68133544921875,0.3541880249977112,0.050000000745058,0.0541284792125225,292.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.3541880249977112,0.050000000745058,0.2567622065544128,290.635986328125,291.1499938964844,271.02716064453125,270.0020446777344,283.6094055175781,292.927001953125,290.264892578125,1.0,0.3444831669330597,1.0,1.0,0.9983162879943848,1.0,-0.5477005839347839,0.232068657875061,0.3156319260597229,0.0932262018322944,0.0,0.0,0.1109175756573677,173.2582550048828,139.0,-738.814697265625,-6070.74658203125,170.73623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.53814697265625,310.968017578125,278.1499938964844,0.0,18000.0,319.2300109863281,35792.61328125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0020797185134142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097395494580268,0.1252006888389587,-0.0154611309990286,0.0,0.0,0.0,0.0,9.43515682220459,0.0,0.0,0.0,0.3762238621711731,4.0,0.0,1.0
800400,292.4774780273437,297.1499938964844,293.1499938964844,0.0032093999907374,-249.95333862304688,294.6168518066406,0.3541880249977112,0.050000000745058,0.05140171200037,292.5940856933594,297.1499938964844,293.1499938964844,0.0027011011261492,-221.8144989013672,294.0099792480469,0.3541880249977112,0.050000000745058,0.0541284792125225,292.4830017089844,297.1499938964844,293.1499938964844,0.0028540326748043,-173.06112670898438,294.1856689453125,0.3541880249977112,0.050000000745058,0.0399791076779365,292.3589782714844,297.1499938964844,293.1499938964844,0.0032703722827136,-268.1466979980469,294.68133544921875,0.3541880249977112,0.050000000745058,0.0541284792125225,292.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.3541880249977112,0.050000000745058,0.2567622065544128,290.635986328125,291.1499938964844,271.02716064453125,270.0020446777344,283.6094055175781,292.927001953125,290.264892578125,1.0,0.3444831669330597,1.0,1.0,0.9983162879943848,1.0,-0.5477005839347839,0.232068657875061,0.3156319260597229,0.0932262018322944,0.0,0.0,0.1109175756573677,173.2582550048828,139.0,-738.814697265625,-6070.74658203125,170.73623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.53814697265625,310.968017578125,278.1499938964844,0.0,18000.0,319.2300109863281,35792.61328125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0020797185134142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097395494580268,0.1252006888389587,-0.0154611309990286,0.0,0.0,0.0,0.0,9.43515682220459,0.0,0.0,0.0,0.3762238621711731,4.0,0.0,1.0
800460,292.4680480957031,297.1499938964844,293.1499938964844,0.003282519057393,-241.81082153320312,295.6339111328125,0.3600179851055145,0.050000000745058,0.0509683862328529,292.5839538574219,297.1499938964844,293.1499938964844,0.0027728504501283,-215.4275817871093,295.0234069824219,0.3600179851055145,0.050000000745058,0.0536721646785736,292.4712219238281,297.1499938964844,293.1499938964844,0.00295678852126,-169.60220336914062,295.2396240234375,0.3600179851055145,0.050000000745058,0.0396420769393444,292.3412170410156,297.1499938964844,293.1499938964844,0.0033938179258257,-263.13201904296875,295.7568054199219,0.3600179851055145,0.050000000745058,0.0536721646785736,292.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.3600179851055145,0.050000000745058,0.2545976340770721,291.7409973144531,291.1499938964844,270.9875793457031,269.98193359375,283.6374206542969,292.91278076171875,292.1116027832031,1.0,0.3334296643733978,1.0,1.0,0.9967650771141052,1.0,-0.543083131313324,0.229825273156166,0.3132578730583191,0.0923273861408233,0.0,0.0,0.0012034634128212,161.67098999023438,127.0,1404.90771484375,-6034.98095703125,158.43821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.9351501464844,314.1319274902344,278.1499938964844,0.0,18000.0,319.2300109863281,36172.01953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270249933004379,0.1270333528518676,-8.36374510981841e-06,0.0,0.0,0.0,0.0,9.706830024719238,0.0,0.0,0.0,0.377502828836441,4.0,0.0,1.0
800520,292.4680480957031,297.1499938964844,293.1499938964844,0.003282519057393,-241.81082153320312,295.6339111328125,0.3600179851055145,0.050000000745058,0.0509683862328529,292.5839538574219,297.1499938964844,293.1499938964844,0.0027728504501283,-215.4275817871093,295.0234069824219,0.3600179851055145,0.050000000745058,0.0536721646785736,292.4712219238281,297.1499938964844,293.1499938964844,0.00295678852126,-169.60220336914062,295.2396240234375,0.3600179851055145,0.050000000745058,0.0396420769393444,292.3412170410156,297.1499938964844,293.1499938964844,0.0033938179258257,-263.13201904296875,295.7568054199219,0.3600179851055145,0.050000000745058,0.0536721646785736,292.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.3600179851055145,0.050000000745058,0.2545976340770721,291.7409973144531,291.1499938964844,270.9875793457031,269.98193359375,283.6374206542969,292.91278076171875,292.1116027832031,1.0,0.3334296643733978,1.0,1.0,0.9967650771141052,1.0,-0.543083131313324,0.229825273156166,0.3132578730583191,0.0923273861408233,0.0,0.0,0.0012034634128212,161.67098999023438,127.0,1404.90771484375,-6034.98095703125,158.43821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.9351501464844,314.1319274902344,278.1499938964844,0.0,18000.0,319.2300109863281,36172.01953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270249933004379,0.1270333528518676,-8.36374510981841e-06,0.0,0.0,0.0,0.0,9.706830024719238,0.0,0.0,0.0,0.377502828836441,4.0,0.0,1.0
800580,292.4721374511719,297.1499938964844,293.1499938964844,0.0033308095298707,-244.24481201171875,296.1269226074219,0.3664053976535797,0.050000000745058,0.0505395717918872,292.58416748046875,297.1499938964844,293.1499938964844,0.0027870484627783,-215.5876922607422,295.49737548828125,0.3664053976535797,0.050000000745058,0.0532206036150455,292.4721069335937,297.1499938964844,293.1499938964844,0.0030091565568,-171.8329620361328,295.7513732910156,0.3664053976535797,0.050000000745058,0.0393085554242134,292.3351135253906,297.1499938964844,293.1499938964844,0.0035006667021661,-270.0693359375,296.314208984375,0.3664053976535797,0.050000000745058,0.0532206036150455,292.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.3664053976535797,0.050000000745058,0.2524556219577789,292.16943359375,291.1499938964844,270.9485168457031,269.9629211425781,283.6249084472656,292.9139404296875,291.8055114746094,1.0,0.3221146762371063,1.0,1.0,0.9952138662338256,1.0,-0.5385138392448425,0.2278123646974563,0.3107014894485473,0.091659776866436,0.0,0.0,0.0,150.20474243164062,115.0,-1429.9222412109375,-0.0,146.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2906494140625,304.8942565917969,278.1499938964844,0.0,18000.0,319.2300109863281,36117.37890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0072502624243497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002943962172139,0.0694374591112136,-0.0691430643200874,0.0,0.0,0.0,0.0,5.156646251678467,0.0,0.0,0.0,0.3685450255870819,4.0,0.0,1.0
800640,292.4721374511719,297.1499938964844,293.1499938964844,0.0033308095298707,-244.24481201171875,296.1269226074219,0.3664053976535797,0.050000000745058,0.0505395717918872,292.58416748046875,297.1499938964844,293.1499938964844,0.0027870484627783,-215.5876922607422,295.49737548828125,0.3664053976535797,0.050000000745058,0.0532206036150455,292.4721069335937,297.1499938964844,293.1499938964844,0.0030091565568,-171.8329620361328,295.7513732910156,0.3664053976535797,0.050000000745058,0.0393085554242134,292.3351135253906,297.1499938964844,293.1499938964844,0.0035006667021661,-270.0693359375,296.314208984375,0.3664053976535797,0.050000000745058,0.0532206036150455,292.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.3664053976535797,0.050000000745058,0.2524556219577789,292.16943359375,291.1499938964844,270.9485168457031,269.9629211425781,283.6249084472656,292.9139404296875,291.8055114746094,1.0,0.3221146762371063,1.0,1.0,0.9952138662338256,1.0,-0.5385138392448425,0.2278123646974563,0.3107014894485473,0.091659776866436,0.0,0.0,0.0,150.20474243164062,115.0,-1429.9222412109375,-0.0,146.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2906494140625,304.8942565917969,278.1499938964844,0.0,18000.0,319.2300109863281,36117.37890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0072502624243497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002943962172139,0.0694374591112136,-0.0691430643200874,0.0,0.0,0.0,0.0,5.156646251678467,0.0,0.0,0.0,0.3685450255870819,4.0,0.0,1.0
800700,292.46875,297.1499938964844,293.1499938964844,0.0035739412996917,-274.357177734375,295.4960632324219,0.3698318302631378,0.050000000745058,0.0503266118466854,292.5804748535156,297.1499938964844,293.1499938964844,0.0029747702647,-241.1304626464844,294.7806701660156,0.3698318302631378,0.050000000745058,0.0529963448643684,292.4685363769531,297.1499938964844,293.1499938964844,0.0032314809504896,-193.2972106933593,295.08465576171875,0.3698318302631378,0.050000000745058,0.0391429215669631,292.32916259765625,297.1499938964844,293.1499938964844,0.0037803468294441,-305.1255187988281,295.7331237792969,0.3698318302631378,0.050000000745058,0.0529963448643684,292.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.3698318302631378,0.050000000745058,0.2513918578624725,291.0455017089844,291.1499938964844,270.92919921875,269.9537658691406,283.6167907714844,292.9115600585937,290.4584350585937,1.0,0.3163436353206634,1.0,1.0,0.9944382309913636,1.0,-0.5362445712089539,0.2268116474151611,0.3094329535961151,0.0913317054510116,0.0,0.0,0.0,144.5103302001953,115.0,-2377.900390625,-0.0,140.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9906311035156,304.92138671875,278.1499938964844,0.0,18000.0,318.75,36008.69140625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0087539181113243,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8557098883320577e-05,0.0795258805155754,-0.0795073211193084,0.0,0.0,0.0,0.0,5.891820907592773,0.0,0.0,0.0,0.3689920902252197,4.0,0.0,1.0
800760,292.4598999023437,297.1499938964844,293.1499938964844,0.0038439095951616,-304.9825134277344,294.92755126953125,0.3734264075756073,0.050000000745058,0.0501145422458648,292.57281494140625,297.1499938964844,293.1499938964844,0.0031976259779185,-268.2613830566406,294.12164306640625,0.3734264075756073,0.050000000745058,0.0527730248868465,292.460205078125,297.1499938964844,293.1499938964844,0.0034858102444559,-215.6842041015625,294.4793701171875,0.3734264075756073,0.050000000745058,0.0389779768884182,292.31951904296875,297.1499938964844,293.1499938964844,0.0040827663615345,-340.3037414550781,295.2140808105469,0.3734264075756073,0.050000000745058,0.0527730248868465,292.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0441589355469,0.3734264075756073,0.050000000745058,0.2503325045108795,289.9568176269531,291.1499938964844,270.9100036621094,269.94482421875,283.6055908203125,292.9032287597656,289.6619567871094,1.0,0.3104893267154693,1.0,1.0,0.9942243099212646,1.0,-0.5339848399162292,0.2258062660694122,0.308178573846817,0.0909985229372978,0.0,0.0,0.1124790757894516,138.83984375,103.0,-1253.2501220703125,-5352.54248046875,134.75082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8431396484375,307.8033142089844,278.1499938964844,0.0,18000.0,318.75,35681.0859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0030102832242846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079600900411605,0.1365493834018707,-0.0285892970860004,0.0,0.0,0.0,0.0,10.26962661743164,0.0,0.0,0.0,0.3769633769989013,4.0,0.0,1.0
800820,292.4519348144531,297.1499938964844,293.1499938964844,0.0038897700142115,-293.0572814941406,295.8828430175781,0.3811602890491485,0.050000000745058,0.0496929958462715,292.5641784667969,297.1499938964844,293.1499938964844,0.0032557677477598,-259.42626953125,295.09454345703125,0.3811602890491485,0.050000000745058,0.0523291192948818,292.45172119140625,297.1499938964844,293.1499938964844,0.0035571795888245,-209.0021209716797,295.46881103515625,0.3811602890491485,0.050000000745058,0.0386501066386699,292.3063659667969,297.1499938964844,293.1499938964844,0.0041689206846058,-329.7600402832031,296.21197509765625,0.3811602890491485,0.050000000745058,0.0523291192948818,292.9060363769531,297.1499938964844,293.1499938964844,0.0021467267069965,-813.0741577148438,293.75616455078125,0.3811602890491485,0.050000000745058,0.2482268065214157,291.024169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.59478759765625,292.9038391113281,291.4104919433594,1.0,0.2985084950923919,1.0,1.0,0.9937964677810668,1.0,-0.529492974281311,0.2238057106733322,0.30568727850914,0.09033914655447,0.0,0.0,0.0970616340637207,127.56828308105467,91.0,1387.9083251953125,-5980.2509765625,123.32266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4954833984375,312.0527648925781,278.1499938964844,0.0,18000.0,318.75,36038.421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659162789583206,0.1659246832132339,-8.404248546867166e-06,0.0,0.0,0.0,0.0,12.805954933166504,0.0,0.0,0.0,0.3828164637088775,4.0,0.0,1.0
800880,292.4519348144531,297.1499938964844,293.1499938964844,0.0038897700142115,-293.0572814941406,295.8828430175781,0.3811602890491485,0.050000000745058,0.0496929958462715,292.5641784667969,297.1499938964844,293.1499938964844,0.0032557677477598,-259.42626953125,295.09454345703125,0.3811602890491485,0.050000000745058,0.0523291192948818,292.45172119140625,297.1499938964844,293.1499938964844,0.0035571795888245,-209.0021209716797,295.46881103515625,0.3811602890491485,0.050000000745058,0.0386501066386699,292.3063659667969,297.1499938964844,293.1499938964844,0.0041689206846058,-329.7600402832031,296.21197509765625,0.3811602890491485,0.050000000745058,0.0523291192948818,292.9060363769531,297.1499938964844,293.1499938964844,0.0021467267069965,-813.0741577148438,293.75616455078125,0.3811602890491485,0.050000000745058,0.2482268065214157,291.024169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.59478759765625,292.9038391113281,291.4104919433594,1.0,0.2985084950923919,1.0,1.0,0.9937964677810668,1.0,-0.529492974281311,0.2238057106733322,0.30568727850914,0.09033914655447,0.0,0.0,0.0970616340637207,127.56828308105467,91.0,1387.9083251953125,-5980.2509765625,123.32266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4954833984375,312.0527648925781,278.1499938964844,0.0,18000.0,318.75,36038.421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659162789583206,0.1659246832132339,-8.404248546867166e-06,0.0,0.0,0.0,0.0,12.805954933166504,0.0,0.0,0.0,0.3828164637088775,4.0,0.0,1.0
800940,292.46356201171875,297.1499938964844,293.1499938964844,0.0038833864964544,-286.2798767089844,296.565185546875,0.3896820247173309,0.050000000745058,0.0492749363183975,292.5694885253906,297.1499938964844,293.1499938964844,0.0032462547533214,-253.11285400390625,295.7991943359375,0.3896820247173309,0.050000000745058,0.051888883113861,292.46112060546875,297.1499938964844,293.1499938964844,0.003563487669453,-204.85333251953125,296.1808166503906,0.3896820247173309,0.050000000745058,0.0383249521255493,292.3079833984375,297.1499938964844,293.1499938964844,0.0042195939458906,-326.346923828125,296.949951171875,0.3896820247173309,0.050000000745058,0.051888883113861,292.9194030761719,297.1499938964844,293.1499938964844,0.0017567544709891,-651.1124267578125,294.0310974121094,0.3896820247173309,0.050000000745058,0.2461385130882263,291.7942810058594,291.1499938964844,270.83465576171875,269.9106140136719,283.5912475585937,292.9178771972656,291.76580810546875,1.0,0.2861269116401672,1.0,1.0,0.9933686256408693,1.0,-0.5250383019447327,0.2218215018510818,0.3032167851924896,0.0896882936358451,0.0,0.0,0.0,116.3901138305664,79.0,219.3093719482422,-2752.97314453125,112.16289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6534423828125,304.8403015136719,278.1499938964844,0.0,18000.0,318.2699890136719,36317.75390625,36000.0,0.0,0.0,0.0035816091112792,0.0,0.0,0.0,0.0,1.0,0.0043825036846101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0264718420803546,0.0701066702604293,-0.0436348319053649,0.0,3.634877884906018e-06,0.0,0.0,5.257381439208984,0.0,0.0,0.0,0.3696189522743225,4.0,0.0,1.0
801000,292.46356201171875,297.1499938964844,293.1499938964844,0.0038833864964544,-286.2798767089844,296.565185546875,0.3896820247173309,0.050000000745058,0.0492749363183975,292.5694885253906,297.1499938964844,293.1499938964844,0.0032462547533214,-253.11285400390625,295.7991943359375,0.3896820247173309,0.050000000745058,0.051888883113861,292.46112060546875,297.1499938964844,293.1499938964844,0.003563487669453,-204.85333251953125,296.1808166503906,0.3896820247173309,0.050000000745058,0.0383249521255493,292.3079833984375,297.1499938964844,293.1499938964844,0.0042195939458906,-326.346923828125,296.949951171875,0.3896820247173309,0.050000000745058,0.051888883113861,292.9194030761719,297.1499938964844,293.1499938964844,0.0017567544709891,-651.1124267578125,294.0310974121094,0.3896820247173309,0.050000000745058,0.2461385130882263,291.7942810058594,291.1499938964844,270.83465576171875,269.9106140136719,283.5912475585937,292.9178771972656,291.76580810546875,1.0,0.2861269116401672,1.0,1.0,0.9933686256408693,1.0,-0.5250383019447327,0.2218215018510818,0.3032167851924896,0.0896882936358451,0.0,0.0,0.0,116.3901138305664,79.0,219.3093719482422,-2752.97314453125,112.16289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6534423828125,304.8403015136719,278.1499938964844,0.0,18000.0,318.2699890136719,36317.75390625,36000.0,0.0,0.0,0.0035816091112792,0.0,0.0,0.0,0.0,1.0,0.0043825036846101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0264718420803546,0.0701066702604293,-0.0436348319053649,0.0,3.634877884906018e-06,0.0,0.0,5.257381439208984,0.0,0.0,0.0,0.3696189522743225,4.0,0.0,1.0
