time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801060,292.4672241210937,297.1499938964844,293.1499938964844,0.0042671123519539,-332.4045104980469,295.94580078125,0.3981526494026184,0.050000000745058,0.0488605983555316,292.5696716308594,297.1499938964844,293.1499938964844,0.0035493921022862,-293.2480163574219,295.0608825683594,0.3981526494026184,0.050000000745058,0.051452562212944,292.4647827148437,297.1499938964844,293.1499938964844,0.0039186170324683,-238.38609313964844,295.5183410644531,0.3981526494026184,0.050000000745058,0.0380026884377002,292.305908203125,297.1499938964844,293.1499938964844,0.0046963710337877,-382.7166748046875,296.4486389160156,0.3981526494026184,0.050000000745058,0.051452562212944,292.9200134277344,297.1499938964844,293.1499938964844,0.0015549468807876,-611.7432861328125,292.5535888671875,0.3981526494026184,0.050000000745058,0.2440688014030456,290.3985290527344,291.1499938964844,270.7978515625,269.8941955566406,283.5813903808594,292.9210510253906,289.9384460449219,1.0,0.2732962667942047,1.0,1.0,0.992931604385376,1.0,-0.5206232070922852,0.2198560982942581,0.3007671236991882,0.0890436843037605,0.0,0.0,0.1009538322687149,105.3114776611328,67.0,-1390.7008056640625,-4604.0439453125,101.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9743957519531,304.3394775390625,278.1499938964844,0.0,18000.0,318.2699890136719,35706.9453125,36000.0,0.0,0.0,0.0105507671833038,0.0,0.0,0.0,0.0,1.0,0.0026719488669186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051583066582679,0.1289746463298797,-0.023816330358386,0.0,1.0707687579269988e-05,0.0,0.0,9.692642211914062,0.0,0.0,0.0,0.3760437071323395,4.0,0.0,1.0
801120,292.4672241210937,297.1499938964844,293.1499938964844,0.0042671123519539,-332.4045104980469,295.94580078125,0.3981526494026184,0.050000000745058,0.0488605983555316,292.5696716308594,297.1499938964844,293.1499938964844,0.0035493921022862,-293.2480163574219,295.0608825683594,0.3981526494026184,0.050000000745058,0.051452562212944,292.4647827148437,297.1499938964844,293.1499938964844,0.0039186170324683,-238.38609313964844,295.5183410644531,0.3981526494026184,0.050000000745058,0.0380026884377002,292.305908203125,297.1499938964844,293.1499938964844,0.0046963710337877,-382.7166748046875,296.4486389160156,0.3981526494026184,0.050000000745058,0.051452562212944,292.9200134277344,297.1499938964844,293.1499938964844,0.0015549468807876,-611.7432861328125,292.5535888671875,0.3981526494026184,0.050000000745058,0.2440688014030456,290.3985290527344,291.1499938964844,270.7978515625,269.8941955566406,283.5813903808594,292.9210510253906,289.9384460449219,1.0,0.2732962667942047,1.0,1.0,0.992931604385376,1.0,-0.5206232070922852,0.2198560982942581,0.3007671236991882,0.0890436843037605,0.0,0.0,0.1009538322687149,105.3114776611328,67.0,-1390.7008056640625,-4604.0439453125,101.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9743957519531,304.3394775390625,278.1499938964844,0.0,18000.0,318.2699890136719,35706.9453125,36000.0,0.0,0.0,0.0105507671833038,0.0,0.0,0.0,0.0,1.0,0.0026719488669186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051583066582679,0.1289746463298797,-0.023816330358386,0.0,1.0707687579269988e-05,0.0,0.0,9.692642211914062,0.0,0.0,0.0,0.3760437071323395,4.0,0.0,1.0
801180,292.46368408203125,297.1499938964844,293.1499938964844,0.0043788538314402,-330.7864990234375,296.4441223144531,0.4067412316799164,0.050000000745058,0.048450406640768,292.5649719238281,297.1499938964844,293.1499938964844,0.0036643033381551,-293.8190612792969,295.5506591796875,0.4067412316799164,0.050000000745058,0.051020611077547,292.46148681640625,297.1499938964844,293.1499938964844,0.0040452950634062,-238.7069091796875,296.029296875,0.4067412316799164,0.050000000745058,0.0376836471259593,292.2986145019531,297.1499938964844,293.1499938964844,0.004850651603192,-382.808837890625,297.00018310546875,0.4067412316799164,0.050000000745058,0.051020611077547,292.913330078125,297.1499938964844,293.1499938964844,0.0015556822763755,-594.5350341796875,292.81329345703125,0.4067412316799164,0.050000000745058,0.2420198023319244,290.8109436035156,291.1499938964844,270.7616577148437,269.8779602050781,283.5660095214844,292.9136047363281,291.1457824707031,1.0,0.2599626183509826,1.0,1.0,0.9924945831298828,1.0,-0.516252338886261,0.2179126441478729,0.298339694738388,0.0884031057357788,0.0,0.0,0.1626133173704147,94.34376525878906,55.0,1070.654296875,-5618.17626953125,90.65978240966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1955871582031,309.4165344238281,278.1499938964844,0.0,18000.0,318.2699890136719,35880.4453125,36000.0,0.0,0.0,0.0327090099453926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197201520204544,0.1972099542617797,-8.43349153001327e-06,0.0,3.31954870489426e-05,0.0,0.0,15.353917121887209,0.0,0.0,0.0,0.3873666226863861,4.0,0.0,1.0
801240,292.46368408203125,297.1499938964844,293.1499938964844,0.0043788538314402,-330.7864990234375,296.4441223144531,0.4067412316799164,0.050000000745058,0.048450406640768,292.5649719238281,297.1499938964844,293.1499938964844,0.0036643033381551,-293.8190612792969,295.5506591796875,0.4067412316799164,0.050000000745058,0.051020611077547,292.46148681640625,297.1499938964844,293.1499938964844,0.0040452950634062,-238.7069091796875,296.029296875,0.4067412316799164,0.050000000745058,0.0376836471259593,292.2986145019531,297.1499938964844,293.1499938964844,0.004850651603192,-382.808837890625,297.00018310546875,0.4067412316799164,0.050000000745058,0.051020611077547,292.913330078125,297.1499938964844,293.1499938964844,0.0015556822763755,-594.5350341796875,292.81329345703125,0.4067412316799164,0.050000000745058,0.2420198023319244,290.8109436035156,291.1499938964844,270.7616577148437,269.8779602050781,283.5660095214844,292.9136047363281,291.1457824707031,1.0,0.2599626183509826,1.0,1.0,0.9924945831298828,1.0,-0.516252338886261,0.2179126441478729,0.298339694738388,0.0884031057357788,0.0,0.0,0.1626133173704147,94.34376525878906,55.0,1070.654296875,-5618.17626953125,90.65978240966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1955871582031,309.4165344238281,278.1499938964844,0.0,18000.0,318.2699890136719,35880.4453125,36000.0,0.0,0.0,0.0327090099453926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197201520204544,0.1972099542617797,-8.43349153001327e-06,0.0,3.31954870489426e-05,0.0,0.0,15.353917121887209,0.0,0.0,0.0,0.3873666226863861,4.0,0.0,1.0
801300,292.4662170410156,297.1499938964844,293.1499938964844,0.0043430118821561,-322.1571960449219,296.8854064941406,0.4114637672901153,0.050000000745058,0.0482470542192459,292.56591796875,297.1499938964844,293.1499938964844,0.003634528722614,-286.10400390625,296.0167236328125,0.4114637672901153,0.050000000745058,0.0508064702153205,292.4633483886719,297.1499938964844,293.1499938964844,0.0040191551670432,-232.8377990722656,296.490478515625,0.4114637672901153,0.050000000745058,0.0375254862010479,292.2976989746094,297.1499938964844,293.1499938964844,0.0048356312327086,-374.632080078125,297.4548034667969,0.4114637672901153,0.050000000745058,0.0508064702153205,292.9143981933594,297.1499938964844,293.1499938964844,0.0014824552927166,-556.085693359375,293.27984619140625,0.4114637672901153,0.050000000745058,0.2410040199756622,291.3844909667969,291.1499938964844,270.7437744140625,269.8699035644531,283.5608215332031,292.9140014648437,291.5533447265625,1.0,0.2530881762504577,1.0,1.0,0.9922760725021362,1.0,-0.5140854716300964,0.2169504165649414,0.297135055065155,0.0880837738513946,0.0,0.0,0.0877441242337226,88.90652465820312,55.0,901.1591796875,-4956.39990234375,85.45991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4386291503906,307.9625549316406,278.1499938964844,0.0,18000.0,317.7900085449219,36186.5625,36000.0,0.0,0.0,0.0404293239116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542021483182907,0.154210552573204,-8.41537257656455e-06,0.0,4.103062383364886e-05,0.0,0.0,11.896774291992188,0.0,0.0,0.0,0.3818146586418152,4.0,0.0,1.0
801360,292.4695129394531,297.1499938964844,293.1499938964844,0.0043675573542714,-321.845703125,297.1220703125,0.4166975617408752,0.050000000745058,0.0480449870228767,292.5675354003906,297.1499938964844,293.1499938964844,0.0036535656545311,-285.7832336425781,296.2562255859375,0.4166975617408752,0.050000000745058,0.0505936853587627,292.4659423828125,297.1499938964844,293.1499938964844,0.0040475479327142,-232.95318603515625,296.7364501953125,0.4166975617408752,0.050000000745058,0.0373683236539363,292.2975158691406,297.1499938964844,293.1499938964844,0.0048897457309067,-376.051025390625,297.7184143066406,0.4166975617408752,0.050000000745058,0.0505936853587627,292.916259765625,297.1499938964844,293.1499938964844,0.0014310663100332,-533.51220703125,293.45416259765625,0.4166975617408752,0.050000000745058,0.2399946600198745,291.614990234375,291.1499938964844,270.7260437011719,269.86181640625,283.556396484375,292.91571044921875,291.6451416015625,1.0,0.2460638731718063,1.0,1.0,0.9920514822006226,1.0,-0.5119323134422302,0.2159954011440277,0.2959369122982025,0.0877649337053299,0.0,0.0,0.031993132084608,83.50370788574219,43.0,484.3077697753906,-4374.55419921875,80.33348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89532470703125,306.3892517089844,278.1499938964844,0.0,18000.0,317.7900085449219,36206.99609375,36000.0,0.0,0.0,0.0511353127658367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192274317145347,0.1192357912659645,-8.358619197679218e-06,0.0,5.189584044273943e-05,0.0,0.0,9.097671508789062,0.0,0.0,0.0,0.3771146237850189,4.0,0.0,1.0
801420,292.4743957519531,297.1499938964844,293.1499938964844,0.0045274216681718,-334.5528259277344,297.2900085449219,0.4294328689575195,0.050000000745058,0.0476452000439167,292.56964111328125,297.1499938964844,293.1499938964844,0.0037842614110559,-297.2663269042969,296.3919677734375,0.4294328689575195,0.050000000745058,0.0501726903021335,292.469970703125,297.1499938964844,293.1499938964844,0.0042060925625264,-242.8902740478516,296.9051818847656,0.4294328689575195,0.050000000745058,0.037057377398014,292.2966613769531,297.1499938964844,293.1499938964844,0.0051229805685579,-394.08697509765625,297.9638061523437,0.4294328689575195,0.050000000745058,0.0501726903021335,292.9185485839844,297.1499938964844,293.1499938964844,0.0013971652369946,-523.7164306640625,293.3593139648437,0.4294328689575195,0.050000000745058,0.2379976361989975,291.5308837890625,291.1499938964844,270.6910705566406,269.8455505371094,283.5469665527344,292.9183654785156,291.4151916503906,1.0,0.2315268367528915,1.0,1.0,0.9916022419929504,1.0,-0.5076723098754883,0.2141096293926239,0.2935626804828644,0.0871279165148735,0.0,0.0,0.0,72.81417846679688,31.0,-652.7931518554688,-639.7053833007812,70.30980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058776855469,299.9333801269531,278.1499938964844,0.0,18000.0,317.7900085449219,36206.08203125,36000.0,0.0,0.0,0.0700463503599166,0.0,0.0,0.0,0.0,1.0,0.0060642855241894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00498060695827,0.0644470378756523,-0.059466429054737,0.0,7.108814315870404e-05,0.0,0.0,4.79992151260376,0.0,0.0,0.0,0.368422657251358,4.0,0.0,1.0
801480,292.4743957519531,297.1499938964844,293.1499938964844,0.0045274216681718,-334.5528259277344,297.2900085449219,0.4294328689575195,0.050000000745058,0.0476452000439167,292.56964111328125,297.1499938964844,293.1499938964844,0.0037842614110559,-297.2663269042969,296.3919677734375,0.4294328689575195,0.050000000745058,0.0501726903021335,292.469970703125,297.1499938964844,293.1499938964844,0.0042060925625264,-242.8902740478516,296.9051818847656,0.4294328689575195,0.050000000745058,0.037057377398014,292.2966613769531,297.1499938964844,293.1499938964844,0.0051229805685579,-394.08697509765625,297.9638061523437,0.4294328689575195,0.050000000745058,0.0501726903021335,292.9185485839844,297.1499938964844,293.1499938964844,0.0013971652369946,-523.7164306640625,293.3593139648437,0.4294328689575195,0.050000000745058,0.2379976361989975,291.5308837890625,291.1499938964844,270.6910705566406,269.8455505371094,283.5469665527344,292.9183654785156,291.4151916503906,1.0,0.2315268367528915,1.0,1.0,0.9916022419929504,1.0,-0.5076723098754883,0.2141096293926239,0.2935626804828644,0.0871279165148735,0.0,0.0,0.0,72.81417846679688,31.0,-652.7931518554688,-639.7053833007812,70.30980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058776855469,299.9333801269531,278.1499938964844,0.0,18000.0,317.7900085449219,36206.08203125,36000.0,0.0,0.0,0.0700463503599166,0.0,0.0,0.0,0.0,1.0,0.0060642855241894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00498060695827,0.0644470378756523,-0.059466429054737,0.0,7.108814315870404e-05,0.0,0.0,4.79992151260376,0.0,0.0,0.0,0.368422657251358,4.0,0.0,1.0
801540,292.47149658203125,297.1499938964844,293.1499938964844,0.004936839453876,-377.7965393066406,296.8932189941406,0.446487545967102,0.050000000745058,0.0472521930932998,292.56591796875,297.1499938964844,293.1499938964844,0.0041162651032209,-336.2461853027344,295.87646484375,0.446487545967102,0.050000000745058,0.0497588366270065,292.46728515625,297.1499938964844,293.1499938964844,0.0045925872400403,-275.1384582519531,296.4727783203125,0.446487545967102,0.050000000745058,0.0367517061531543,292.2910461425781,297.1499938964844,293.1499938964844,0.0056474548764526,-447.43463134765625,297.70489501953125,0.446487545967102,0.050000000745058,0.0497588366270065,292.9131774902344,297.1499938964844,293.1499938964844,0.0014819998759776,-579.8148803710938,292.351806640625,0.446487545967102,0.050000000745058,0.2360344976186752,290.3296203613281,291.1499938964844,270.6567077636719,269.8290100097656,283.5335998535156,292.9144287109375,290.39404296875,1.0,0.2162637263536453,1.0,1.0,0.9911530613899232,1.0,-0.5034845471382141,0.2122617959976196,0.2912227809429168,0.0864912569522857,0.0,0.0,0.1694637089967727,62.30589294433594,25.0,-88.94458770751953,-4731.97998046875,60.61014938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,306.35516357421875,278.1499938964844,0.0,18000.0,317.3099975585937,35691.1171875,36000.0,0.0,0.0,0.0737587288022041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469490379095077,0.1469573229551315,-8.28995689516887e-06,0.0,7.485573587473482e-05,0.0,0.0,11.1588134765625,0.0,0.0,0.0,0.3801624476909637,4.0,0.0,1.0
801600,292.47149658203125,297.1499938964844,293.1499938964844,0.004936839453876,-377.7965393066406,296.8932189941406,0.446487545967102,0.050000000745058,0.0472521930932998,292.56591796875,297.1499938964844,293.1499938964844,0.0041162651032209,-336.2461853027344,295.87646484375,0.446487545967102,0.050000000745058,0.0497588366270065,292.46728515625,297.1499938964844,293.1499938964844,0.0045925872400403,-275.1384582519531,296.4727783203125,0.446487545967102,0.050000000745058,0.0367517061531543,292.2910461425781,297.1499938964844,293.1499938964844,0.0056474548764526,-447.43463134765625,297.70489501953125,0.446487545967102,0.050000000745058,0.0497588366270065,292.9131774902344,297.1499938964844,293.1499938964844,0.0014819998759776,-579.8148803710938,292.351806640625,0.446487545967102,0.050000000745058,0.2360344976186752,290.3296203613281,291.1499938964844,270.6567077636719,269.8290100097656,283.5335998535156,292.9144287109375,290.39404296875,1.0,0.2162637263536453,1.0,1.0,0.9911530613899232,1.0,-0.5034845471382141,0.2122617959976196,0.2912227809429168,0.0864912569522857,0.0,0.0,0.1694637089967727,62.30589294433594,25.0,-88.94458770751953,-4731.97998046875,60.61014938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,306.35516357421875,278.1499938964844,0.0,18000.0,317.3099975585937,35691.1171875,36000.0,0.0,0.0,0.0737587288022041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469490379095077,0.1469573229551315,-8.28995689516887e-06,0.0,7.485573587473482e-05,0.0,0.0,11.1588134765625,0.0,0.0,0.0,0.3801624476909637,4.0,0.0,1.0
801660,292.4706420898437,297.1499938964844,293.1499938964844,0.0049227960407733,-364.00628662109375,297.5753479003906,0.4659629762172699,0.050000000745058,0.0469168573617935,292.56365966796875,297.1499938964844,293.1499938964844,0.004115886054933,-324.8167419433594,296.5916442871094,0.4659629762172699,0.050000000745058,0.0494057089090347,292.4656982421875,297.1499938964844,293.1499938964844,0.0045972499065101,-266.03863525390625,297.1840209960937,0.4659629762172699,0.050000000745058,0.0364908874034881,292.2861328125,297.1499938964844,293.1499938964844,0.0056690052151679,-433.5381774902344,298.41094970703125,0.4659629762172699,0.050000000745058,0.0494057089090347,292.9106140136719,297.1499938964844,293.1499938964844,0.001485601067543,-561.58349609375,293.1297912597656,0.4659629762172699,0.050000000745058,0.2343594133853912,291.1764221191406,291.1499938964844,270.6229553222656,269.81201171875,283.5202941894531,292.9105224609375,291.3554992675781,1.0,0.2025038748979568,1.0,1.0,0.9906924366950988,1.0,-0.4999111890792846,0.2106893062591552,0.2892218828201294,0.0859442129731178,0.0,0.0,0.1155348271131515,53.33952713012695,25.0,743.4032592773438,-4851.25390625,52.45451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142639160156,307.2723999023437,278.1499938964844,0.0,18000.0,317.3099975585937,36059.1875,36000.0,0.0,0.0,0.0904755592346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641786843538284,0.1641870886087417,-8.405562766711228e-06,0.0,9.182118810713293e-05,0.0,0.0,12.670427322387695,0.0,0.0,0.0,0.382961630821228,4.0,0.0,1.0
801720,292.4706420898437,297.1499938964844,293.1499938964844,0.0049227960407733,-364.00628662109375,297.5753479003906,0.4659629762172699,0.050000000745058,0.0469168573617935,292.56365966796875,297.1499938964844,293.1499938964844,0.004115886054933,-324.8167419433594,296.5916442871094,0.4659629762172699,0.050000000745058,0.0494057089090347,292.4656982421875,297.1499938964844,293.1499938964844,0.0045972499065101,-266.03863525390625,297.1840209960937,0.4659629762172699,0.050000000745058,0.0364908874034881,292.2861328125,297.1499938964844,293.1499938964844,0.0056690052151679,-433.5381774902344,298.41094970703125,0.4659629762172699,0.050000000745058,0.0494057089090347,292.9106140136719,297.1499938964844,293.1499938964844,0.001485601067543,-561.58349609375,293.1297912597656,0.4659629762172699,0.050000000745058,0.2343594133853912,291.1764221191406,291.1499938964844,270.6229553222656,269.81201171875,283.5202941894531,292.9105224609375,291.3554992675781,1.0,0.2025038748979568,1.0,1.0,0.9906924366950988,1.0,-0.4999111890792846,0.2106893062591552,0.2892218828201294,0.0859442129731178,0.0,0.0,0.1155348271131515,53.33952713012695,25.0,743.4032592773438,-4851.25390625,52.45451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142639160156,307.2723999023437,278.1499938964844,0.0,18000.0,317.3099975585937,36059.1875,36000.0,0.0,0.0,0.0904755592346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641786843538284,0.1641870886087417,-8.405562766711228e-06,0.0,9.182118810713293e-05,0.0,0.0,12.670427322387695,0.0,0.0,0.0,0.382961630821228,4.0,0.0,1.0
801780,292.4747619628906,297.1499938964844,293.1499938964844,0.005001978483051,-365.1846008300781,297.9804992675781,0.4798078536987304,0.050000000745058,0.0466724038124084,292.5652160644531,297.1499938964844,293.1499938964844,0.0041808420792222,-326.0736694335937,297.0002136230469,0.4798078536987304,0.050000000745058,0.049148291349411,292.4685363769531,297.1499938964844,293.1499938964844,0.0046826270408928,-267.6023254394531,297.6053466796875,0.4798078536987304,0.050000000745058,0.0363007597625255,292.2852478027344,297.1499938964844,293.1499938964844,0.0058155255392193,-437.9947204589844,298.86767578125,0.4798078536987304,0.050000000745058,0.049148291349411,292.91326904296875,297.1499938964844,293.1499938964844,0.0014748560497537,-551.498046875,293.4924621582031,0.4798078536987304,0.050000000745058,0.2331383228302002,291.5472412109375,291.1499938964844,270.58990478515625,269.79443359375,283.5098571777344,292.912841796875,291.55767822265625,1.0,0.1919596791267395,1.0,1.0,0.99023175239563,1.0,-0.497306227684021,0.2095460146665573,0.2877601981163025,0.0855458155274391,0.0,0.0,0.0296779833734035,46.80332946777344,25.0,275.98114013671875,-4161.13427734375,46.57937240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06219482421875,305.5545349121094,278.1499938964844,0.0,18000.0,317.3099975585937,36136.4375,36000.0,0.0,0.0,0.1048513576388359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139978393912315,0.1140061765909195,-8.334108315466437e-06,0.0,0.0001064108000718,0.0,0.0,8.668634414672852,0.0,0.0,0.0,0.3762204945087433,4.0,0.0,1.0
801840,292.4747619628906,297.1499938964844,293.1499938964844,0.005001978483051,-365.1846008300781,297.9804992675781,0.4798078536987304,0.050000000745058,0.0466724038124084,292.5652160644531,297.1499938964844,293.1499938964844,0.0041808420792222,-326.0736694335937,297.0002136230469,0.4798078536987304,0.050000000745058,0.049148291349411,292.4685363769531,297.1499938964844,293.1499938964844,0.0046826270408928,-267.6023254394531,297.6053466796875,0.4798078536987304,0.050000000745058,0.0363007597625255,292.2852478027344,297.1499938964844,293.1499938964844,0.0058155255392193,-437.9947204589844,298.86767578125,0.4798078536987304,0.050000000745058,0.049148291349411,292.91326904296875,297.1499938964844,293.1499938964844,0.0014748560497537,-551.498046875,293.4924621582031,0.4798078536987304,0.050000000745058,0.2331383228302002,291.5472412109375,291.1499938964844,270.58990478515625,269.79443359375,283.5098571777344,292.912841796875,291.55767822265625,1.0,0.1919596791267395,1.0,1.0,0.99023175239563,1.0,-0.497306227684021,0.2095460146665573,0.2877601981163025,0.0855458155274391,0.0,0.0,0.0296779833734035,46.80332946777344,25.0,275.98114013671875,-4161.13427734375,46.57937240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06219482421875,305.5545349121094,278.1499938964844,0.0,18000.0,317.3099975585937,36136.4375,36000.0,0.0,0.0,0.1048513576388359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139978393912315,0.1140061765909195,-8.334108315466437e-06,0.0,0.0001064108000718,0.0,0.0,8.668634414672852,0.0,0.0,0.0,0.3762204945087433,4.0,0.0,1.0
801900,292.476806640625,297.1499938964844,293.1499938964844,0.0050851018168032,-370.7151794433594,298.0885009765625,0.4850069880485534,0.050000000745058,0.046575978398323,292.5660400390625,297.1499938964844,293.1499938964844,0.0042490856721997,-331.2252502441406,297.09619140625,0.4850069880485534,0.050000000745058,0.0490467511117458,292.4700927734375,297.1499938964844,293.1499938964844,0.0047654211521148,-272.0165405273437,297.7156982421875,0.4850069880485534,0.050000000745058,0.0362257622182369,292.28533935546875,297.1499938964844,293.1499938964844,0.0059412065893411,-445.96038818359375,299.0126342773437,0.4850069880485534,0.050000000745058,0.0490467511117458,292.9144897460937,297.1499938964844,293.1499938964844,0.001489384798333,-557.1859741210938,293.51861572265625,0.4850069880485534,0.050000000745058,0.2326566576957702,291.5472412109375,291.1499938964844,270.5736083984375,269.7853698730469,283.5044860839844,292.9141540527344,291.5346069335937,1.0,0.1875933855772018,1.0,1.0,0.9900014400482178,1.0,-0.4962786734104156,0.2090969979763031,0.2871816754341125,0.0853870138525962,0.0,0.0,0.0029090999159961,44.22504425048828,25.0,95.6135025024414,-3981.26123046875,44.27809524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,304.92266845703125,278.1499938964844,0.0,18000.0,316.8299865722656,36095.84375,36000.0,0.0,0.0,0.1055849865078926,0.0,0.0,0.0,0.0,1.0,7.697852561250329e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007744520902633,0.1008302941918373,-5.584534301306121e-05,0.0,0.0001071553415386,0.0,0.0,7.629684925079346,0.0,0.0,0.0,0.3743584752082824,4.0,0.0,1.0
801960,292.4786071777344,297.1499938964844,293.1499938964844,0.0051820361986756,-377.7924499511719,298.17657470703125,0.4896168708801269,0.050000000745058,0.0464925803244113,292.566650390625,297.1499938964844,293.1499938964844,0.004327711649239,-337.7415771484375,297.1688537597656,0.4896168708801269,0.050000000745058,0.0489589273929595,292.471435546875,297.1499938964844,293.1499938964844,0.0048606726340949,-277.5587158203125,297.8048095703125,0.4896168708801269,0.050000000745058,0.0361608974635601,292.2855529785156,297.1499938964844,293.1499938964844,0.0060850786976516,-455.76763916015625,299.1402587890625,0.4896168708801269,0.050000000745058,0.0489589273929595,292.9154357910156,297.1499938964844,293.1499938964844,0.0015074728289619,-565.2639770507812,293.510986328125,0.4896168708801269,0.050000000745058,0.2322400659322738,291.5043640136719,291.1499938964844,270.5574645996094,269.7760925292969,283.49884033203125,292.9151611328125,291.4320373535156,1.0,0.1837270259857177,1.0,1.0,0.9897738695144652,1.0,-0.4953899979591369,0.2087106257677078,0.2866793572902679,0.0852468907833099,0.0,0.0,0.0,41.99506378173828,25.0,-486.0710754394531,-1087.6153564453125,42.29511642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3004150390625,300.1293334960937,278.1499938964844,0.0,18000.0,316.8299865722656,36210.08984375,36000.0,0.0,0.0,0.1093094050884246,0.0,0.0,0.0,0.0,1.0,0.0056872866116464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085829533636569,0.0646796077489852,-0.0560966543853282,0.0,0.0001109351505874,0.0,0.0,4.820626735687256,0.0,0.0,0.0,0.3684498369693756,4.0,0.0,1.0
802020,292.4773254394531,297.1499938964844,293.1499938964844,0.0056660347618162,-426.1472778320313,297.8759155273437,0.4977049827575683,0.050000000745058,0.0463569834828376,292.5640563964844,297.1499938964844,293.1499938964844,0.0047090263105928,-381.4243469238281,296.74676513671875,0.4977049827575683,0.050000000745058,0.0488161332905292,292.46990966796875,297.1499938964844,293.1499938964844,0.0053153717890381,-313.81268310546875,297.4732971191406,0.4977049827575683,0.050000000745058,0.0360554307699203,292.28369140625,297.1499938964844,293.1499938964844,0.0067459517158567,-516.236572265625,299.0013122558594,0.4977049827575683,0.050000000745058,0.0488161332905292,292.9117431640625,297.1499938964844,293.1499938964844,0.0016295693349093,-638.3397216796875,292.6105041503906,0.4977049827575683,0.050000000745058,0.2315627187490463,290.3383483886719,291.1499938964844,270.5257263183594,269.7568359375,283.4844970703125,292.9128112792969,290.320068359375,1.0,0.1772460788488388,1.0,1.0,0.9893186688423156,1.0,-0.4939450025558471,0.2080899775028228,0.2858550548553467,0.0850069746375083,0.0,0.0,0.158111035823822,38.36905670166016,25.0,-197.37664794921875,-4701.40185546875,39.08543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780029296875,306.4876708984375,278.1499938964844,0.0,18000.0,316.8299865722656,35716.203125,36000.0,0.0,0.0,0.1043315157294273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370025724172592,0.137010857462883,-8.277862434624694e-06,0.0,0.0001058832276612,0.0,0.0,10.375011444091797,0.0,0.0,0.0,0.3788991570472717,4.0,0.0,1.0
802080,292.4773254394531,297.1499938964844,293.1499938964844,0.0056660347618162,-426.1472778320313,297.8759155273437,0.4977049827575683,0.050000000745058,0.0463569834828376,292.5640563964844,297.1499938964844,293.1499938964844,0.0047090263105928,-381.4243469238281,296.74676513671875,0.4977049827575683,0.050000000745058,0.0488161332905292,292.46990966796875,297.1499938964844,293.1499938964844,0.0053153717890381,-313.81268310546875,297.4732971191406,0.4977049827575683,0.050000000745058,0.0360554307699203,292.28369140625,297.1499938964844,293.1499938964844,0.0067459517158567,-516.236572265625,299.0013122558594,0.4977049827575683,0.050000000745058,0.0488161332905292,292.9117431640625,297.1499938964844,293.1499938964844,0.0016295693349093,-638.3397216796875,292.6105041503906,0.4977049827575683,0.050000000745058,0.2315627187490463,290.3383483886719,291.1499938964844,270.5257263183594,269.7568359375,283.4844970703125,292.9128112792969,290.320068359375,1.0,0.1772460788488388,1.0,1.0,0.9893186688423156,1.0,-0.4939450025558471,0.2080899775028228,0.2858550548553467,0.0850069746375083,0.0,0.0,0.158111035823822,38.36905670166016,25.0,-197.37664794921875,-4701.40185546875,39.08543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780029296875,306.4876708984375,278.1499938964844,0.0,18000.0,316.8299865722656,35716.203125,36000.0,0.0,0.0,0.1043315157294273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370025724172592,0.137010857462883,-8.277862434624694e-06,0.0,0.0001058832276612,0.0,0.0,10.375011444091797,0.0,0.0,0.0,0.3788991570472717,4.0,0.0,1.0
802140,292.4773254394531,297.1499938964844,293.1499938964844,0.0056418273597955,-409.6645202636719,298.4833984375,0.5047224760055542,0.050000000745058,0.0462532192468643,292.5624084472656,297.1499938964844,293.1499938964844,0.004706154577434,-367.81494140625,297.39581298828125,0.5047224760055542,0.050000000745058,0.048706866800785,292.4690246582031,297.1499938964844,293.1499938964844,0.0053118583746254,-302.5990295410156,298.1097412109375,0.5047224760055542,0.050000000745058,0.0359747260808944,292.28253173828125,297.1499938964844,293.1499938964844,0.0067430529743433,-497.8627624511719,299.6120910644531,0.5047224760055542,0.050000000745058,0.048706866800785,292.9101257324219,297.1499938964844,293.1499938964844,0.0016629404854029,-628.5606079101562,293.3785095214844,0.5047224760055542,0.050000000745058,0.2310444116592407,291.161376953125,291.1499938964844,270.4946594238281,269.7364807128906,283.4697570800781,292.90985107421875,291.3792724609375,1.0,0.1721077114343643,1.0,1.0,0.9888635277748108,1.0,-0.4928393065929413,0.2076279819011688,0.2852113246917724,0.0848007723689079,0.0,0.0,0.1136617287993431,35.59407424926758,25.0,859.324951171875,-5047.5673828125,36.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54864501953125,308.3563537597656,278.1499938964844,0.0,18000.0,316.3500061035156,36045.5859375,36000.0,0.0,0.0,0.104683332145214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645980775356292,0.1646064817905426,-8.403300853387918e-06,0.0,0.0001062402734532,0.0,0.0,12.700230598449709,0.0,0.0,0.0,0.3829348087310791,4.0,0.0,1.0
802200,292.4773254394531,297.1499938964844,293.1499938964844,0.0056418273597955,-409.6645202636719,298.4833984375,0.5047224760055542,0.050000000745058,0.0462532192468643,292.5624084472656,297.1499938964844,293.1499938964844,0.004706154577434,-367.81494140625,297.39581298828125,0.5047224760055542,0.050000000745058,0.048706866800785,292.4690246582031,297.1499938964844,293.1499938964844,0.0053118583746254,-302.5990295410156,298.1097412109375,0.5047224760055542,0.050000000745058,0.0359747260808944,292.28253173828125,297.1499938964844,293.1499938964844,0.0067430529743433,-497.8627624511719,299.6120910644531,0.5047224760055542,0.050000000745058,0.048706866800785,292.9101257324219,297.1499938964844,293.1499938964844,0.0016629404854029,-628.5606079101562,293.3785095214844,0.5047224760055542,0.050000000745058,0.2310444116592407,291.161376953125,291.1499938964844,270.4946594238281,269.7364807128906,283.4697570800781,292.90985107421875,291.3792724609375,1.0,0.1721077114343643,1.0,1.0,0.9888635277748108,1.0,-0.4928393065929413,0.2076279819011688,0.2852113246917724,0.0848007723689079,0.0,0.0,0.1136617287993431,35.59407424926758,25.0,859.324951171875,-5047.5673828125,36.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54864501953125,308.3563537597656,278.1499938964844,0.0,18000.0,316.3500061035156,36045.5859375,36000.0,0.0,0.0,0.104683332145214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645980775356292,0.1646064817905426,-8.403300853387918e-06,0.0,0.0001062402734532,0.0,0.0,12.700230598449709,0.0,0.0,0.0,0.3829348087310791,4.0,0.0,1.0
802260,292.4826965332031,297.1499938964844,293.1499938964844,0.0057017751969397,-407.3213806152344,298.903076171875,0.5108569860458374,0.050000000745058,0.0461728684604167,292.56500244140625,297.1499938964844,293.1499938964844,0.0047557763755321,-365.96337890625,297.83465576171875,0.5108569860458374,0.050000000745058,0.0486222542822361,292.4729309082031,297.1499938964844,293.1499938964844,0.0053801415488123,-301.5254211425781,298.5498962402344,0.5108569860458374,0.050000000745058,0.0359122306108474,292.2855529785156,297.1499938964844,293.1499938964844,0.0068714739754796,-497.6495971679688,300.0613098144531,0.5108569860458374,0.050000000745058,0.0486222542822361,292.9144897460937,297.1499938964844,293.1499938964844,0.0016564833931624,-617.0872192382812,293.8402404785156,0.5108569860458374,0.050000000745058,0.2306430339813232,291.6416320800781,291.1499938964844,270.4642944335937,269.71490478515625,283.45849609375,292.9137878417969,291.6620178222656,1.0,0.1680102944374084,1.0,1.0,0.9884209036827089,1.0,-0.4919830560684204,0.2072867006063461,0.2846963703632355,0.0846100002527237,0.0,0.0,0.0067385300062596,33.44464874267578,25.0,350.36053466796875,-4237.90966796875,34.755577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53619384765625,306.34259033203125,278.1499938964844,0.0,18000.0,316.3500061035156,36157.08984375,36000.0,0.0,0.0,0.1081322729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064365208148956,0.1064448431134224,-8.326663191837724e-06,0.0,0.0001097405111067,0.0,0.0,8.08057975769043,0.0,0.0,0.0,0.3752402067184448,4.0,0.0,1.0
802320,292.4826965332031,297.1499938964844,293.1499938964844,0.0057017751969397,-407.3213806152344,298.903076171875,0.5108569860458374,0.050000000745058,0.0461728684604167,292.56500244140625,297.1499938964844,293.1499938964844,0.0047557763755321,-365.96337890625,297.83465576171875,0.5108569860458374,0.050000000745058,0.0486222542822361,292.4729309082031,297.1499938964844,293.1499938964844,0.0053801415488123,-301.5254211425781,298.5498962402344,0.5108569860458374,0.050000000745058,0.0359122306108474,292.2855529785156,297.1499938964844,293.1499938964844,0.0068714739754796,-497.6495971679688,300.0613098144531,0.5108569860458374,0.050000000745058,0.0486222542822361,292.9144897460937,297.1499938964844,293.1499938964844,0.0016564833931624,-617.0872192382812,293.8402404785156,0.5108569860458374,0.050000000745058,0.2306430339813232,291.6416320800781,291.1499938964844,270.4642944335937,269.71490478515625,283.45849609375,292.9137878417969,291.6620178222656,1.0,0.1680102944374084,1.0,1.0,0.9884209036827089,1.0,-0.4919830560684204,0.2072867006063461,0.2846963703632355,0.0846100002527237,0.0,0.0,0.0067385300062596,33.44464874267578,25.0,350.36053466796875,-4237.90966796875,34.755577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53619384765625,306.34259033203125,278.1499938964844,0.0,18000.0,316.3500061035156,36157.08984375,36000.0,0.0,0.0,0.1081322729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064365208148956,0.1064448431134224,-8.326663191837724e-06,0.0,0.0001097405111067,0.0,0.0,8.08057975769043,0.0,0.0,0.0,0.3752402067184448,4.0,0.0,1.0
802380,292.4877014160156,297.1499938964844,293.1499938964844,0.005991683807224,-431.2535705566406,299.0047302246094,0.5161813497543335,0.050000000745058,0.0461100339889526,292.5673522949219,297.1499938964844,293.1499938964844,0.0049778916873037,-387.4841613769531,297.89276123046875,0.5161813497543335,0.050000000745058,0.0485560894012451,292.4768371582031,297.1499938964844,293.1499938964844,0.0056574465706944,-319.8182067871094,298.6503601074219,0.5161813497543335,0.050000000745058,0.0358633622527122,292.28955078125,297.1499938964844,293.1499938964844,0.0073178354650735,-529.6016845703125,300.25738525390625,0.5161813497543335,0.050000000745058,0.0485560894012451,292.9178466796875,297.1499938964844,293.1499938964844,0.0016924026422202,-640.7034301757812,293.6876220703125,0.5161813497543335,0.050000000745058,0.2303291708230972,291.3753662109375,291.1499938964844,270.43463134765625,269.69195556640625,283.44659423828125,292.9176330566406,290.98468017578125,1.0,0.1647277176380157,1.0,1.0,0.9879782795906068,1.0,-0.4913135170936584,0.2070402652025222,0.2842732667922973,0.0844214186072349,0.0,0.0,0.0,31.763324737548828,25.0,-1671.2357177734375,-0.0,33.28495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9751281738281,300.48321533203125,278.1499938964844,0.0,18000.0,316.3500061035156,36067.40234375,36000.0,0.0,0.0,0.1064647808670997,0.0,0.0,0.0,0.0,1.0,0.0075617060065269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108724401798,0.0715478733181953,-0.0714391469955444,0.0,0.0001080482179531,0.0,0.0,5.30659294128418,0.0,0.0,0.0,0.3685219883918762,4.0,0.0,1.0
802440,292.4877014160156,297.1499938964844,293.1499938964844,0.005991683807224,-431.2535705566406,299.0047302246094,0.5161813497543335,0.050000000745058,0.0461100339889526,292.5673522949219,297.1499938964844,293.1499938964844,0.0049778916873037,-387.4841613769531,297.89276123046875,0.5161813497543335,0.050000000745058,0.0485560894012451,292.4768371582031,297.1499938964844,293.1499938964844,0.0056574465706944,-319.8182067871094,298.6503601074219,0.5161813497543335,0.050000000745058,0.0358633622527122,292.28955078125,297.1499938964844,293.1499938964844,0.0073178354650735,-529.6016845703125,300.25738525390625,0.5161813497543335,0.050000000745058,0.0485560894012451,292.9178466796875,297.1499938964844,293.1499938964844,0.0016924026422202,-640.7034301757812,293.6876220703125,0.5161813497543335,0.050000000745058,0.2303291708230972,291.3753662109375,291.1499938964844,270.43463134765625,269.69195556640625,283.44659423828125,292.9176330566406,290.98468017578125,1.0,0.1647277176380157,1.0,1.0,0.9879782795906068,1.0,-0.4913135170936584,0.2070402652025222,0.2842732667922973,0.0844214186072349,0.0,0.0,0.0,31.763324737548828,25.0,-1671.2357177734375,-0.0,33.28495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9751281738281,300.48321533203125,278.1499938964844,0.0,18000.0,316.3500061035156,36067.40234375,36000.0,0.0,0.0,0.1064647808670997,0.0,0.0,0.0,0.0,1.0,0.0075617060065269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108724401798,0.0715478733181953,-0.0714391469955444,0.0,0.0001080482179531,0.0,0.0,5.30659294128418,0.0,0.0,0.0,0.3685219883918762,4.0,0.0,1.0
802500,292.4873046875,297.1499938964844,293.1499938964844,0.0063826153054833,-469.8811340332031,298.7545166015625,0.5185580253601074,0.050000000745058,0.0460838265717029,292.5662536621094,297.1499938964844,293.1499938964844,0.0052756397053599,-422.4135437011719,297.5498962402344,0.5185580253601074,0.050000000745058,0.0485284887254238,292.476318359375,297.1499938964844,293.1499938964844,0.0060212700627744,-348.7934875488281,298.3769836425781,0.5185580253601074,0.050000000745058,0.0358429737389087,292.2901916503906,297.1499938964844,293.1499938964844,0.0078841727226972,-577.8447265625,300.130859375,0.5185580253601074,0.050000000745058,0.0485284887254238,292.9158630371094,297.1499938964844,293.1499938964844,0.0017831978620961,-699.2022705078125,292.9776916503906,0.5185580253601074,0.050000000745058,0.230198249220848,290.4524841308594,291.1499938964844,270.4200744628906,269.6799011230469,283.4386901855469,292.91668701171875,290.104736328125,1.0,0.1633365154266357,1.0,1.0,0.9877569675445556,1.0,-0.4910342395305633,0.2069466859102249,0.2840875387191772,0.0843246430158615,0.0,0.0,0.1184796765446662,31.061681747436523,25.0,-891.1592407226562,-4543.34326171875,32.67241287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.900146484375,305.1636047363281,278.1499938964844,0.0,18000.0,315.8699951171875,35750.8671875,36000.0,0.0,0.0,0.0922920852899551,0.0,0.0,0.0,0.0,1.0,0.0019712038338184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131555810570716,0.1271643191576004,-0.0140087362378835,0.0,9.366472659166902e-05,0.0,0.0,9.58074188232422,0.0,0.0,0.0,0.3763724267482757,4.0,0.0,1.0
802560,292.4861145019531,297.1499938964844,293.1499938964844,0.0064925146289169,-472.925537109375,298.8359375,0.520754873752594,0.050000000745058,0.0460605174303054,292.564453125,297.1499938964844,293.1499938964844,0.0053782169707119,-426.5736083984375,297.6085205078125,0.520754873752594,0.050000000745058,0.0485039427876472,292.4748840332031,297.1499938964844,293.1499938964844,0.0061348690651357,-351.6794128417969,298.4579162597656,0.520754873752594,0.050000000745058,0.0358248464763164,292.2901916503906,297.1499938964844,293.1499938964844,0.0080317612737417,-581.0784301757812,300.2564697265625,0.520754873752594,0.050000000745058,0.0485039427876472,292.9131164550781,297.1499938964844,293.1499938964844,0.0018793354975059,-731.8483276367188,292.9359436035156,0.520754873752594,0.050000000745058,0.2300818115472793,290.34039306640625,291.1499938964844,270.4057006835937,269.6674194335937,283.4296569824219,292.91375732421875,290.63055419921875,1.0,0.162087932229042,1.0,1.0,0.9875385761260986,1.0,-0.4907858371734619,0.2068703919649124,0.2839154601097107,0.0842247009277343,0.0,0.0,0.1915065646171569,30.4375,25.0,537.9591674804688,-5466.880859375,32.12807083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0370788574219,309.43017578125,278.1499938964844,0.0,18000.0,315.8699951171875,35625.36328125,36000.0,0.0,0.0,0.0885794460773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799836307764053,0.1799919605255127,-8.33907051855931e-06,0.0,8.989687921712175e-05,0.0,0.0,13.816917419433594,0.0,0.0,0.0,0.3847383558750152,4.0,0.0,1.0
802620,292.48974609375,297.1499938964844,293.1499938964844,0.0063417069613933,-445.5598449707031,299.4912109375,0.5246443152427673,0.050000000745058,0.046021245419979,292.5657653808594,297.1499938964844,293.1499938964844,0.0052732210606336,-402.44329833984375,298.3450927734375,0.5246443152427673,0.050000000745058,0.0484625846147537,292.47711181640625,297.1499938964844,293.1499938964844,0.0060130362398922,-332.0557861328125,299.1520690917969,0.5246443152427673,0.050000000745058,0.035794299095869,292.29345703125,297.1499938964844,293.1499938964844,0.0078582186251878,-549.4500732421875,300.8614196777344,0.5246443152427673,0.050000000745058,0.0484625846147537,292.915771484375,297.1499938964844,293.1499938964844,0.0018425112357363,-688.6187744140625,293.9366455078125,0.5246443152427673,0.050000000745058,0.2298856377601623,291.4841003417969,291.1499938964844,270.3774719238281,269.6412048339844,283.4155578613281,292.9149475097656,291.6498107910156,1.0,0.1599586606025695,1.0,1.0,0.9871017336845398,1.0,-0.4903673529624939,0.2067640423774719,0.283603310585022,0.0840117335319519,0.0,0.0,0.065737247467041,29.385156631469727,25.0,862.047607421875,-4879.84912109375,31.211578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4835510253906,308.5262451171875,278.1499938964844,0.0,18000.0,315.8699951171875,36186.41796875,36000.0,0.0,0.0,0.0906054750084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417794823646545,0.1417878717184066,-8.392654308408964e-06,0.0,9.195303573505952e-05,0.0,0.0,10.89085292816162,0.0,0.0,0.0,0.3800269663333893,4.0,0.0,1.0
802680,292.48974609375,297.1499938964844,293.1499938964844,0.0063417069613933,-445.5598449707031,299.4912109375,0.5246443152427673,0.050000000745058,0.046021245419979,292.5657653808594,297.1499938964844,293.1499938964844,0.0052732210606336,-402.44329833984375,298.3450927734375,0.5246443152427673,0.050000000745058,0.0484625846147537,292.47711181640625,297.1499938964844,293.1499938964844,0.0060130362398922,-332.0557861328125,299.1520690917969,0.5246443152427673,0.050000000745058,0.035794299095869,292.29345703125,297.1499938964844,293.1499938964844,0.0078582186251878,-549.4500732421875,300.8614196777344,0.5246443152427673,0.050000000745058,0.0484625846147537,292.915771484375,297.1499938964844,293.1499938964844,0.0018425112357363,-688.6187744140625,293.9366455078125,0.5246443152427673,0.050000000745058,0.2298856377601623,291.4841003417969,291.1499938964844,270.3774719238281,269.6412048339844,283.4155578613281,292.9149475097656,291.6498107910156,1.0,0.1599586606025695,1.0,1.0,0.9871017336845398,1.0,-0.4903673529624939,0.2067640423774719,0.283603310585022,0.0840117335319519,0.0,0.0,0.065737247467041,29.385156631469727,25.0,862.047607421875,-4879.84912109375,31.211578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4835510253906,308.5262451171875,278.1499938964844,0.0,18000.0,315.8699951171875,36186.41796875,36000.0,0.0,0.0,0.0906054750084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417794823646545,0.1417878717184066,-8.392654308408964e-06,0.0,9.195303573505952e-05,0.0,0.0,10.89085292816162,0.0,0.0,0.0,0.3800269663333893,4.0,0.0,1.0
802740,292.4967041015625,297.1499938964844,293.1499938964844,0.0064693689346313,-449.7864685058594,299.78564453125,0.5279240012168884,0.050000000745058,0.0459899418056011,292.5697937011719,297.1499938964844,293.1499938964844,0.0053740609437227,-406.5837707519531,298.64532470703125,0.5279240012168884,0.050000000745058,0.0484296232461929,292.4825439453125,297.1499938964844,293.1499938964844,0.0061448016203939,-335.8480834960937,299.4615783691406,0.5279240012168884,0.050000000745058,0.0357699543237686,292.2997131347656,297.1499938964844,293.1499938964844,0.0080925906077027,-556.9439086914062,301.1948547363281,0.5279240012168884,0.050000000745058,0.0484296232461929,292.9218444824219,297.1499938964844,293.1499938964844,0.0018499117577448,-687.1432495117188,294.20391845703125,0.5279240012168884,0.050000000745058,0.2297292798757553,291.7406616210937,291.1499938964844,270.3500061035156,269.6131286621094,283.4034729003906,292.9209899902344,291.7074890136719,1.0,0.1582368910312652,1.0,1.0,0.9866649508476256,1.0,-0.490033745765686,0.2067118436098098,0.2833219170570373,0.0837759524583816,0.0,0.0,0.0,28.54535865783692,25.0,-39.22909927368164,-2308.2724609375,30.48133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2825927734375,302.94293212890625,278.1499938964844,0.0,18000.0,315.3900146484375,36289.35546875,36000.0,0.0,0.0,0.0858882293105125,0.0,0.0,0.0,0.0,1.0,0.0046549583785235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215632934123277,0.0678448602557182,-0.0462815649807453,0.0,8.716563752386719e-05,0.0,0.0,5.079086780548096,0.0,0.0,0.0,0.3692179918289184,4.0,0.0,1.0
