time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802800,292.4967041015625,297.1499938964844,293.1499938964844,0.0064693689346313,-449.7864685058594,299.78564453125,0.5279240012168884,0.050000000745058,0.0459899418056011,292.5697937011719,297.1499938964844,293.1499938964844,0.0053740609437227,-406.5837707519531,298.64532470703125,0.5279240012168884,0.050000000745058,0.0484296232461929,292.4825439453125,297.1499938964844,293.1499938964844,0.0061448016203939,-335.8480834960937,299.4615783691406,0.5279240012168884,0.050000000745058,0.0357699543237686,292.2997131347656,297.1499938964844,293.1499938964844,0.0080925906077027,-556.9439086914062,301.1948547363281,0.5279240012168884,0.050000000745058,0.0484296232461929,292.9218444824219,297.1499938964844,293.1499938964844,0.0018499117577448,-687.1432495117188,294.20391845703125,0.5279240012168884,0.050000000745058,0.2297292798757553,291.7406616210937,291.1499938964844,270.3500061035156,269.6131286621094,283.4034729003906,292.9209899902344,291.7074890136719,1.0,0.1582368910312652,1.0,1.0,0.9866649508476256,1.0,-0.490033745765686,0.2067118436098098,0.2833219170570373,0.0837759524583816,0.0,0.0,0.0,28.54535865783692,25.0,-39.22909927368164,-2308.2724609375,30.48133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2825927734375,302.94293212890625,278.1499938964844,0.0,18000.0,315.3900146484375,36289.35546875,36000.0,0.0,0.0,0.0858882293105125,0.0,0.0,0.0,0.0,1.0,0.0046549583785235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215632934123277,0.0678448602557182,-0.0462815649807453,0.0,8.716563752386719e-05,0.0,0.0,5.079086780548096,0.0,0.0,0.0,0.3692179918289184,4.0,0.0,1.0
802860,292.50006103515625,297.1499938964844,293.1499938964844,0.0071847094222903,-513.649169921875,299.5730895996094,0.5306686162948608,0.050000000745058,0.0459649041295051,292.5708923339844,297.1499938964844,293.1499938964844,0.0059022447094321,-464.3161010742188,298.2981872558594,0.5306686162948608,0.050000000745058,0.0484032556414604,292.48504638671875,297.1499938964844,293.1499938964844,0.0068137058988213,-384.1125793457031,299.2241516113281,0.5306686162948608,0.050000000745058,0.0357504822313785,292.30523681640625,297.1499938964844,293.1499938964844,0.0092249419540166,-638.2733154296875,301.1893615722656,0.5306686162948608,0.050000000745058,0.0484032556414604,292.9223327636719,297.1499938964844,293.1499938964844,0.0019689809996634,-771.7286376953125,293.28240966796875,0.5306686162948608,0.050000000745058,0.2296042144298553,290.490966796875,291.1499938964844,270.323486328125,269.5845031738281,283.38800048828125,292.9229736328125,290.0643615722656,1.0,0.156841829419136,1.0,1.0,0.9862319231033324,1.0,-0.4897669553756714,0.2067177593708038,0.2830491960048675,0.0834885761141777,0.0,0.0,0.1042935028672218,27.87221336364746,25.0,-1179.4205322265625,-4492.04345703125,29.89675521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.156005859375,304.42681884765625,278.1499938964844,0.0,18000.0,315.3900146484375,35728.9921875,36000.0,0.0,0.0,0.0724686980247497,0.0,0.0,0.0,0.0,1.0,0.0024250282440334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078646555542945,0.1281351447105407,-0.0202704835683107,0.0,7.35465218895115e-05,0.0,0.0,9.63937282562256,0.0,0.0,0.0,0.3761273026466369,4.0,0.0,1.0
802920,292.50006103515625,297.1499938964844,293.1499938964844,0.0071847094222903,-513.649169921875,299.5730895996094,0.5306686162948608,0.050000000745058,0.0459649041295051,292.5708923339844,297.1499938964844,293.1499938964844,0.0059022447094321,-464.3161010742188,298.2981872558594,0.5306686162948608,0.050000000745058,0.0484032556414604,292.48504638671875,297.1499938964844,293.1499938964844,0.0068137058988213,-384.1125793457031,299.2241516113281,0.5306686162948608,0.050000000745058,0.0357504822313785,292.30523681640625,297.1499938964844,293.1499938964844,0.0092249419540166,-638.2733154296875,301.1893615722656,0.5306686162948608,0.050000000745058,0.0484032556414604,292.9223327636719,297.1499938964844,293.1499938964844,0.0019689809996634,-771.7286376953125,293.28240966796875,0.5306686162948608,0.050000000745058,0.2296042144298553,290.490966796875,291.1499938964844,270.323486328125,269.5845031738281,283.38800048828125,292.9229736328125,290.0643615722656,1.0,0.156841829419136,1.0,1.0,0.9862319231033324,1.0,-0.4897669553756714,0.2067177593708038,0.2830491960048675,0.0834885761141777,0.0,0.0,0.1042935028672218,27.87221336364746,25.0,-1179.4205322265625,-4492.04345703125,29.89675521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.156005859375,304.42681884765625,278.1499938964844,0.0,18000.0,315.3900146484375,35728.9921875,36000.0,0.0,0.0,0.0724686980247497,0.0,0.0,0.0,0.0,1.0,0.0024250282440334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078646555542945,0.1281351447105407,-0.0202704835683107,0.0,7.35465218895115e-05,0.0,0.0,9.63937282562256,0.0,0.0,0.0,0.3761273026466369,4.0,0.0,1.0
802980,292.5005798339844,297.1499938964844,293.1499938964844,0.0072063878178596,-500.7850646972656,299.931396484375,0.532950222492218,0.050000000745058,0.0459448359906673,292.5697021484375,297.1499938964844,293.1499938964844,0.005949240643531,-454.6577453613281,298.6719970703125,0.532950222492218,0.050000000745058,0.0483821220695972,292.4845886230469,297.1499938964844,293.1499938964844,0.0068576247431337,-375.4874572753906,299.60028076171875,0.532950222492218,0.050000000745058,0.0357348695397377,292.3094177246094,297.1499938964844,293.1499938964844,0.0092464685440063,-621.773681640625,301.5608825683594,0.532950222492218,0.050000000745058,0.0483821220695972,292.9200439453125,297.1499938964844,293.1499938964844,0.0020618515554815,-786.1883544921875,293.6755676269531,0.532950222492218,0.050000000745058,0.2295039594173431,290.8758544921875,291.1499938964844,270.2982177734375,269.5567932128906,283.3684387207031,292.9197692871094,291.20330810546875,1.0,0.1557096540927887,1.0,1.0,0.9857988953590392,1.0,-0.4895530641078949,0.2067846357822418,0.2827684283256531,0.0831281617283821,0.0,0.0,0.1542335450649261,27.330707550048828,25.0,1028.0062255859375,-5512.2080078125,29.427026748657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6329345703125,309.741455078125,278.1499938964844,0.0,18000.0,315.3900146484375,35897.8125,36000.0,0.0,0.0,0.0710480287671089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899005472660064,0.1899089813232422,-8.421538041147869e-06,0.0,7.210471812868491e-05,0.0,0.0,14.745420455932615,0.0,0.0,0.0,0.38631072640419,4.0,0.0,1.0
803040,292.5005798339844,297.1499938964844,293.1499938964844,0.0072063878178596,-500.7850646972656,299.931396484375,0.532950222492218,0.050000000745058,0.0459448359906673,292.5697021484375,297.1499938964844,293.1499938964844,0.005949240643531,-454.6577453613281,298.6719970703125,0.532950222492218,0.050000000745058,0.0483821220695972,292.4845886230469,297.1499938964844,293.1499938964844,0.0068576247431337,-375.4874572753906,299.60028076171875,0.532950222492218,0.050000000745058,0.0357348695397377,292.3094177246094,297.1499938964844,293.1499938964844,0.0092464685440063,-621.773681640625,301.5608825683594,0.532950222492218,0.050000000745058,0.0483821220695972,292.9200439453125,297.1499938964844,293.1499938964844,0.0020618515554815,-786.1883544921875,293.6755676269531,0.532950222492218,0.050000000745058,0.2295039594173431,290.8758544921875,291.1499938964844,270.2982177734375,269.5567932128906,283.3684387207031,292.9197692871094,291.20330810546875,1.0,0.1557096540927887,1.0,1.0,0.9857988953590392,1.0,-0.4895530641078949,0.2067846357822418,0.2827684283256531,0.0831281617283821,0.0,0.0,0.1542335450649261,27.330707550048828,25.0,1028.0062255859375,-5512.2080078125,29.427026748657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6329345703125,309.741455078125,278.1499938964844,0.0,18000.0,315.3900146484375,35897.8125,36000.0,0.0,0.0,0.0710480287671089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899005472660064,0.1899089813232422,-8.421538041147869e-06,0.0,7.210471812868491e-05,0.0,0.0,14.745420455932615,0.0,0.0,0.0,0.38631072640419,4.0,0.0,1.0
803100,292.50341796875,297.1499938964844,293.1499938964844,0.0071153263561427,-487.2155456542969,300.2091369628906,0.5339388847351074,0.050000000745058,0.0459363348782062,292.5712585449219,297.1499938964844,293.1499938964844,0.0058847744949162,-442.48138427734375,298.993408203125,0.5339388847351074,0.050000000745058,0.0483731739223003,292.4865417480469,297.1499938964844,293.1499938964844,0.0067820297554135,-365.6481323242188,299.8966979980469,0.5339388847351074,0.050000000745058,0.0357282608747482,292.3131408691406,297.1499938964844,293.1499938964844,0.0091284262016415,-605.8727416992188,301.8013916015625,0.5339388847351074,0.050000000745058,0.0483731739223003,292.92266845703125,297.1499938964844,293.1499938964844,0.0020295986905694,-759.9546508789062,294.14129638671875,0.5339388847351074,0.050000000745058,0.229461520910263,291.4254455566406,291.1499938964844,270.2860717773437,269.54327392578125,283.36041259765625,292.9217834472656,291.6086120605469,1.0,0.1552258729934692,1.0,1.0,0.9855824112892152,1.0,-0.4894624948501587,0.2068382948637008,0.282624214887619,0.0829224437475204,0.0,0.0,0.0793886706233024,27.10062599182129,25.0,903.5277709960938,-4945.33203125,29.22759437561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2083740234375,308.5401916503906,278.1499938964844,0.0,18000.0,314.9100036621094,36178.66796875,36000.0,0.0,0.0,0.0684544742107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495437026023864,0.1495521068572998,-8.404957952734549e-06,0.0,6.947258953005075e-05,0.0,0.0,11.515786170959473,0.0,0.0,0.0,0.3811059892177582,4.0,0.0,1.0
803160,292.50701904296875,297.1499938964844,293.1499938964844,0.0071352496743202,-484.6924133300781,300.3865051269531,0.5348368287086487,0.050000000745058,0.0459287203848362,292.573486328125,297.1499938964844,293.1499938964844,0.0059014400467276,-440.31781005859375,299.1875,0.5348368287086487,0.050000000745058,0.0483651533722877,292.48931884765625,297.1499938964844,293.1499938964844,0.0068083629012107,-364.0764770507813,300.0853271484375,0.5348368287086487,0.050000000745058,0.0357223376631736,292.3177795410156,297.1499938964844,293.1499938964844,0.0091830864548683,-603.6580200195312,301.975830078125,0.5348368287086487,0.050000000745058,0.0483651533722877,292.9261474609375,297.1499938964844,293.1499938964844,0.0020183941815048,-750.32373046875,294.3710632324219,0.5348368287086487,0.050000000745058,0.2294234633445739,291.68096923828125,291.1499938964844,270.27423095703125,269.530029296875,283.352783203125,292.9250793457031,291.72930908203125,1.0,0.1547896564006805,1.0,1.0,0.9853677749633788,1.0,-0.4893813133239746,0.2069041281938552,0.2824772000312805,0.0827007517218589,0.0,0.0,0.016883173957467,26.89383125305176,25.0,520.8696899414062,-4393.0087890625,29.048429489135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8913269042969,307.0254211425781,278.1499938964844,0.0,18000.0,314.9100036621094,36207.67578125,36000.0,0.0,0.0,0.0693585202097892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140590533614158,0.114067405462265,-8.350318239536136e-06,0.0,7.039008050924167e-05,0.0,0.0,8.690103530883789,0.0,0.0,0.0,0.3763835728168487,4.0,0.0,1.0
803220,292.5141906738281,297.1499938964844,293.1499938964844,0.0074513382278382,-505.1376647949219,300.5420227050781,0.5363895893096924,0.050000000745058,0.0459157638251781,292.5778503417969,297.1499938964844,293.1499938964844,0.0061362301930785,-459.1585083007813,299.3152160644531,0.5363895893096924,0.050000000745058,0.0483515113592147,292.4949951171875,297.1499938964844,293.1499938964844,0.0071161282248795,-380.0718078613281,300.2474670410156,0.5363895893096924,0.050000000745058,0.0357122607529163,292.3285522460937,297.1499938964844,293.1499938964844,0.0097287455573678,-630.7049560546875,302.2024230957031,0.5363895893096924,0.050000000745058,0.0483515113592147,292.9320373535156,297.1499938964844,293.1499938964844,0.0020523332059383,-770.719970703125,294.3235778808594,0.5363895893096924,0.050000000745058,0.2293587476015091,291.5450744628906,291.1499938964844,270.2516174316406,269.5043029785156,283.3365783691406,292.93133544921875,291.2559814453125,1.0,0.1540412604808807,1.0,1.0,0.984938621520996,1.0,-0.4892432391643524,0.2070688009262085,0.2821744382381439,0.0822129324078559,0.0,0.0,0.0,26.540508270263672,25.0,-1373.441162109375,-0.0,28.74251174926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6283874511719,300.53106689453125,278.1499938964844,0.0,18000.0,314.9100036621094,36112.078125,36000.0,0.0,0.0,0.0688578262925148,0.0,0.0,0.0,0.0,1.0,0.0071520176716148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003381997230462,0.0687173008918762,-0.06837909668684,0.0,6.988194218138233e-05,0.0,0.0,5.102225303649902,0.0,0.0,0.0,0.3684583306312561,4.0,0.0,1.0
803280,292.5141906738281,297.1499938964844,293.1499938964844,0.0074513382278382,-505.1376647949219,300.5420227050781,0.5363895893096924,0.050000000745058,0.0459157638251781,292.5778503417969,297.1499938964844,293.1499938964844,0.0061362301930785,-459.1585083007813,299.3152160644531,0.5363895893096924,0.050000000745058,0.0483515113592147,292.4949951171875,297.1499938964844,293.1499938964844,0.0071161282248795,-380.0718078613281,300.2474670410156,0.5363895893096924,0.050000000745058,0.0357122607529163,292.3285522460937,297.1499938964844,293.1499938964844,0.0097287455573678,-630.7049560546875,302.2024230957031,0.5363895893096924,0.050000000745058,0.0483515113592147,292.9320373535156,297.1499938964844,293.1499938964844,0.0020523332059383,-770.719970703125,294.3235778808594,0.5363895893096924,0.050000000745058,0.2293587476015091,291.5450744628906,291.1499938964844,270.2516174316406,269.5043029785156,283.3365783691406,292.93133544921875,291.2559814453125,1.0,0.1540412604808807,1.0,1.0,0.984938621520996,1.0,-0.4892432391643524,0.2070688009262085,0.2821744382381439,0.0822129324078559,0.0,0.0,0.0,26.540508270263672,25.0,-1373.441162109375,-0.0,28.74251174926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6283874511719,300.53106689453125,278.1499938964844,0.0,18000.0,314.9100036621094,36112.078125,36000.0,0.0,0.0,0.0688578262925148,0.0,0.0,0.0,0.0,1.0,0.0071520176716148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003381997230462,0.0687173008918762,-0.06837909668684,0.0,6.988194218138233e-05,0.0,0.0,5.102225303649902,0.0,0.0,0.0,0.3684583306312561,4.0,0.0,1.0
803340,292.5162658691406,297.1499938964844,293.1499938964844,0.0082655530422925,-566.2611694335938,300.3865966796875,0.5376622080802917,0.050000000745058,0.0459053479135036,292.5778503417969,297.1499938964844,293.1499938964844,0.0067387688905,-516.100341796875,299.0117492675781,0.5376622080802917,0.050000000745058,0.0483405403792858,292.49615478515625,297.1499938964844,293.1499938964844,0.0078880656510591,-426.9200439453125,300.0707092285156,0.5376622080802917,0.050000000745058,0.0357041582465171,292.3382568359375,297.1499938964844,293.1499938964844,0.0110761225223541,-706.3525390625,302.2699890136719,0.5376622080802917,0.050000000745058,0.0483405403792858,292.9298095703125,297.1499938964844,293.1499938964844,0.0022503789514303,-882.697998046875,293.3628845214844,0.5376622080802917,0.050000000745058,0.2293067127466201,290.201171875,291.1499938964844,270.2304382324219,269.47967529296875,283.3153381347656,292.93035888671875,290.37908935546875,1.0,0.1534319072961807,1.0,1.0,0.9845094084739684,1.0,-0.4891321957111358,0.2072719782590866,0.2818602323532104,0.0816719010472297,0.0,0.0,0.1952523440122604,26.25418281555176,25.0,171.6873779296875,-5145.6259765625,28.49481010437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08154296875,308.090576171875,278.1499938964844,0.0,18000.0,314.42999267578125,35614.71875,36000.0,0.0,0.0,0.0552466958761215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660275757312774,0.1660358756780624,-8.308646101795603e-06,0.0,5.6068372941808775e-05,0.0,0.0,12.67087745666504,0.0,0.0,0.0,0.3828846216201782,4.0,0.0,1.0
803400,292.5162658691406,297.1499938964844,293.1499938964844,0.0082655530422925,-566.2611694335938,300.3865966796875,0.5376622080802917,0.050000000745058,0.0459053479135036,292.5778503417969,297.1499938964844,293.1499938964844,0.0067387688905,-516.100341796875,299.0117492675781,0.5376622080802917,0.050000000745058,0.0483405403792858,292.49615478515625,297.1499938964844,293.1499938964844,0.0078880656510591,-426.9200439453125,300.0707092285156,0.5376622080802917,0.050000000745058,0.0357041582465171,292.3382568359375,297.1499938964844,293.1499938964844,0.0110761225223541,-706.3525390625,302.2699890136719,0.5376622080802917,0.050000000745058,0.0483405403792858,292.9298095703125,297.1499938964844,293.1499938964844,0.0022503789514303,-882.697998046875,293.3628845214844,0.5376622080802917,0.050000000745058,0.2293067127466201,290.201171875,291.1499938964844,270.2304382324219,269.47967529296875,283.3153381347656,292.93035888671875,290.37908935546875,1.0,0.1534319072961807,1.0,1.0,0.9845094084739684,1.0,-0.4891321957111358,0.2072719782590866,0.2818602323532104,0.0816719010472297,0.0,0.0,0.1952523440122604,26.25418281555176,25.0,171.6873779296875,-5145.6259765625,28.49481010437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08154296875,308.090576171875,278.1499938964844,0.0,18000.0,314.42999267578125,35614.71875,36000.0,0.0,0.0,0.0552466958761215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660275757312774,0.1660358756780624,-8.308646101795603e-06,0.0,5.6068372941808775e-05,0.0,0.0,12.67087745666504,0.0,0.0,0.0,0.3828846216201782,4.0,0.0,1.0
803460,292.52056884765625,297.1499938964844,293.1499938964844,0.0080080712214112,-532.3584594726562,300.8811340332031,0.5387009978294373,0.050000000745058,0.0458969734609127,292.5799255371094,297.1499938964844,293.1499938964844,0.006572866346687,-486.1110534667969,299.5959777832031,0.5387009978294373,0.050000000745058,0.0483317226171493,292.49871826171875,297.1499938964844,293.1499938964844,0.0076731499284505,-402.1701965332031,300.60089111328125,0.5387009978294373,0.050000000745058,0.0356976464390754,292.3490905761719,297.1499938964844,293.1499938964844,0.010639427229762,-664.197021484375,302.6643371582031,0.5387009978294373,0.050000000745058,0.0483317226171493,292.93267822265625,297.1499938964844,293.1499938964844,0.0022152785677462,-834.2431030273438,294.25518798828125,0.5387009978294373,0.050000000745058,0.229264885187149,291.2669372558594,291.1499938964844,270.2107238769531,269.45623779296875,283.29541015625,292.9317932128906,291.4608459472656,1.0,0.1529354453086853,1.0,1.0,0.9840843677520752,1.0,-0.4890429377555847,0.2075072824954986,0.281535655260086,0.0810853317379951,0.0,0.0,0.1102565452456474,26.02178382873535,25.0,864.8076171875,-4961.00634765625,28.29392433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99127197265625,307.95458984375,278.1499938964844,0.0,18000.0,314.42999267578125,36120.66015625,36000.0,0.0,0.0,0.0617511235177516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648692488670349,0.1648776680231094,-8.420805897912942e-06,0.0,6.26695400569588e-05,0.0,0.0,12.747843742370604,0.0,0.0,0.0,0.3832060992717743,4.0,0.0,1.0
803520,292.52056884765625,297.1499938964844,293.1499938964844,0.0080080712214112,-532.3584594726562,300.8811340332031,0.5387009978294373,0.050000000745058,0.0458969734609127,292.5799255371094,297.1499938964844,293.1499938964844,0.006572866346687,-486.1110534667969,299.5959777832031,0.5387009978294373,0.050000000745058,0.0483317226171493,292.49871826171875,297.1499938964844,293.1499938964844,0.0076731499284505,-402.1701965332031,300.60089111328125,0.5387009978294373,0.050000000745058,0.0356976464390754,292.3490905761719,297.1499938964844,293.1499938964844,0.010639427229762,-664.197021484375,302.6643371582031,0.5387009978294373,0.050000000745058,0.0483317226171493,292.93267822265625,297.1499938964844,293.1499938964844,0.0022152785677462,-834.2431030273438,294.25518798828125,0.5387009978294373,0.050000000745058,0.229264885187149,291.2669372558594,291.1499938964844,270.2107238769531,269.45623779296875,283.29541015625,292.9317932128906,291.4608459472656,1.0,0.1529354453086853,1.0,1.0,0.9840843677520752,1.0,-0.4890429377555847,0.2075072824954986,0.281535655260086,0.0810853317379951,0.0,0.0,0.1102565452456474,26.02178382873535,25.0,864.8076171875,-4961.00634765625,28.29392433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99127197265625,307.95458984375,278.1499938964844,0.0,18000.0,314.42999267578125,36120.66015625,36000.0,0.0,0.0,0.0617511235177516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648692488670349,0.1648776680231094,-8.420805897912942e-06,0.0,6.26695400569588e-05,0.0,0.0,12.747843742370604,0.0,0.0,0.0,0.3832060992717743,4.0,0.0,1.0
803580,292.5283508300781,297.1499938964844,293.1499938964844,0.0081057986244559,-531.5885009765625,301.1596984863281,0.5395455360412598,0.050000000745058,0.0458902493119239,292.5849609375,297.1499938964844,293.1499938964844,0.0066500487737357,-485.8411254882813,299.8970642089844,0.5395455360412598,0.050000000745058,0.0483246408402919,292.50457763671875,297.1499938964844,293.1499938964844,0.0077840168960392,-402.30950927734375,300.8995361328125,0.5395455360412598,0.050000000745058,0.0356924161314964,292.3630065917969,297.1499938964844,293.1499938964844,0.0108297057449817,-663.9852294921875,302.93536376953125,0.5395455360412598,0.050000000745058,0.0483246408402919,292.9398803710937,297.1499938964844,293.1499938964844,0.0022077567409723,-823.5340576171875,294.5777587890625,0.5395455360412598,0.050000000745058,0.2292312979698181,291.61737060546875,291.1499938964844,270.19256591796875,269.4340209960937,283.2782287597656,292.93878173828125,291.6102905273437,1.0,0.1525307297706604,1.0,1.0,0.9836593866348268,1.0,-0.4889712333679199,0.2077687978744506,0.2812024354934692,0.08046156167984,0.0,0.0,0.0150227192789316,25.832908630371094,25.0,230.34036254882807,-4101.8046875,28.13079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309326171875,305.4765014648437,278.1499938964844,0.0,18000.0,314.42999267578125,36151.51171875,36000.0,0.0,0.0,0.0678349062800407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108058825135231,0.1080671474337577,-8.327976502187084e-06,0.0,6.884380127303302e-05,0.0,0.0,8.206273078918457,0.0,0.0,0.0,0.3754754066467285,4.0,0.0,1.0
803640,292.5283508300781,297.1499938964844,293.1499938964844,0.0081057986244559,-531.5885009765625,301.1596984863281,0.5395455360412598,0.050000000745058,0.0458902493119239,292.5849609375,297.1499938964844,293.1499938964844,0.0066500487737357,-485.8411254882813,299.8970642089844,0.5395455360412598,0.050000000745058,0.0483246408402919,292.50457763671875,297.1499938964844,293.1499938964844,0.0077840168960392,-402.30950927734375,300.8995361328125,0.5395455360412598,0.050000000745058,0.0356924161314964,292.3630065917969,297.1499938964844,293.1499938964844,0.0108297057449817,-663.9852294921875,302.93536376953125,0.5395455360412598,0.050000000745058,0.0483246408402919,292.9398803710937,297.1499938964844,293.1499938964844,0.0022077567409723,-823.5340576171875,294.5777587890625,0.5395455360412598,0.050000000745058,0.2292312979698181,291.61737060546875,291.1499938964844,270.19256591796875,269.4340209960937,283.2782287597656,292.93878173828125,291.6102905273437,1.0,0.1525307297706604,1.0,1.0,0.9836593866348268,1.0,-0.4889712333679199,0.2077687978744506,0.2812024354934692,0.08046156167984,0.0,0.0,0.0150227192789316,25.832908630371094,25.0,230.34036254882807,-4101.8046875,28.13079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309326171875,305.4765014648437,278.1499938964844,0.0,18000.0,314.42999267578125,36151.51171875,36000.0,0.0,0.0,0.0678349062800407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108058825135231,0.1080671474337577,-8.327976502187084e-06,0.0,6.884380127303302e-05,0.0,0.0,8.206273078918457,0.0,0.0,0.0,0.3754754066467285,4.0,0.0,1.0
803700,292.5323486328125,297.1499938964844,293.1499938964844,0.0082500129938125,-538.8363037109375,301.2445373535156,0.5399057269096375,0.050000000745058,0.0458874031901359,292.5875549316406,297.1499938964844,293.1499938964844,0.0067584188655018,-492.807373046875,299.9723815917969,0.5399057269096375,0.050000000745058,0.048321645706892,292.5076904296875,297.1499938964844,293.1499938964844,0.0079289013519883,-408.1706848144531,300.9898986816406,0.5399057269096375,0.050000000745058,0.0356902033090591,292.37060546875,297.1499938964844,293.1499938964844,0.0110818138346076,-673.125244140625,303.043701171875,0.5399057269096375,0.050000000745058,0.048321645706892,292.943115234375,297.1499938964844,293.1499938964844,0.0022289936896413,-833.046142578125,294.57623291015625,0.5399057269096375,0.050000000745058,0.2292170822620391,291.580322265625,291.1499938964844,270.1841125488281,269.42340087890625,283.2695007324219,292.942138671875,291.5454406738281,1.0,0.1523573249578476,1.0,1.0,0.9834468364715576,1.0,-0.4889408946037292,0.207907572388649,0.281033307313919,0.0801384299993515,0.0,0.0,0.0,25.75212860107422,25.0,-53.8256950378418,-3031.7587890625,28.06107711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10943603515625,303.30859375,278.1499938964844,0.0,18000.0,313.95001220703125,36267.6796875,36000.0,0.0,0.0,0.065492533147335,0.0,0.0,0.0,0.0,1.0,0.0030984559562057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463921837508678,0.0762765407562255,-0.0298843551427125,0.0,6.646660040132701e-05,0.0,0.0,5.733120918273926,0.0,0.0,0.0,0.3702969253063202,4.0,0.0,1.0
803760,292.5361022949219,297.1499938964844,293.1499938964844,0.0085084130987524,-555.33642578125,301.2967834472656,0.5402294397354126,0.050000000745058,0.0458848588168621,292.58990478515625,297.1499938964844,293.1499938964844,0.00694229779765,-508.0142211914063,300.0003356933594,0.5402294397354126,0.050000000745058,0.0483189634978771,292.51055908203125,297.1499938964844,293.1499938964844,0.0081795770674943,-421.0198669433594,301.0449523925781,0.5402294397354126,0.050000000745058,0.0356882214546203,292.3783569335937,297.1499938964844,293.1499938964844,0.0115467766299843,-694.0455322265625,303.1390686035156,0.5402294397354126,0.050000000745058,0.0483189634978771,292.9457092285156,297.1499938964844,293.1499938964844,0.0022544874809682,-851.2222900390625,294.4641418457031,0.5402294397354126,0.050000000745058,0.2292043715715408,291.39599609375,291.1499938964844,270.176025390625,269.4131164550781,283.2604675292969,292.9449768066406,291.1155090332031,1.0,0.152200698852539,1.0,1.0,0.9832361936569214,1.0,-0.488913744688034,0.2080507427453994,0.2808629870414734,0.0798092409968376,0.0,0.0,0.0,25.67924690246582,25.0,-1417.97900390625,-0.0,27.998199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889587402344,299.4600830078125,278.1499938964844,0.0,18000.0,313.95001220703125,36100.71875,36000.0,0.0,0.0,0.0654463246464729,0.0,0.0,0.0,0.0,1.0,0.00713552813977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003809506015386,0.0686212480068206,-0.0682402923703193,0.0,6.641969957854599e-05,0.0,0.0,5.093500137329102,0.0,0.0,0.0,0.3683998882770538,4.0,0.0,1.0
803820,292.54034423828125,297.1499938964844,293.1499938964844,0.0092954346910119,-605.1707153320312,301.2777404785156,0.5407809615135193,0.050000000745058,0.0458805449306964,292.5917358398437,297.1499938964844,293.1499938964844,0.0075121582485735,-555.0975952148438,299.8636779785156,0.5407809615135193,0.050000000745058,0.0483144223690032,292.5131530761719,297.1499938964844,293.1499938964844,0.0089395167306065,-459.7425231933594,301.0198059082031,0.5407809615135193,0.050000000745058,0.0356848686933517,292.3924560546875,297.1499938964844,293.1499938964844,0.0129369711503386,-754.8201904296875,303.2979431152344,0.5407809615135193,0.050000000745058,0.0483144223690032,292.945068359375,297.1499938964844,293.1499938964844,0.0024281872902065,-946.0247802734376,293.7550354003906,0.5407809615135193,0.050000000745058,0.2291828244924545,290.3614196777344,291.1499938964844,270.16119384765625,269.3935852050781,283.2393798828125,292.9452209472656,290.5618896484375,1.0,0.1519314497709274,1.0,1.0,0.9828149080276488,1.0,-0.4888677299022674,0.2083475887775421,0.2805201411247253,0.0791372880339622,0.0,0.0,0.1867389678955078,25.55411529541016,25.0,239.26251220703125,-4945.99853515625,27.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29443359375,307.0498352050781,278.1499938964844,0.0,18000.0,313.95001220703125,35645.4609375,36000.0,0.0,0.0,0.0618172474205493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720689237117767,0.1720772385597229,-8.327540854224935e-06,0.0,6.273664621403441e-05,0.0,0.0,13.174036979675291,0.0,0.0,0.0,0.3836405873298645,4.0,0.0,1.0
803880,292.54034423828125,297.1499938964844,293.1499938964844,0.0092954346910119,-605.1707153320312,301.2777404785156,0.5407809615135193,0.050000000745058,0.0458805449306964,292.5917358398437,297.1499938964844,293.1499938964844,0.0075121582485735,-555.0975952148438,299.8636779785156,0.5407809615135193,0.050000000745058,0.0483144223690032,292.5131530761719,297.1499938964844,293.1499938964844,0.0089395167306065,-459.7425231933594,301.0198059082031,0.5407809615135193,0.050000000745058,0.0356848686933517,292.3924560546875,297.1499938964844,293.1499938964844,0.0129369711503386,-754.8201904296875,303.2979431152344,0.5407809615135193,0.050000000745058,0.0483144223690032,292.945068359375,297.1499938964844,293.1499938964844,0.0024281872902065,-946.0247802734376,293.7550354003906,0.5407809615135193,0.050000000745058,0.2291828244924545,290.3614196777344,291.1499938964844,270.16119384765625,269.3935852050781,283.2393798828125,292.9452209472656,290.5618896484375,1.0,0.1519314497709274,1.0,1.0,0.9828149080276488,1.0,-0.4888677299022674,0.2083475887775421,0.2805201411247253,0.0791372880339622,0.0,0.0,0.1867389678955078,25.55411529541016,25.0,239.26251220703125,-4945.99853515625,27.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29443359375,307.0498352050781,278.1499938964844,0.0,18000.0,313.95001220703125,35645.4609375,36000.0,0.0,0.0,0.0618172474205493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720689237117767,0.1720772385597229,-8.327540854224935e-06,0.0,6.273664621403441e-05,0.0,0.0,13.174036979675291,0.0,0.0,0.0,0.3836405873298645,4.0,0.0,1.0
803940,292.54644775390625,297.1499938964844,293.1499938964844,0.009068083949387,-577.7318725585938,301.652099609375,0.5412237644195557,0.050000000745058,0.045877106487751,292.595458984375,297.1499938964844,293.1499938964844,0.007372083608061,-530.72119140625,300.31524658203125,0.5412237644195557,0.050000000745058,0.0483108013868331,292.51690673828125,297.1499938964844,293.1499938964844,0.008755980990827,-439.7800903320313,301.4261169433594,0.5412237644195557,0.050000000745058,0.0356821939349174,292.4025573730469,297.1499938964844,293.1499938964844,0.0125288041308522,-721.0255737304688,303.5860595703125,0.5412237644195557,0.050000000745058,0.0483108013868331,292.9492492675781,297.1499938964844,293.1499938964844,0.0023898612707853,-902.2002563476562,294.46612548828125,0.5412237644195557,0.050000000745058,0.229165643453598,291.2257995605469,291.1499938964844,270.1480712890625,269.37548828125,283.2206726074219,292.94830322265625,291.3631591796875,1.0,0.1517117321491241,1.0,1.0,0.9823936223983764,1.0,-0.4888310432434082,0.2086540907621383,0.2801769375801086,0.0784546881914138,0.0,0.0,0.1166862174868583,25.452146530151367,25.0,657.7446899414062,-4713.009765625,27.802505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,306.65350341796875,278.1499938964844,0.0,18000.0,313.4700012207031,36094.66796875,36000.0,0.0,0.0,0.065971091389656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632392257452011,0.1632476300001144,-8.41176643007202e-06,0.0,6.695227057207376e-05,0.0,0.0,12.60530948638916,0.0,0.0,0.0,0.383003830909729,4.0,0.0,1.0
804000,292.54644775390625,297.1499938964844,293.1499938964844,0.009068083949387,-577.7318725585938,301.652099609375,0.5412237644195557,0.050000000745058,0.045877106487751,292.595458984375,297.1499938964844,293.1499938964844,0.007372083608061,-530.72119140625,300.31524658203125,0.5412237644195557,0.050000000745058,0.0483108013868331,292.51690673828125,297.1499938964844,293.1499938964844,0.008755980990827,-439.7800903320313,301.4261169433594,0.5412237644195557,0.050000000745058,0.0356821939349174,292.4025573730469,297.1499938964844,293.1499938964844,0.0125288041308522,-721.0255737304688,303.5860595703125,0.5412237644195557,0.050000000745058,0.0483108013868331,292.9492492675781,297.1499938964844,293.1499938964844,0.0023898612707853,-902.2002563476562,294.46612548828125,0.5412237644195557,0.050000000745058,0.229165643453598,291.2257995605469,291.1499938964844,270.1480712890625,269.37548828125,283.2206726074219,292.94830322265625,291.3631591796875,1.0,0.1517117321491241,1.0,1.0,0.9823936223983764,1.0,-0.4888310432434082,0.2086540907621383,0.2801769375801086,0.0784546881914138,0.0,0.0,0.1166862174868583,25.452146530151367,25.0,657.7446899414062,-4713.009765625,27.802505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,306.65350341796875,278.1499938964844,0.0,18000.0,313.4700012207031,36094.66796875,36000.0,0.0,0.0,0.065971091389656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632392257452011,0.1632476300001144,-8.41176643007202e-06,0.0,6.695227057207376e-05,0.0,0.0,12.60530948638916,0.0,0.0,0.0,0.383003830909729,4.0,0.0,1.0
804060,292.55487060546875,297.1499938964844,293.1499938964844,0.0092102997004985,-579.1827392578125,301.8818664550781,0.5415776371955872,0.050000000745058,0.0458743721246719,292.6011962890625,297.1499938964844,293.1499938964844,0.0074818138964474,-532.657958984375,300.5615539550781,0.5415776371955872,0.050000000745058,0.0483079217374324,292.522705078125,297.1499938964844,293.1499938964844,0.008918197825551,-441.7680358886719,301.67724609375,0.5415776371955872,0.050000000745058,0.035680066794157,292.4109191894531,297.1499938964844,293.1499938964844,0.0128443567082285,-724.0767822265625,303.8269958496094,0.5415776371955872,0.050000000745058,0.0483079217374324,292.9559631347656,297.1499938964844,293.1499938964844,0.0023927194997668,-897.1207275390625,294.70361328125,0.5415776371955872,0.050000000745058,0.2291519790887832,291.47637939453125,291.1499938964844,270.1367492675781,269.35888671875,283.2044982910156,292.9549560546875,291.474365234375,1.0,0.1515324264764785,1.0,1.0,0.9819754958152772,1.0,-0.4888018369674682,0.2089652419090271,0.2798365950584411,0.0777701959013938,0.0,0.0,0.049857385456562,25.369009017944336,25.0,190.23556518554688,-4104.55615234375,27.73098373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.9267883300781,278.1499938964844,0.0,18000.0,313.4700012207031,36117.3984375,36000.0,0.0,0.0,0.0727425515651702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211167946457862,0.1211251392960548,-8.341484317497816e-06,0.0,7.382444164250046e-05,0.0,0.0,9.22488021850586,0.0,0.0,0.0,0.3771673142910003,4.0,0.0,1.0
804120,292.55487060546875,297.1499938964844,293.1499938964844,0.0092102997004985,-579.1827392578125,301.8818664550781,0.5415776371955872,0.050000000745058,0.0458743721246719,292.6011962890625,297.1499938964844,293.1499938964844,0.0074818138964474,-532.657958984375,300.5615539550781,0.5415776371955872,0.050000000745058,0.0483079217374324,292.522705078125,297.1499938964844,293.1499938964844,0.008918197825551,-441.7680358886719,301.67724609375,0.5415776371955872,0.050000000745058,0.035680066794157,292.4109191894531,297.1499938964844,293.1499938964844,0.0128443567082285,-724.0767822265625,303.8269958496094,0.5415776371955872,0.050000000745058,0.0483079217374324,292.9559631347656,297.1499938964844,293.1499938964844,0.0023927194997668,-897.1207275390625,294.70361328125,0.5415776371955872,0.050000000745058,0.2291519790887832,291.47637939453125,291.1499938964844,270.1367492675781,269.35888671875,283.2044982910156,292.9549560546875,291.474365234375,1.0,0.1515324264764785,1.0,1.0,0.9819754958152772,1.0,-0.4888018369674682,0.2089652419090271,0.2798365950584411,0.0777701959013938,0.0,0.0,0.049857385456562,25.369009017944336,25.0,190.23556518554688,-4104.55615234375,27.73098373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.9267883300781,278.1499938964844,0.0,18000.0,313.4700012207031,36117.3984375,36000.0,0.0,0.0,0.0727425515651702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211167946457862,0.1211251392960548,-8.341484317497816e-06,0.0,7.382444164250046e-05,0.0,0.0,9.22488021850586,0.0,0.0,0.0,0.3771673142910003,4.0,0.0,1.0
804180,292.5634460449219,297.1499938964844,293.1499938964844,0.0095269242301583,-592.5250244140625,302.0489196777344,0.5418590307235718,0.050000000745058,0.0458722077310085,292.6070861816406,297.1499938964844,293.1499938964844,0.0077142203226685,-545.7254638671875,300.7135009765625,0.5418590307235718,0.050000000745058,0.0483056418597698,292.528564453125,297.1499938964844,293.1499938964844,0.0092484271153807,-452.8890075683594,301.861572265625,0.5418590307235718,0.050000000745058,0.0356783829629421,292.4181823730469,297.1499938964844,293.1499938964844,0.0135029209777712,-741.9378662109375,304.0560913085937,0.5418590307235718,0.050000000745058,0.0483056418597698,292.96148681640625,297.1499938964844,293.1499938964844,0.0024350532330572,-915.6002807617188,294.7062683105469,0.5418590307235718,0.050000000745058,0.2291411757469177,291.4117736816406,291.1499938964844,270.1273193359375,269.3438415527344,283.1886291503906,292.960693359375,291.3858947753906,1.0,0.1513860672712326,1.0,1.0,0.981557309627533,1.0,-0.4887787401676178,0.2092764377593994,0.2795023024082184,0.077092245221138,0.0,0.0,0.0181473214179277,25.301193237304688,25.0,-71.25079345703125,-3838.0546875,27.672719955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6118469238281,303.8812561035156,278.1499938964844,0.0,18000.0,313.4700012207031,36052.6875,36000.0,0.0,0.0,0.0785048305988311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104028895497322,0.104037195444107,-8.299255568999797e-06,0.0,7.967241981532425e-05,0.0,0.0,7.870207786560059,0.0,0.0,0.0,0.3746552467346191,4.0,0.0,1.0
804240,292.5634460449219,297.1499938964844,293.1499938964844,0.0095269242301583,-592.5250244140625,302.0489196777344,0.5418590307235718,0.050000000745058,0.0458722077310085,292.6070861816406,297.1499938964844,293.1499938964844,0.0077142203226685,-545.7254638671875,300.7135009765625,0.5418590307235718,0.050000000745058,0.0483056418597698,292.528564453125,297.1499938964844,293.1499938964844,0.0092484271153807,-452.8890075683594,301.861572265625,0.5418590307235718,0.050000000745058,0.0356783829629421,292.4181823730469,297.1499938964844,293.1499938964844,0.0135029209777712,-741.9378662109375,304.0560913085937,0.5418590307235718,0.050000000745058,0.0483056418597698,292.96148681640625,297.1499938964844,293.1499938964844,0.0024350532330572,-915.6002807617188,294.7062683105469,0.5418590307235718,0.050000000745058,0.2291411757469177,291.4117736816406,291.1499938964844,270.1273193359375,269.3438415527344,283.1886291503906,292.960693359375,291.3858947753906,1.0,0.1513860672712326,1.0,1.0,0.981557309627533,1.0,-0.4887787401676178,0.2092764377593994,0.2795023024082184,0.077092245221138,0.0,0.0,0.0181473214179277,25.301193237304688,25.0,-71.25079345703125,-3838.0546875,27.672719955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6118469238281,303.8812561035156,278.1499938964844,0.0,18000.0,313.4700012207031,36052.6875,36000.0,0.0,0.0,0.0785048305988311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104028895497322,0.104037195444107,-8.299255568999797e-06,0.0,7.967241981532425e-05,0.0,0.0,7.870207786560059,0.0,0.0,0.0,0.3746552467346191,4.0,0.0,1.0
804300,292.5675964355469,297.1499938964844,293.1499938964844,0.0097017381340265,-599.974853515625,302.1290588378906,0.5420140624046326,0.050000000745058,0.045871015638113,292.6099548339844,297.1499938964844,293.1499938964844,0.0078414464369416,-553.005615234375,300.7841186523437,0.5420140624046326,0.050000000745058,0.0483043901622295,292.5312805175781,297.1499938964844,293.1499938964844,0.0094309644773602,-459.0755004882813,301.95068359375,0.5420140624046326,0.050000000745058,0.0356774590909481,292.4214172363281,297.1499938964844,293.1499938964844,0.0137803610414266,-750.372802734375,304.1476745605469,0.5426821112632751,0.051796693354845,0.0484482683241367,292.9637451171875,297.1499938964844,293.1499938964844,0.0024595654103904,-926.6818237304688,294.6928405761719,0.5420140624046326,0.050000000745058,0.2291352301836013,291.3583984375,291.1499938964844,270.1233215332031,269.3369445800781,283.1807556152344,292.9630432128906,291.3301696777344,1.0,0.1513250172138214,1.0,1.0,0.9813482761383056,1.0,-0.4889380633831024,0.209506556391716,0.2794315218925476,0.0767814293503761,0.0,0.0,0.0095718763768672,25.2656364440918,25.0,-130.76626586914062,-3760.535400390625,27.656553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5417785644531,303.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.19140625,35640.0,0.0,0.0,0.0777984336018562,0.0,0.0,0.0,0.0,1.0,0.0001528989814687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098951868712902,0.0990956425666809,-0.0001437765313312,0.0,7.895551971159875e-05,0.0,0.0,7.484257698059082,0.0,0.0,0.0,0.3688688278198242,4.0,0.0,1.0
804360,292.5716552734375,297.1499938964844,293.1499938964844,0.0098856939002871,-607.8711547851562,302.20819091796875,0.5434830784797668,0.050000000745058,0.0458598248660564,292.6127319335937,297.1499938964844,293.1499938964844,0.0079739429056644,-560.6913452148438,300.8529052734375,0.5434830784797668,0.050000000745058,0.0482926033437252,292.53387451171875,297.1499938964844,293.1499938964844,0.009623353369534,-465.6212768554688,302.0390930175781,0.5434830784797668,0.050000000745058,0.0356687530875206,292.4266357421875,297.1499938964844,293.1499938964844,0.0168831795454025,-840.009765625,304.1423645019531,0.5690953731536865,0.0600103177130222,0.0539771392941474,292.9657897949219,297.1499938964844,293.1499938964844,0.00248385197483,-938.1414184570312,294.6737060546875,0.5434830784797668,0.050000000745058,0.229079321026802,291.29669189453125,291.1499938964844,270.11981201171875,269.3304443359375,283.1714172363281,292.96514892578125,291.2530822753906,1.0,0.1513497531414032,1.0,1.0,0.981140673160553,1.0,-0.4954656362533569,0.2125051766633987,0.2829604744911194,0.0775413513183593,0.0,0.0,0.0058541409671306,25.009492874145508,25.0,-264.71881103515625,-3325.808837890625,27.990768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5051574707031,302.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35747.8984375,35640.0,0.0,0.0,0.0794232413172721,0.0,0.0,0.0,0.0,1.0,0.002227320568636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692080110311508,0.0865655392408371,-0.0173575282096862,0.0,8.060449181357399e-05,0.0,0.0,6.444029808044434,0.0,0.0,0.0,0.3701740801334381,4.0,0.0,1.0
804420,292.5793151855469,297.1499938964844,293.1499938964844,0.0103860003873705,-631.2072143554688,302.34539794921875,0.5466755032539368,0.050000000745058,0.0458361506462097,292.617919921875,297.1499938964844,293.1499938964844,0.008326293900609,-583.1026611328125,300.95233154296875,0.5466755032539368,0.050000000745058,0.0482676737010479,292.5385131835937,297.1499938964844,293.1499938964844,0.0101386988535523,-484.562255859375,302.1942138671875,0.5466755032539368,0.050000000745058,0.0356503389775753,292.4518127441406,297.1499938964844,293.1499938964844,0.0270949620753526,-1070.656494140625,304.1280212402344,0.6212723255157471,0.0732653513550758,0.0673064887523651,292.96923828125,297.1499938964844,293.1499938964844,0.0025510296691209,-973.7777709960938,294.5155639648437,0.5466755032539368,0.050000000745058,0.2289610654115677,291.00787353515625,291.1499938964844,270.11431884765625,269.3187255859375,283.1534423828125,292.96875,290.98028564453125,1.0,0.1516108065843582,1.0,1.0,0.9807255268096924,1.0,-0.5112400650978088,0.2196560055017471,0.2915840446949005,0.0796016007661819,0.0,0.0,0.0432937145233154,24.48488426208496,25.0,-213.9661102294922,-3926.615234375,28.886499404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387268066406,303.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35588.625,35640.0,0.0,0.0,0.0815900564193725,0.0,0.0,0.0,0.0,1.0,0.0006212541484273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058957204222679,0.1074695736169815,-0.0015738547081127,0.0,8.28035335871391e-05,0.0,0.0,8.033089637756348,0.0,0.0,0.0,0.3729756474494934,4.0,0.0,1.0
804480,292.5793151855469,297.1499938964844,293.1499938964844,0.0103860003873705,-631.2072143554688,302.34539794921875,0.5466755032539368,0.050000000745058,0.0458361506462097,292.617919921875,297.1499938964844,293.1499938964844,0.008326293900609,-583.1026611328125,300.95233154296875,0.5466755032539368,0.050000000745058,0.0482676737010479,292.5385131835937,297.1499938964844,293.1499938964844,0.0101386988535523,-484.562255859375,302.1942138671875,0.5466755032539368,0.050000000745058,0.0356503389775753,292.4518127441406,297.1499938964844,293.1499938964844,0.0270949620753526,-1070.656494140625,304.1280212402344,0.6212723255157471,0.0732653513550758,0.0673064887523651,292.96923828125,297.1499938964844,293.1499938964844,0.0025510296691209,-973.7777709960938,294.5155639648437,0.5466755032539368,0.050000000745058,0.2289610654115677,291.00787353515625,291.1499938964844,270.11431884765625,269.3187255859375,283.1534423828125,292.96875,290.98028564453125,1.0,0.1516108065843582,1.0,1.0,0.9807255268096924,1.0,-0.5112400650978088,0.2196560055017471,0.2915840446949005,0.0796016007661819,0.0,0.0,0.0432937145233154,24.48488426208496,25.0,-213.9661102294922,-3926.615234375,28.886499404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387268066406,303.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35588.625,35640.0,0.0,0.0,0.0815900564193725,0.0,0.0,0.0,0.0,1.0,0.0006212541484273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058957204222679,0.1074695736169815,-0.0015738547081127,0.0,8.28035335871391e-05,0.0,0.0,8.033089637756348,0.0,0.0,0.0,0.3729756474494934,4.0,0.0,1.0
