time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804540,292.5871276855469,297.1499938964844,293.1499938964844,0.0106797963380813,-640.220947265625,302.5230407714844,0.5488775968551636,0.050000000745058,0.0458203256130218,292.62322998046875,297.1499938964844,293.1499938964844,0.0085412459447979,-592.395263671875,301.12286376953125,0.5488775968551636,0.050000000745058,0.0482510067522525,292.5430908203125,297.1499938964844,293.1499938964844,0.0104636279866099,-492.6033630371094,302.3951110839844,0.5488775968551636,0.050000000745058,0.0356380306184291,292.4851989746094,297.1499938964844,293.1499938964844,0.0366648472845554,-1239.8404541015625,304.1195068359375,0.6535602807998657,0.0841911882162094,0.0780624151229858,292.9737548828125,297.1499938964844,293.1499938964844,0.0025900669861584,-988.1051025390624,294.562744140625,0.5488775968551636,0.050000000745058,0.2288819998502731,291.0028991699219,291.1499938964844,270.1108703613281,269.30877685546875,283.1389465332031,292.9729919433594,291.0062866210937,1.0,0.1520316749811172,1.0,1.0,0.9803103804588318,1.0,-0.5239996910095215,0.2254854440689087,0.2985142469406128,0.0811958611011505,0.0,0.0,0.0647477656602859,24.14868354797364,25.0,-42.20981979370117,-4133.77587890625,29.700626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4278869628906,304.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35605.13671875,34560.0,0.0,0.0,0.085340641438961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188503429293632,0.1188585609197616,-8.221886673709378e-06,0.0,8.660989988129586e-05,0.0,0.0,8.921218872070312,0.0,0.0,0.0,0.3596433997154236,4.0,0.0,1.0
804600,292.5871276855469,297.1499938964844,293.1499938964844,0.0106797963380813,-640.220947265625,302.5230407714844,0.5488775968551636,0.050000000745058,0.0458203256130218,292.62322998046875,297.1499938964844,293.1499938964844,0.0085412459447979,-592.395263671875,301.12286376953125,0.5488775968551636,0.050000000745058,0.0482510067522525,292.5430908203125,297.1499938964844,293.1499938964844,0.0104636279866099,-492.6033630371094,302.3951110839844,0.5488775968551636,0.050000000745058,0.0356380306184291,292.4851989746094,297.1499938964844,293.1499938964844,0.0366648472845554,-1239.8404541015625,304.1195068359375,0.6535602807998657,0.0841911882162094,0.0780624151229858,292.9737548828125,297.1499938964844,293.1499938964844,0.0025900669861584,-988.1051025390624,294.562744140625,0.5488775968551636,0.050000000745058,0.2288819998502731,291.0028991699219,291.1499938964844,270.1108703613281,269.30877685546875,283.1389465332031,292.9729919433594,291.0062866210937,1.0,0.1520316749811172,1.0,1.0,0.9803103804588318,1.0,-0.5239996910095215,0.2254854440689087,0.2985142469406128,0.0811958611011505,0.0,0.0,0.0647477656602859,24.14868354797364,25.0,-42.20981979370117,-4133.77587890625,29.700626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4278869628906,304.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35605.13671875,34560.0,0.0,0.0,0.085340641438961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188503429293632,0.1188585609197616,-8.221886673709378e-06,0.0,8.660989988129586e-05,0.0,0.0,8.921218872070312,0.0,0.0,0.0,0.3596433997154236,4.0,0.0,1.0
804660,292.595703125,297.1499938964844,293.1499938964844,0.0109935486689209,-650.0234375,302.6957702636719,0.5505070090293884,0.050000000745058,0.0458088591694831,292.6292419433594,297.1499938964844,293.1499938964844,0.0087670991197228,-602.3687133789062,301.28955078125,0.5505070090293884,0.050000000745058,0.0482389368116855,292.54833984375,297.1499938964844,293.1499938964844,0.0108132166787981,-501.30224609375,302.592529296875,0.5505070090293884,0.050000000745058,0.0356291122734546,292.5200500488281,297.1499938964844,293.1499938964844,0.045304037630558,-1389.5260009765625,304.1153259277344,0.6818714141845703,0.0939686447381973,0.0875370055437088,292.9797058105469,297.1499938964844,293.1499938964844,0.0026216830592602,-1000.4271240234376,294.6040954589844,0.5505070090293884,0.050000000745058,0.2288247495889663,290.9977111816406,291.1499938964844,270.10955810546875,269.3006896972656,283.1281433105469,292.97882080078125,290.9951477050781,1.0,0.1525623500347137,1.0,1.0,0.9800845384597778,1.0,-0.5352624654769897,0.2306431084871292,0.3046193718910217,0.0825856029987335,0.0,0.0,0.0850010439753532,23.919002532958984,25.0,-12.417932510375977,-4255.4951171875,30.49229621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3119201660156,304.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,34555.52734375,34560.0,0.0,0.0,0.0896301642060279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261207610368728,0.1261287629604339,-7.996646672836505e-06,0.0,9.096322173718364e-05,0.0,0.0,9.217032432556152,0.0,0.0,0.0,0.3704034388065338,4.0,0.0,1.0
804720,292.595703125,297.1499938964844,293.1499938964844,0.0109935486689209,-650.0234375,302.6957702636719,0.5505070090293884,0.050000000745058,0.0458088591694831,292.6292419433594,297.1499938964844,293.1499938964844,0.0087670991197228,-602.3687133789062,301.28955078125,0.5505070090293884,0.050000000745058,0.0482389368116855,292.54833984375,297.1499938964844,293.1499938964844,0.0108132166787981,-501.30224609375,302.592529296875,0.5505070090293884,0.050000000745058,0.0356291122734546,292.5200500488281,297.1499938964844,293.1499938964844,0.045304037630558,-1389.5260009765625,304.1153259277344,0.6818714141845703,0.0939686447381973,0.0875370055437088,292.9797058105469,297.1499938964844,293.1499938964844,0.0026216830592602,-1000.4271240234376,294.6040954589844,0.5505070090293884,0.050000000745058,0.2288247495889663,290.9977111816406,291.1499938964844,270.10955810546875,269.3006896972656,283.1281433105469,292.97882080078125,290.9951477050781,1.0,0.1525623500347137,1.0,1.0,0.9800845384597778,1.0,-0.5352624654769897,0.2306431084871292,0.3046193718910217,0.0825856029987335,0.0,0.0,0.0850010439753532,23.919002532958984,25.0,-12.417932510375977,-4255.4951171875,30.49229621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3119201660156,304.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,34555.52734375,34560.0,0.0,0.0,0.0896301642060279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261207610368728,0.1261287629604339,-7.996646672836505e-06,0.0,9.096322173718364e-05,0.0,0.0,9.217032432556152,0.0,0.0,0.0,0.3704034388065338,4.0,0.0,1.0
804780,292.6050109863281,297.1499938964844,293.1499938964844,0.0112935556098818,-658.5291748046875,302.86505126953125,0.5517586469650269,0.050000000745058,0.0458001904189586,292.63592529296875,297.1499938964844,293.1499938964844,0.0089840153232216,-611.1882934570312,301.4553527832031,0.5517586469650269,0.050000000745058,0.048229806125164,292.55426025390625,297.1499938964844,293.1499938964844,0.0111554693430662,-509.0529174804688,302.7878723144531,0.5517586469650269,0.050000000745058,0.0356223694980144,292.5542297363281,297.1499938964844,293.1499938964844,0.0531227774918079,-1525.8934326171875,304.1139221191406,0.7066165804862976,0.1029943898320198,0.0962346941232681,292.98651123046875,297.1499938964844,293.1499938964844,0.0026502488180994,-1010.7826538085938,294.6512451171875,0.5517586469650269,0.050000000745058,0.2287814319133758,291.0066833496094,291.1499938964844,270.11041259765625,269.2944641113281,283.1203918457031,292.9855041503906,291.0137023925781,1.0,0.153170496225357,1.0,1.0,0.9798587560653688,1.0,-0.5456191301345825,0.2353845387697219,0.3102345764636993,0.0838804543018341,0.0,0.0,0.1040330901741981,23.7583065032959,25.0,35.797218322753906,-4419.82177734375,31.27975845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2141418457031,304.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,34528.44921875,34560.0,0.0,0.0,0.0941606536507606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364875733852386,0.1364955753087997,-8.008349141164217e-06,0.0,9.556109580444172e-05,0.0,0.0,10.001877784729004,0.0,0.0,0.0,0.3717753887176513,4.0,0.0,1.0
804840,292.6050109863281,297.1499938964844,293.1499938964844,0.0112935556098818,-658.5291748046875,302.86505126953125,0.5517586469650269,0.050000000745058,0.0458001904189586,292.63592529296875,297.1499938964844,293.1499938964844,0.0089840153232216,-611.1882934570312,301.4553527832031,0.5517586469650269,0.050000000745058,0.048229806125164,292.55426025390625,297.1499938964844,293.1499938964844,0.0111554693430662,-509.0529174804688,302.7878723144531,0.5517586469650269,0.050000000745058,0.0356223694980144,292.5542297363281,297.1499938964844,293.1499938964844,0.0531227774918079,-1525.8934326171875,304.1139221191406,0.7066165804862976,0.1029943898320198,0.0962346941232681,292.98651123046875,297.1499938964844,293.1499938964844,0.0026502488180994,-1010.7826538085938,294.6512451171875,0.5517586469650269,0.050000000745058,0.2287814319133758,291.0066833496094,291.1499938964844,270.11041259765625,269.2944641113281,283.1203918457031,292.9855041503906,291.0137023925781,1.0,0.153170496225357,1.0,1.0,0.9798587560653688,1.0,-0.5456191301345825,0.2353845387697219,0.3102345764636993,0.0838804543018341,0.0,0.0,0.1040330901741981,23.7583065032959,25.0,35.797218322753906,-4419.82177734375,31.27975845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2141418457031,304.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,34528.44921875,34560.0,0.0,0.0,0.0941606536507606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364875733852386,0.1364955753087997,-8.008349141164217e-06,0.0,9.556109580444172e-05,0.0,0.0,10.001877784729004,0.0,0.0,0.0,0.3717753887176513,4.0,0.0,1.0
804900,292.6098937988281,297.1499938964844,293.1499938964844,0.011433970183134,-662.1060180664062,302.9488830566406,0.5522738099098206,0.050000000745058,0.0457966551184654,292.6395263671875,297.1499938964844,293.1499938964844,0.0090859662741422,-614.9711303710938,301.53912353515625,0.5522738099098206,0.050000000745058,0.0482260808348655,292.5574645996094,297.1499938964844,293.1499938964844,0.011319606564939,-512.4254760742188,302.88531494140625,0.5522738099098206,0.050000000745058,0.0356196202337741,292.5708923339844,297.1499938964844,293.1499938964844,0.0566819347441196,-1589.00439453125,304.114013671875,0.7172105312347412,0.1072727814316749,0.1003518626093864,292.9901733398437,297.1499938964844,293.1499938964844,0.0026618607807904,-1014.5172119140624,294.682373046875,0.5522738099098206,0.050000000745058,0.2287637740373611,291.0238647460937,291.1499938964844,270.1116943359375,269.29205322265625,283.1175842285156,292.9891357421875,291.03271484375,1.0,0.1534957885742187,1.0,1.0,0.979745864868164,1.0,-0.5505269169807434,0.2376285344362259,0.3128983676433563,0.0845052972435951,0.0,0.0,0.1107411831617355,23.69772148132324,25.0,52.14579772949219,-4486.77685546875,31.67244911193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1730041503906,304.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,34530.83984375,33480.0,0.0,0.0,0.0964863002300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406081914901733,0.1406162083148956,-8.016159881663043e-06,0.0,9.792132914299144e-05,0.0,0.0,10.319360733032228,0.0,0.0,0.0,0.3573797941207886,4.0,0.0,1.0
804960,292.61492919921875,297.1499938964844,293.1499938964844,0.0115733379498124,-665.5582275390625,303.03143310546875,0.5527258515357971,0.050000000745058,0.045793566852808,292.6432800292969,297.1499938964844,293.1499938964844,0.0091869663447141,-618.63330078125,301.6220703125,0.5527258515357971,0.050000000745058,0.048222828656435,292.5607604980469,297.1499938964844,293.1499938964844,0.0114843705669045,-515.7150268554688,302.9817810058594,0.5527258515357971,0.050000000745058,0.0356172174215316,292.5871887207031,297.1499938964844,293.1499938964844,0.060058057308197,-1649.6624755859375,304.1144104003906,0.7264716029167175,0.1114078015089035,0.1043295562267303,292.99395751953125,297.1499938964844,293.1499938964844,0.0026722436305135,-1017.7481689453124,294.7140197753906,0.5527258515357971,0.050000000745058,0.2287483364343643,291.043212890625,291.1499938964844,270.1135559082031,269.2901916503906,283.1155090332031,292.9928894042969,291.0504150390625,1.0,0.1538317948579788,1.0,1.0,0.9796311855316162,1.0,-0.5552715063095093,0.2397952824831009,0.3154762387275696,0.0851183533668518,0.0,0.0,0.1159087643027305,23.64818000793457,25.0,50.06483459472656,-4514.83203125,32.06393814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1424560546875,304.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33546.984375,33480.0,0.0,0.0,0.0987787023186683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418123245239257,0.1418201178312301,-7.795805686328094e-06,0.0,0.000100247823866,0.0,0.0,10.126133918762209,0.0,0.0,0.0,0.3674878776073456,4.0,0.0,1.0
805020,292.6253662109375,297.1499938964844,293.1499938964844,0.0118592344224452,-672.6242065429688,303.1914978027344,0.5534647107124329,0.050000000745058,0.0457885451614856,292.6511535644531,297.1499938964844,293.1499938964844,0.0093933893367648,-626.1187133789062,301.7826232910156,0.5534647107124329,0.050000000745058,0.0482175424695014,292.567626953125,297.1499938964844,293.1499938964844,0.0118265831843018,-522.4678955078125,303.1707763671875,0.5534647107124329,0.050000000745058,0.0356133133172988,292.6186828613281,297.1499938964844,293.1499938964844,0.0663693472743034,-1765.3438720703125,304.11578369140625,0.743165135383606,0.1192731708288192,0.1118928715586662,293.001708984375,297.1499938964844,293.1499938964844,0.0026922817341983,-1024.197998046875,294.7687072753906,0.5534647107124329,0.050000000745058,0.2287232726812362,291.0736694335937,291.1499938964844,270.1189880371094,269.2879333496094,283.1133117675781,293.0006408691406,291.08087158203125,1.0,0.1545272767543792,1.0,1.0,0.9794018268585204,1.0,-0.5643011331558228,0.243909552693367,0.3203915655612945,0.0863142386078834,0.0,0.0,0.1240496188402175,23.57744598388672,25.0,50.92573547363281,-4608.62255859375,32.84116744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11688232421875,304.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33472.109375,33480.0,0.0,0.0,0.1031303778290748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467092633247375,0.1467170566320419,-7.78769299358828e-06,0.0,0.0001046642282744,0.0,0.0,10.47225856781006,0.0,0.0,0.0,0.3678828179836273,4.0,0.0,1.0
805080,292.6253662109375,297.1499938964844,293.1499938964844,0.0118592344224452,-672.6242065429688,303.1914978027344,0.5534647107124329,0.050000000745058,0.0457885451614856,292.6511535644531,297.1499938964844,293.1499938964844,0.0093933893367648,-626.1187133789062,301.7826232910156,0.5534647107124329,0.050000000745058,0.0482175424695014,292.567626953125,297.1499938964844,293.1499938964844,0.0118265831843018,-522.4678955078125,303.1707763671875,0.5534647107124329,0.050000000745058,0.0356133133172988,292.6186828613281,297.1499938964844,293.1499938964844,0.0663693472743034,-1765.3438720703125,304.11578369140625,0.743165135383606,0.1192731708288192,0.1118928715586662,293.001708984375,297.1499938964844,293.1499938964844,0.0026922817341983,-1024.197998046875,294.7687072753906,0.5534647107124329,0.050000000745058,0.2287232726812362,291.0736694335937,291.1499938964844,270.1189880371094,269.2879333496094,283.1133117675781,293.0006408691406,291.08087158203125,1.0,0.1545272767543792,1.0,1.0,0.9794018268585204,1.0,-0.5643011331558228,0.243909552693367,0.3203915655612945,0.0863142386078834,0.0,0.0,0.1240496188402175,23.57744598388672,25.0,50.92573547363281,-4608.62255859375,32.84116744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11688232421875,304.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33472.109375,33480.0,0.0,0.0,0.1031303778290748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467092633247375,0.1467170566320419,-7.78769299358828e-06,0.0,0.0001046642282744,0.0,0.0,10.47225856781006,0.0,0.0,0.0,0.3678828179836273,4.0,0.0,1.0
805140,292.63623046875,297.1499938964844,293.1499938964844,0.0121434144675731,-679.3150024414062,303.3461303710937,0.5540192723274231,0.050000000745058,0.0457847975194454,292.6595458984375,297.1499938964844,293.1499938964844,0.0095983613282442,-633.2633056640625,301.938720703125,0.5540192723274231,0.050000000745058,0.0482135973870754,292.5747375488281,297.1499938964844,293.1499938964844,0.0121755888685584,-529.0038452148438,303.35595703125,0.5540192723274231,0.050000000745058,0.0356104001402854,292.64874267578125,297.1499938964844,293.1499938964844,0.0721001625061035,-1872.7030029296875,304.1176452636719,0.7585528492927551,0.1266376376152038,0.1189730465412139,293.0096130371094,297.1499938964844,293.1499938964844,0.0027099139988422,-1029.651611328125,294.8215637207031,0.5540192723274231,0.050000000745058,0.2287045419216156,291.1060485839844,291.1499938964844,270.1268005371094,269.2877502441406,283.11358642578125,293.008544921875,291.1123046875,1.0,0.155241772532463,1.0,1.0,0.9791725277900696,1.0,-0.5727628469467163,0.2477509677410125,0.3250119090080261,0.0874767675995826,0.0,0.0,0.1277021914720535,23.537582397460938,25.0,45.06336212158203,-4677.4755859375,33.60748672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.133544921875,304.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,33471.95703125,32400.0,0.0,0.0,0.1070761457085609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494513303041458,0.1494591236114502,-7.792666110617574e-06,0.0,0.0001086686752387,0.0,0.0,10.67899227142334,0.0,0.0,0.0,0.3532775044441223,4.0,0.0,1.0
805200,292.63623046875,297.1499938964844,293.1499938964844,0.0121434144675731,-679.3150024414062,303.3461303710937,0.5540192723274231,0.050000000745058,0.0457847975194454,292.6595458984375,297.1499938964844,293.1499938964844,0.0095983613282442,-633.2633056640625,301.938720703125,0.5540192723274231,0.050000000745058,0.0482135973870754,292.5747375488281,297.1499938964844,293.1499938964844,0.0121755888685584,-529.0038452148438,303.35595703125,0.5540192723274231,0.050000000745058,0.0356104001402854,292.64874267578125,297.1499938964844,293.1499938964844,0.0721001625061035,-1872.7030029296875,304.1176452636719,0.7585528492927551,0.1266376376152038,0.1189730465412139,293.0096130371094,297.1499938964844,293.1499938964844,0.0027099139988422,-1029.651611328125,294.8215637207031,0.5540192723274231,0.050000000745058,0.2287045419216156,291.1060485839844,291.1499938964844,270.1268005371094,269.2877502441406,283.11358642578125,293.008544921875,291.1123046875,1.0,0.155241772532463,1.0,1.0,0.9791725277900696,1.0,-0.5727628469467163,0.2477509677410125,0.3250119090080261,0.0874767675995826,0.0,0.0,0.1277021914720535,23.537582397460938,25.0,45.06336212158203,-4677.4755859375,33.60748672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.133544921875,304.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,33471.95703125,32400.0,0.0,0.0,0.1070761457085609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494513303041458,0.1494591236114502,-7.792666110617574e-06,0.0,0.0001086686752387,0.0,0.0,10.67899227142334,0.0,0.0,0.0,0.3532775044441223,4.0,0.0,1.0
805260,292.6474609375,297.1499938964844,293.1499938964844,0.0124489516019821,-686.8018188476562,303.4942626953125,0.5544238686561584,0.050000000745058,0.0457820743322372,292.6683349609375,297.1499938964844,293.1499938964844,0.0098160738125443,-641.140625,302.0870361328125,0.5544238686561584,0.050000000745058,0.0482107251882553,292.5819396972656,297.1499938964844,293.1499938964844,0.012555812485516,-536.2422485351562,303.53662109375,0.5544238686561584,0.050000000745058,0.0356082804501056,292.6773376464844,297.1499938964844,293.1499938964844,0.0774863511323928,-1975.6854248046875,304.11944580078125,0.7728496193885803,0.1335372775793075,0.1256054788827896,293.0174560546875,297.1499938964844,293.1499938964844,0.0027270435821264,-1035.7008056640625,294.8583374023437,0.5544238686561584,0.050000000745058,0.2286909371614456,291.11981201171875,291.1499938964844,270.1370849609375,269.28973388671875,283.1162109375,293.01641845703125,291.12030029296875,1.0,0.1559635698795318,1.0,1.0,0.9789517521858216,1.0,-0.5806968808174133,0.2513372302055359,0.3293596506118774,0.0886105969548225,0.0,0.0,0.1304204165935516,23.522130966186523,25.0,14.601722717285156,-4701.64697265625,34.35929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201904296875,304.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32424.5859375,32400.0,0.0,0.0,0.1103397235274314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484941095113754,0.1485016644001007,-7.554050171165727e-06,0.0,0.0001119807930081,0.0,0.0,10.287898063659668,0.0,0.0,0.0,0.3627237677574157,4.0,0.0,1.0
805320,292.6474609375,297.1499938964844,293.1499938964844,0.0124489516019821,-686.8018188476562,303.4942626953125,0.5544238686561584,0.050000000745058,0.0457820743322372,292.6683349609375,297.1499938964844,293.1499938964844,0.0098160738125443,-641.140625,302.0870361328125,0.5544238686561584,0.050000000745058,0.0482107251882553,292.5819396972656,297.1499938964844,293.1499938964844,0.012555812485516,-536.2422485351562,303.53662109375,0.5544238686561584,0.050000000745058,0.0356082804501056,292.6773376464844,297.1499938964844,293.1499938964844,0.0774863511323928,-1975.6854248046875,304.11944580078125,0.7728496193885803,0.1335372775793075,0.1256054788827896,293.0174560546875,297.1499938964844,293.1499938964844,0.0027270435821264,-1035.7008056640625,294.8583374023437,0.5544238686561584,0.050000000745058,0.2286909371614456,291.11981201171875,291.1499938964844,270.1370849609375,269.28973388671875,283.1162109375,293.01641845703125,291.12030029296875,1.0,0.1559635698795318,1.0,1.0,0.9789517521858216,1.0,-0.5806968808174133,0.2513372302055359,0.3293596506118774,0.0886105969548225,0.0,0.0,0.1304204165935516,23.522130966186523,25.0,14.601722717285156,-4701.64697265625,34.35929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201904296875,304.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32424.5859375,32400.0,0.0,0.0,0.1103397235274314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484941095113754,0.1485016644001007,-7.554050171165727e-06,0.0,0.0001119807930081,0.0,0.0,10.287898063659668,0.0,0.0,0.0,0.3627237677574157,4.0,0.0,1.0
805380,292.6589660644531,297.1499938964844,293.1499938964844,0.0127606419846415,-694.257568359375,303.6371154785156,0.5547069311141968,0.050000000745058,0.0457801669836044,292.6774597167969,297.1499938964844,293.1499938964844,0.0100376829504966,-649.013916015625,302.2299499511719,0.5547069311141968,0.050000000745058,0.0482087209820747,292.5890808105469,297.1499938964844,293.1499938964844,0.0129539556801319,-543.5554809570312,303.7142333984375,0.5547069311141968,0.050000000745058,0.0356067940592765,292.7044982910156,297.1499938964844,293.1499938964844,0.0824903771281242,-2072.602783203125,304.12127685546875,0.7859988808631897,0.1400021761655807,0.1318195015192031,293.025146484375,297.1499938964844,293.1499938964844,0.002744287950918,-1041.9432373046875,294.88751220703125,0.5547069311141968,0.050000000745058,0.2286814153194427,291.12603759765625,291.1499938964844,270.1498413085937,269.2939147949219,283.1209716796875,293.0241394042969,291.12823486328125,1.0,0.1566833108663559,1.0,1.0,0.9787310361862184,1.0,-0.5881364345550537,0.2546838819980621,0.3334525823593139,0.0897185578942298,0.0,0.0,0.1332919746637344,23.5258846282959,25.0,12.7444486618042,-4767.60693359375,35.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3057861328125,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32397.0859375,32400.0,0.0,0.0,0.1128918677568435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503043919801712,0.1503119468688964,-7.551153885287931e-06,0.0,0.0001145708956755,0.0,0.0,10.412232398986816,0.0,0.0,0.0,0.3628721535205841,4.0,0.0,1.0
805440,292.6589660644531,297.1499938964844,293.1499938964844,0.0127606419846415,-694.257568359375,303.6371154785156,0.5547069311141968,0.050000000745058,0.0457801669836044,292.6774597167969,297.1499938964844,293.1499938964844,0.0100376829504966,-649.013916015625,302.2299499511719,0.5547069311141968,0.050000000745058,0.0482087209820747,292.5890808105469,297.1499938964844,293.1499938964844,0.0129539556801319,-543.5554809570312,303.7142333984375,0.5547069311141968,0.050000000745058,0.0356067940592765,292.7044982910156,297.1499938964844,293.1499938964844,0.0824903771281242,-2072.602783203125,304.12127685546875,0.7859988808631897,0.1400021761655807,0.1318195015192031,293.025146484375,297.1499938964844,293.1499938964844,0.002744287950918,-1041.9432373046875,294.88751220703125,0.5547069311141968,0.050000000745058,0.2286814153194427,291.12603759765625,291.1499938964844,270.1498413085937,269.2939147949219,283.1209716796875,293.0241394042969,291.12823486328125,1.0,0.1566833108663559,1.0,1.0,0.9787310361862184,1.0,-0.5881364345550537,0.2546838819980621,0.3334525823593139,0.0897185578942298,0.0,0.0,0.1332919746637344,23.5258846282959,25.0,12.7444486618042,-4767.60693359375,35.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3057861328125,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32397.0859375,32400.0,0.0,0.0,0.1128918677568435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503043919801712,0.1503119468688964,-7.551153885287931e-06,0.0,0.0001145708956755,0.0,0.0,10.412232398986816,0.0,0.0,0.0,0.3628721535205841,4.0,0.0,1.0
805500,292.6648254394531,297.1499938964844,293.1499938964844,0.0129143679514527,-697.78173828125,303.706787109375,0.5548101663589478,0.050000000745058,0.0457794703543186,292.68212890625,297.1499938964844,293.1499938964844,0.0101468870416283,-652.7587280273438,302.3001403808594,0.5548101663589478,0.050000000745058,0.0482079870998859,292.5926513671875,297.1499938964844,293.1499938964844,0.0131556568667292,-547.0916137695312,303.8021850585937,0.5548101663589478,0.050000000745058,0.0356062538921833,292.7175598144531,297.1499938964844,293.1499938964844,0.0848411247134208,-2118.380615234375,304.1222229003906,0.7921286225318909,0.1430788785219192,0.1347771883010864,293.0289306640625,297.1499938964844,293.1499938964844,0.0027519438881427,-1044.6251220703125,294.9028015136719,0.5548101663589478,0.050000000745058,0.2286779284477234,291.1313781738281,291.1499938964844,270.1571960449219,269.2968444824219,283.1241455078125,293.0279235839844,291.13360595703125,1.0,0.1570400446653366,1.0,1.0,0.9786206483840942,1.0,-0.5916794538497925,0.256271481513977,0.3354080021381378,0.0902632027864456,0.0,0.0,0.1339962482452392,23.533641815185547,25.0,12.806510925292969,-4796.072265625,35.45296096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36480712890625,304.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,32396.580078125,31320.0,0.0,0.0,0.1139302253723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508521735668182,0.1508597284555435,-7.552048828074476e-06,0.0,0.0001156246944447,0.0,0.0,10.45228099822998,0.0,0.0,0.0,0.3479492962360382,4.0,0.0,1.0
805560,292.6707458496094,297.1499938964844,293.1499938964844,0.0130726164206862,-701.4429321289062,303.775146484375,0.5548915266990662,0.050000000745058,0.0457789190113544,292.6869201660156,297.1499938964844,293.1499938964844,0.0102586671710014,-656.6278076171875,302.3689270019531,0.5548915266990662,0.050000000745058,0.0482074059545993,292.59619140625,297.1499938964844,293.1499938964844,0.0133655630052089,-550.7633056640625,303.8894348144531,0.5548915266990662,0.050000000745058,0.0356058254837989,292.73028564453125,297.1499938964844,293.1499938964844,0.0871362462639808,-2163.254638671875,304.12310791015625,0.7979642152786255,0.1460566967725753,0.137640118598938,293.0326538085937,297.1499938964844,293.1499938964844,0.0027591080870479,-1047.26708984375,294.9158630371094,0.5548915266990662,0.050000000745058,0.2286751717329025,291.13433837890625,291.1499938964844,270.1651916503906,269.3003845214844,283.1278076171875,293.0316772460937,291.13311767578125,1.0,0.1573937088251114,1.0,1.0,0.9785153865814208,1.0,-0.5951101183891296,0.2578044533729553,0.3373056650161743,0.0908018574118614,0.0,0.0,0.1347017288208007,23.544681549072266,25.0,-1.775329351425171,-4789.62744140625,35.80717086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300231933594,304.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,31412.26953125,31320.0,0.0,0.0,0.1147845610976219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488997042179107,0.1489070355892181,-7.325857950490899e-06,0.0,0.0001164917412097,0.0,0.0,10.008618354797363,0.0,0.0,0.0,0.3574365973472595,4.0,0.0,1.0
805620,292.6827697753906,297.1499938964844,293.1499938964844,0.0134009821340441,-709.067626953125,303.90789794921875,0.5549966096878052,0.050000000745058,0.0457782000303268,292.6966857910156,297.1499938964844,293.1499938964844,0.0104898167774081,-664.6713256835938,302.501708984375,0.5549966096878052,0.050000000745058,0.0482066497206687,292.6031494140625,297.1499938964844,293.1499938964844,0.0138094453141093,-558.4331665039062,304.0621337890625,0.5549966096878052,0.050000000745058,0.0356052666902542,292.7547607421875,297.1499938964844,293.1499938964844,0.091566301882267,-2250.171142578125,304.12469482421875,0.8087232708930969,0.1517234593629837,0.1430884599685669,293.0399475097656,297.1499938964844,293.1499938964844,0.0027746397536247,-1053.3551025390625,294.9318542480469,0.5549966096878052,0.050000000745058,0.2286715805530548,291.1280517578125,291.1499938964844,270.1831970214844,269.3091735839844,283.1366577148437,293.0390319824219,291.12841796875,1.0,0.1580890715122223,1.0,1.0,0.978304922580719,1.0,-0.6016420125961304,0.2607107758522033,0.3409312069416046,0.0918607860803604,0.0,0.0,0.1381417512893676,23.575178146362305,25.0,-0.6906725764274597,-4854.75439453125,36.49822616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5722045898437,304.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,31323.71875,31320.0,0.0,0.0,0.1159548684954643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504570543766021,0.1504643708467483,-7.30869351173169e-06,0.0,0.0001176794467028,0.0,0.0,10.092358589172363,0.0,0.0,0.0,0.3572841584682464,4.0,0.0,1.0
805680,292.6827697753906,297.1499938964844,293.1499938964844,0.0134009821340441,-709.067626953125,303.90789794921875,0.5549966096878052,0.050000000745058,0.0457782000303268,292.6966857910156,297.1499938964844,293.1499938964844,0.0104898167774081,-664.6713256835938,302.501708984375,0.5549966096878052,0.050000000745058,0.0482066497206687,292.6031494140625,297.1499938964844,293.1499938964844,0.0138094453141093,-558.4331665039062,304.0621337890625,0.5549966096878052,0.050000000745058,0.0356052666902542,292.7547607421875,297.1499938964844,293.1499938964844,0.091566301882267,-2250.171142578125,304.12469482421875,0.8087232708930969,0.1517234593629837,0.1430884599685669,293.0399475097656,297.1499938964844,293.1499938964844,0.0027746397536247,-1053.3551025390625,294.9318542480469,0.5549966096878052,0.050000000745058,0.2286715805530548,291.1280517578125,291.1499938964844,270.1831970214844,269.3091735839844,283.1366577148437,293.0390319824219,291.12841796875,1.0,0.1580890715122223,1.0,1.0,0.978304922580719,1.0,-0.6016420125961304,0.2607107758522033,0.3409312069416046,0.0918607860803604,0.0,0.0,0.1381417512893676,23.575178146362305,25.0,-0.6906725764274597,-4854.75439453125,36.49822616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5722045898437,304.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,31323.71875,31320.0,0.0,0.0,0.1159548684954643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504570543766021,0.1504643708467483,-7.30869351173169e-06,0.0,0.0001176794467028,0.0,0.0,10.092358589172363,0.0,0.0,0.0,0.3572841584682464,4.0,0.0,1.0
805740,292.6950988769531,297.1499938964844,293.1499938964844,0.0137091651558876,-715.6048583984375,304.0360107421875,0.5557692050933838,0.050000000745058,0.0457730814814567,292.7067565917969,297.1499938964844,293.1499938964844,0.0107079064473509,-671.7001953125,302.63189697265625,0.5557692050933838,0.050000000745058,0.0482012555003166,292.6109313964844,297.1499938964844,293.1499938964844,0.0155409639701247,-595.1749877929688,304.1454772949219,0.5697864294052124,0.0560239925980567,0.0378194749355316,292.77801513671875,297.1499938964844,293.1499938964844,0.095605693757534,-2329.119384765625,304.1264038085937,0.8187910914421082,0.15701924264431,0.1481785923242569,293.047119140625,297.1499938964844,293.1499938964844,0.002786889206618,-1057.67041015625,294.95513916015625,0.5557692050933838,0.050000000745058,0.2286460101604461,291.1351013183594,291.1499938964844,270.203857421875,269.3203430175781,283.14727783203125,293.04620361328125,291.13690185546875,1.0,0.1588005125522613,1.0,1.0,0.9780944585800172,1.0,-0.6103627681732178,0.2645488083362579,0.3458139598369598,0.0933755189180374,0.0,0.0,0.1397486329078674,23.506738662719727,25.0,7.384957313537598,-4921.19140625,37.32234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70654296875,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,31317.166015625,30240.0,0.0,0.0,0.116646409034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517248451709747,0.1517321616411209,-7.309552984224865e-06,0.0,0.0001183812710223,0.0,0.0,10.18063259124756,0.0,0.0,0.0,0.3424393832683563,4.0,0.0,1.0
805800,292.6950988769531,297.1499938964844,293.1499938964844,0.0137091651558876,-715.6048583984375,304.0360107421875,0.5557692050933838,0.050000000745058,0.0457730814814567,292.7067565917969,297.1499938964844,293.1499938964844,0.0107079064473509,-671.7001953125,302.63189697265625,0.5557692050933838,0.050000000745058,0.0482012555003166,292.6109313964844,297.1499938964844,293.1499938964844,0.0155409639701247,-595.1749877929688,304.1454772949219,0.5697864294052124,0.0560239925980567,0.0378194749355316,292.77801513671875,297.1499938964844,293.1499938964844,0.095605693757534,-2329.119384765625,304.1264038085937,0.8187910914421082,0.15701924264431,0.1481785923242569,293.047119140625,297.1499938964844,293.1499938964844,0.002786889206618,-1057.67041015625,294.95513916015625,0.5557692050933838,0.050000000745058,0.2286460101604461,291.1351013183594,291.1499938964844,270.203857421875,269.3203430175781,283.14727783203125,293.04620361328125,291.13690185546875,1.0,0.1588005125522613,1.0,1.0,0.9780944585800172,1.0,-0.6103627681732178,0.2645488083362579,0.3458139598369598,0.0933755189180374,0.0,0.0,0.1397486329078674,23.506738662719727,25.0,7.384957313537598,-4921.19140625,37.32234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70654296875,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,31317.166015625,30240.0,0.0,0.0,0.116646409034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517248451709747,0.1517321616411209,-7.309552984224865e-06,0.0,0.0001183812710223,0.0,0.0,10.18063259124756,0.0,0.0,0.0,0.3424393832683563,4.0,0.0,1.0
805860,292.70770263671875,297.1499938964844,293.1499938964844,0.0141114182770252,-724.6085205078125,304.14825439453125,0.5581466555595398,0.0507600605487823,0.045807845890522,292.7172546386719,297.1499938964844,293.1499938964844,0.0109381265938282,-679.4146728515625,302.7554931640625,0.5579008460044861,0.050000000745058,0.0481866300106048,292.6312255859375,297.1499938964844,293.1499938964844,0.0217114463448524,-707.2608642578125,304.13677978515625,0.6108536720275879,0.0655944421887397,0.0449165292084217,292.80010986328125,297.1499938964844,293.1499938964844,0.0995540469884872,-2406.324951171875,304.1276550292969,0.829322338104248,0.1619569957256317,0.1529162228107452,293.0545654296875,297.1499938964844,293.1499938964844,0.0027969202492386,-1061.9849853515625,294.962646484375,0.5579008460044861,0.050000000745058,0.2285766154527664,291.1244201660156,291.1499938964844,270.227294921875,269.333984375,283.16064453125,293.0536193847656,291.1201171875,1.0,0.1596593260765075,1.0,1.0,0.977901577949524,1.0,-0.6245065927505493,0.27070152759552,0.3538050949573517,0.0960116982460022,0.0,0.0,0.1434110850095749,23.250560760498047,25.0,-20.768774032592773,-4978.9052734375,38.53388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,304.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30264.90625,30240.0,0.0,0.0,0.1169305965304374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505740582942962,0.1505811214447021,-7.069459115882637e-06,0.0,0.0001186696899821,0.0,0.0,9.773846626281738,0.0,0.0,0.0,0.3516684472560882,4.0,0.0,1.0
805920,292.70770263671875,297.1499938964844,293.1499938964844,0.0141114182770252,-724.6085205078125,304.14825439453125,0.5581466555595398,0.0507600605487823,0.045807845890522,292.7172546386719,297.1499938964844,293.1499938964844,0.0109381265938282,-679.4146728515625,302.7554931640625,0.5579008460044861,0.050000000745058,0.0481866300106048,292.6312255859375,297.1499938964844,293.1499938964844,0.0217114463448524,-707.2608642578125,304.13677978515625,0.6108536720275879,0.0655944421887397,0.0449165292084217,292.80010986328125,297.1499938964844,293.1499938964844,0.0995540469884872,-2406.324951171875,304.1276550292969,0.829322338104248,0.1619569957256317,0.1529162228107452,293.0545654296875,297.1499938964844,293.1499938964844,0.0027969202492386,-1061.9849853515625,294.962646484375,0.5579008460044861,0.050000000745058,0.2285766154527664,291.1244201660156,291.1499938964844,270.227294921875,269.333984375,283.16064453125,293.0536193847656,291.1201171875,1.0,0.1596593260765075,1.0,1.0,0.977901577949524,1.0,-0.6245065927505493,0.27070152759552,0.3538050949573517,0.0960116982460022,0.0,0.0,0.1434110850095749,23.250560760498047,25.0,-20.768774032592773,-4978.9052734375,38.53388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,304.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30264.90625,30240.0,0.0,0.0,0.1169305965304374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505740582942962,0.1505811214447021,-7.069459115882637e-06,0.0,0.0001186696899821,0.0,0.0,9.773846626281738,0.0,0.0,0.0,0.3516684472560882,4.0,0.0,1.0
805980,292.7275085449219,297.1499938964844,293.1499938964844,0.0173690300434827,-812.3148803710938,304.143310546875,0.5886152386665344,0.0579833686351776,0.051496721804142,292.7282409667969,297.1499938964844,293.1499938964844,0.0111666740849614,-686.9290161132812,302.87353515625,0.5611850619316101,0.050000000745058,0.0481647104024887,292.657470703125,297.1499938964844,293.1499938964844,0.0275954660028219,-797.1488647460938,304.1315002441406,0.6376653909683228,0.0734196677803993,0.0505939461290836,292.8212585449219,297.1499938964844,293.1499938964844,0.1032911911606788,-2478.921875,304.1288757324219,0.8405303359031677,0.1665358394384384,0.1573087573051452,293.0627746582031,297.1499938964844,293.1499938964844,0.0028046797960996,-1065.5819091796875,294.960693359375,0.5611850619316101,0.050000000745058,0.2284726500511169,291.1068420410156,291.1499938964844,270.2535705566406,269.35015869140625,283.1765441894531,293.0617370605469,291.10357666015625,1.0,0.1607073545455932,1.0,1.0,0.9777087569236756,1.0,-0.6432663202285767,0.2788299322128296,0.3644363582134247,0.0996301248669624,0.0,0.0,0.1504016518592834,22.85065650939941,25.0,-24.14754676818848,-5104.109375,40.12185287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,305.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,30229.212890625,30240.0,0.0,0.0,0.1170968562364578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543621569871902,0.1543692350387573,-7.068419563438511e-06,0.0,0.0001188384194392,0.0,0.0,10.024581909179688,0.0,0.0,0.0,0.3520981669425964,4.0,0.0,1.0
806040,292.7275085449219,297.1499938964844,293.1499938964844,0.0173690300434827,-812.3148803710938,304.143310546875,0.5886152386665344,0.0579833686351776,0.051496721804142,292.7282409667969,297.1499938964844,293.1499938964844,0.0111666740849614,-686.9290161132812,302.87353515625,0.5611850619316101,0.050000000745058,0.0481647104024887,292.657470703125,297.1499938964844,293.1499938964844,0.0275954660028219,-797.1488647460938,304.1315002441406,0.6376653909683228,0.0734196677803993,0.0505939461290836,292.8212585449219,297.1499938964844,293.1499938964844,0.1032911911606788,-2478.921875,304.1288757324219,0.8405303359031677,0.1665358394384384,0.1573087573051452,293.0627746582031,297.1499938964844,293.1499938964844,0.0028046797960996,-1065.5819091796875,294.960693359375,0.5611850619316101,0.050000000745058,0.2284726500511169,291.1068420410156,291.1499938964844,270.2535705566406,269.35015869140625,283.1765441894531,293.0617370605469,291.10357666015625,1.0,0.1607073545455932,1.0,1.0,0.9777087569236756,1.0,-0.6432663202285767,0.2788299322128296,0.3644363582134247,0.0996301248669624,0.0,0.0,0.1504016518592834,22.85065650939941,25.0,-24.14754676818848,-5104.109375,40.12185287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,305.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,30229.212890625,30240.0,0.0,0.0,0.1170968562364578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543621569871902,0.1543692350387573,-7.068419563438511e-06,0.0,0.0001188384194392,0.0,0.0,10.024581909179688,0.0,0.0,0.0,0.3520981669425964,4.0,0.0,1.0
806100,292.74169921875,297.1499938964844,293.1499938964844,0.0190949514508247,-853.0341796875,304.1413879394531,0.6007984280586243,0.060550969094038,0.054046906530857,292.7339782714844,297.1499938964844,293.1499938964844,0.0112807666882872,-690.613525390625,302.9305725097656,0.5624690055847168,0.050000000745058,0.0481563284993171,292.6708984375,297.1499938964844,293.1499938964844,0.0310107823461294,-840.3723754882812,304.1285705566406,0.6492010951042175,0.077020987868309,0.0531695932149887,292.8314819335937,297.1499938964844,293.1499938964844,0.1050727665424346,-2513.334228515625,304.1294860839844,0.8455532193183899,0.1686917841434478,0.1593804359436035,293.0672912597656,297.1499938964844,293.1499938964844,0.0028070595581084,-1066.817138671875,294.95758056640625,0.5624690055847168,0.050000000745058,0.2284328788518905,291.0981750488281,291.1499938964844,270.2677917480469,269.35919189453125,283.1855773925781,293.0661926269531,291.0953063964844,1.0,0.1612840294837951,1.0,1.0,0.977612316608429,1.0,-0.6518473029136658,0.2825380265712738,0.3693092465400696,0.1013292595744133,0.0,0.0,0.1547331362962722,22.71068382263184,25.0,-22.378795623779297,-5171.57568359375,40.91276168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30223.978515625,29160.0,0.0,0.0,0.1172495558857917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567757278680801,0.156782791018486,-7.0717683229304384e-06,0.0,0.0001189933973364,0.0,0.0,10.190258026123049,0.0,0.0,0.0,0.3374546468257904,4.0,0.0,1.0
806160,292.7566833496094,297.1499938964844,293.1499938964844,0.0206576511263847,-887.61669921875,304.14013671875,0.6103238463401794,0.0627800822257995,0.0561942756175994,292.7398986816406,297.1499938964844,293.1499938964844,0.0113963643088936,-694.3694458007812,302.9861145019531,0.5634827017784119,0.050000000745058,0.0481497757136821,292.6842346191406,297.1499938964844,293.1499938964844,0.0337635539472103,-877.8384399414062,304.12744140625,0.6601686477661133,0.0804682821035385,0.0556294433772563,292.84149169921875,297.1499938964844,293.1499938964844,0.1068206056952476,-2547.0263671875,304.1300354003906,0.8501494526863098,0.170759916305542,0.1613708734512329,293.072021484375,297.1499938964844,293.1499938964844,0.0028081506025046,-1067.673095703125,294.9521179199219,0.5634827017784119,0.050000000745058,0.2284018099308014,291.0881652832031,291.1499938964844,270.2827453613281,269.368896484375,283.1952209472656,293.0708923339844,291.08209228515625,1.0,0.1618792861700058,1.0,1.0,0.977587103843689,1.0,-0.6597203612327576,0.2859346270561218,0.3737857341766357,0.1029085963964462,0.0,0.0,0.1598114371299743,22.61188316345215,25.0,-35.77362060546875,-5192.740234375,41.68246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,305.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,29239.6484375,29160.0,0.0,0.0,0.1174329370260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569737643003463,0.1569806188344955,-6.84953647578368e-06,0.0,0.0001191795017803,0.0,0.0,9.887248039245604,0.0,0.0,0.0,0.3471032381057739,4.0,0.0,1.0
806220,292.7868957519531,297.1499938964844,293.1499938964844,0.0234891921281814,-945.7089233398438,304.13873291015625,0.6243576407432556,0.0666176080703735,0.0598122999072074,292.7523193359375,297.1499938964844,293.1499938964844,0.0116181476041674,-701.2596435546875,303.09295654296875,0.5649603009223938,0.050000000745058,0.0481403283774852,292.7104187011719,297.1499938964844,293.1499938964844,0.039524033665657,-951.6867065429688,304.1253967285156,0.6804412007331848,0.086956188082695,0.0602519065141677,292.86090087890625,297.1499938964844,293.1499938964844,0.1100662872195243,-2609.12255859375,304.1312866210937,0.8583335876464844,0.1746386289596557,0.1651083528995514,293.08203125,297.1499938964844,293.1499938964844,0.002809606026858,-1068.7840576171875,294.939208984375,0.5649603009223938,0.050000000745058,0.2283569872379303,291.07080078125,291.1499938964844,270.3148498535156,269.3902893066406,283.2160339355469,293.0808410644531,291.0722045898437,1.0,0.1631044745445251,1.0,1.0,0.9775366187095642,1.0,-0.6740305423736572,0.2920955717563629,0.3819349408149719,0.105837270617485,0.0,0.0,0.1720401644706726,22.49640655517578,25.0,-6.501976013183594,-5347.1005859375,43.183963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,305.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29143.208984375,29160.0,0.0,0.0,0.1180323883891105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643049120903015,0.1643117517232895,-6.841761660325574e-06,0.0,0.0001197878737002,0.0,0.0,10.351235389709473,0.0,0.0,0.0,0.347818374633789,4.0,0.0,1.0
