time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806280,292.7868957519531,297.1499938964844,293.1499938964844,0.0234891921281814,-945.7089233398438,304.13873291015625,0.6243576407432556,0.0666176080703735,0.0598122999072074,292.7523193359375,297.1499938964844,293.1499938964844,0.0116181476041674,-701.2596435546875,303.09295654296875,0.5649603009223938,0.050000000745058,0.0481403283774852,292.7104187011719,297.1499938964844,293.1499938964844,0.039524033665657,-951.6867065429688,304.1253967285156,0.6804412007331848,0.086956188082695,0.0602519065141677,292.86090087890625,297.1499938964844,293.1499938964844,0.1100662872195243,-2609.12255859375,304.1312866210937,0.8583335876464844,0.1746386289596557,0.1651083528995514,293.08203125,297.1499938964844,293.1499938964844,0.002809606026858,-1068.7840576171875,294.939208984375,0.5649603009223938,0.050000000745058,0.2283569872379303,291.07080078125,291.1499938964844,270.3148498535156,269.3902893066406,283.2160339355469,293.0808410644531,291.0722045898437,1.0,0.1631044745445251,1.0,1.0,0.9775366187095642,1.0,-0.6740305423736572,0.2920955717563629,0.3819349408149719,0.105837270617485,0.0,0.0,0.1720401644706726,22.49640655517578,25.0,-6.501976013183594,-5347.1005859375,43.183963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,305.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29143.208984375,29160.0,0.0,0.0,0.1180323883891105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643049120903015,0.1643117517232895,-6.841761660325574e-06,0.0,0.0001197878737002,0.0,0.0,10.351235389709473,0.0,0.0,0.0,0.347818374633789,4.0,0.0,1.0
806340,292.8163452148437,297.1499938964844,293.1499938964844,0.0259694084525108,-992.6437377929688,304.13836669921875,0.6349319219589233,0.0698413327336311,0.0628396198153495,292.7655334472656,297.1499938964844,293.1499938964844,0.011808156967163,-706.3992919921875,303.1957397460937,0.565909206867218,0.050000000745058,0.0481343120336532,292.7357482910156,297.1499938964844,293.1499938964844,0.0447776727378368,-1018.23779296875,304.1248779296875,0.6982930302619934,0.0929579883813858,0.0645266026258468,292.8794860839844,297.1499938964844,293.1499938964844,0.1128290072083473,-2661.194091796875,304.1329345703125,0.8653913736343384,0.1781927943229675,0.1685372292995453,293.0924987792969,297.1499938964844,293.1499938964844,0.0028036322910338,-1066.0543212890625,294.94171142578125,0.565909206867218,0.050000000745058,0.2283284664154052,291.08221435546875,291.1499938964844,270.3500061035156,269.41436767578125,283.2388000488281,293.09130859375,291.08465576171875,1.0,0.1643474251031875,1.0,1.0,0.9774860739707948,1.0,-0.6868677139282227,0.2976062893867492,0.3892614543437958,0.1085346415638923,0.0,0.0,0.1803621351718902,22.45732307434082,25.0,13.114481925964355,-5459.84765625,44.64142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,305.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,29139.119140625,28080.0,0.0,0.0,0.119131289422512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702312678098678,0.170238122344017,-6.852472324681003e-06,0.0,0.0001209031106554,0.0,0.0,10.753235816955566,0.0,0.0,0.0,0.3337315320968628,4.0,0.0,1.0
806400,292.8163452148437,297.1499938964844,293.1499938964844,0.0259694084525108,-992.6437377929688,304.13836669921875,0.6349319219589233,0.0698413327336311,0.0628396198153495,292.7655334472656,297.1499938964844,293.1499938964844,0.011808156967163,-706.3992919921875,303.1957397460937,0.565909206867218,0.050000000745058,0.0481343120336532,292.7357482910156,297.1499938964844,293.1499938964844,0.0447776727378368,-1018.23779296875,304.1248779296875,0.6982930302619934,0.0929579883813858,0.0645266026258468,292.8794860839844,297.1499938964844,293.1499938964844,0.1128290072083473,-2661.194091796875,304.1329345703125,0.8653913736343384,0.1781927943229675,0.1685372292995453,293.0924987792969,297.1499938964844,293.1499938964844,0.0028036322910338,-1066.0543212890625,294.94171142578125,0.565909206867218,0.050000000745058,0.2283284664154052,291.08221435546875,291.1499938964844,270.3500061035156,269.41436767578125,283.2388000488281,293.09130859375,291.08465576171875,1.0,0.1643474251031875,1.0,1.0,0.9774860739707948,1.0,-0.6868677139282227,0.2976062893867492,0.3892614543437958,0.1085346415638923,0.0,0.0,0.1803621351718902,22.45732307434082,25.0,13.114481925964355,-5459.84765625,44.64142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,305.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,29139.119140625,28080.0,0.0,0.0,0.119131289422512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702312678098678,0.170238122344017,-6.852472324681003e-06,0.0,0.0001209031106554,0.0,0.0,10.753235816955566,0.0,0.0,0.0,0.3337315320968628,4.0,0.0,1.0
806460,292.8459167480469,297.1499938964844,293.1499938964844,0.0281267073005437,-1035.53564453125,304.1386413574219,0.6429654359817505,0.0723007246851921,0.0652451515197753,292.7806091308594,297.1499938964844,293.1499938964844,0.0119939306750893,-711.6303100585938,303.287841796875,0.5663279891014099,0.050000000745058,0.0481316521763801,292.76092529296875,297.1499938964844,293.1499938964844,0.0495807342231273,-1079.693115234375,304.1252746582031,0.7131590843200684,0.0983475893735885,0.0684154704213142,292.8980712890625,297.1499938964844,293.1499938964844,0.1154053062200546,-2709.699462890625,304.1343078613281,0.8711360692977905,0.1812775731086731,0.1715830266475677,293.1040954589844,297.1499938964844,293.1499938964844,0.0027928883209824,-1062.0184326171875,294.92999267578125,0.5663279891014099,0.050000000745058,0.2283158302307129,291.0828857421875,291.1499938964844,270.3886108398437,269.4416809082031,283.26373291015625,293.1027526855469,291.0827331542969,1.0,0.1655752211809158,1.0,1.0,0.977450668811798,1.0,-0.6980592608451843,0.3023998439311981,0.3956594169139862,0.110936239361763,0.0,0.0,0.1889813840389251,22.490291595458984,25.0,2.660714864730835,-5515.92724609375,46.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,305.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,28092.025390625,28080.0,0.0,0.0,0.120496854186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725122779607772,0.1725188940763473,-6.620222393394215e-06,0.0,0.0001222889841301,0.0,0.0,10.538984298706056,0.0,0.0,0.0,0.3433428704738617,4.0,0.0,1.0
806520,292.8459167480469,297.1499938964844,293.1499938964844,0.0281267073005437,-1035.53564453125,304.1386413574219,0.6429654359817505,0.0723007246851921,0.0652451515197753,292.7806091308594,297.1499938964844,293.1499938964844,0.0119939306750893,-711.6303100585938,303.287841796875,0.5663279891014099,0.050000000745058,0.0481316521763801,292.76092529296875,297.1499938964844,293.1499938964844,0.0495807342231273,-1079.693115234375,304.1252746582031,0.7131590843200684,0.0983475893735885,0.0684154704213142,292.8980712890625,297.1499938964844,293.1499938964844,0.1154053062200546,-2709.699462890625,304.1343078613281,0.8711360692977905,0.1812775731086731,0.1715830266475677,293.1040954589844,297.1499938964844,293.1499938964844,0.0027928883209824,-1062.0184326171875,294.92999267578125,0.5663279891014099,0.050000000745058,0.2283158302307129,291.0828857421875,291.1499938964844,270.3886108398437,269.4416809082031,283.26373291015625,293.1027526855469,291.0827331542969,1.0,0.1655752211809158,1.0,1.0,0.977450668811798,1.0,-0.6980592608451843,0.3023998439311981,0.3956594169139862,0.110936239361763,0.0,0.0,0.1889813840389251,22.490291595458984,25.0,2.660714864730835,-5515.92724609375,46.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,305.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,28092.025390625,28080.0,0.0,0.0,0.120496854186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725122779607772,0.1725188940763473,-6.620222393394215e-06,0.0,0.0001222889841301,0.0,0.0,10.538984298706056,0.0,0.0,0.0,0.3433428704738617,4.0,0.0,1.0
806580,292.8754577636719,297.1499938964844,293.1499938964844,0.0296207647770643,-1057.0867919921875,304.1397705078125,0.6482219696044922,0.0740139856934547,0.0669378116726875,292.798095703125,297.1499938964844,293.1499938964844,0.0121449409052729,-715.4097290039062,303.36865234375,0.5661781430244446,0.050000000745058,0.0481325462460517,292.7861328125,297.1499938964844,293.1499938964844,0.0536749102175235,-1132.5946044921875,304.126708984375,0.7242004871368408,0.1030937060713768,0.0718392208218574,292.9168395996094,297.1499938964844,293.1499938964844,0.1174289435148239,-2747.254638671875,304.1361999511719,0.8752802610397339,0.1838541626930236,0.1741294711828231,293.1172180175781,297.1499938964844,293.1499938964844,0.0027764739934355,-1055.249755859375,294.9183044433594,0.5661781430244446,0.050000000745058,0.2283200770616531,291.0954284667969,291.1499938964844,270.43096923828125,269.47247314453125,283.2909545898437,293.1157531738281,291.0994567871094,1.0,0.1667497754096985,1.0,1.0,0.9774152040481568,1.0,-0.7072622776031494,0.3063366413116455,0.4009256064891815,0.1129416525363922,0.0,0.0,0.1957183480262756,22.596576690673828,25.0,23.286317825317383,-5608.62939453125,47.27505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431701660156,305.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,28064.951171875,28080.0,0.0,0.0,0.1221603825688362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777701675891876,0.1777767986059188,-6.624741217819974e-06,0.0,0.0001239772682311,0.0,0.0,10.879294395446776,0.0,0.0,0.0,0.3440560698509216,4.0,0.0,1.0
806640,292.8754577636719,297.1499938964844,293.1499938964844,0.0296207647770643,-1057.0867919921875,304.1397705078125,0.6482219696044922,0.0740139856934547,0.0669378116726875,292.798095703125,297.1499938964844,293.1499938964844,0.0121449409052729,-715.4097290039062,303.36865234375,0.5661781430244446,0.050000000745058,0.0481325462460517,292.7861328125,297.1499938964844,293.1499938964844,0.0536749102175235,-1132.5946044921875,304.126708984375,0.7242004871368408,0.1030937060713768,0.0718392208218574,292.9168395996094,297.1499938964844,293.1499938964844,0.1174289435148239,-2747.254638671875,304.1361999511719,0.8752802610397339,0.1838541626930236,0.1741294711828231,293.1172180175781,297.1499938964844,293.1499938964844,0.0027764739934355,-1055.249755859375,294.9183044433594,0.5661781430244446,0.050000000745058,0.2283200770616531,291.0954284667969,291.1499938964844,270.43096923828125,269.47247314453125,283.2909545898437,293.1157531738281,291.0994567871094,1.0,0.1667497754096985,1.0,1.0,0.9774152040481568,1.0,-0.7072622776031494,0.3063366413116455,0.4009256064891815,0.1129416525363922,0.0,0.0,0.1957183480262756,22.596576690673828,25.0,23.286317825317383,-5608.62939453125,47.27505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431701660156,305.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,28064.951171875,28080.0,0.0,0.0,0.1221603825688362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777701675891876,0.1777767986059188,-6.624741217819974e-06,0.0,0.0001239772682311,0.0,0.0,10.879294395446776,0.0,0.0,0.0,0.3440560698509216,4.0,0.0,1.0
806700,292.889892578125,297.1499938964844,293.1499938964844,0.0301017239689826,-1065.674560546875,304.1407470703125,0.650066077709198,0.0746573805809021,0.0675800815224647,292.8075256347656,297.1499938964844,293.1499938964844,0.0122086433693766,-716.8450927734375,303.4051818847656,0.5659621357917786,0.050000000745058,0.0481338761746883,292.7985534667969,297.1499938964844,293.1499938964844,0.0554969757795333,-1156.3265380859375,304.12762451171875,0.728821873664856,0.1052635908126831,0.0734031349420547,292.92608642578125,297.1499938964844,293.1499938964844,0.1182724088430404,-2762.745361328125,304.1371459960937,0.8769006729125977,0.1849901229143142,0.1752506047487259,293.1242370605469,297.1499938964844,293.1499938964844,0.0027652084827423,-1050.5535888671875,294.9132385253906,0.5659621357917786,0.050000000745058,0.2283263802528381,291.1068420410156,291.1499938964844,270.4534606933594,269.4891052246094,283.3053283691406,293.1226806640625,291.110595703125,1.0,0.1673102378845214,1.0,1.0,0.9773975014686584,1.0,-0.7112647891044617,0.3080469667911529,0.4032178521156311,0.1138236597180366,0.0,0.0,0.1974438577890396,22.66699409484864,25.0,26.727508544921875,-5635.70849609375,47.856842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,28067.5625,27000.0,0.0,0.0,0.1230915114283561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792917549610138,0.179298385977745,-6.628451956203207e-06,0.0,0.0001249222259502,0.0,0.0,10.981966972351074,0.0,0.0,0.0,0.3293091654777527,4.0,0.0,1.0
806760,292.9040222167969,297.1499938964844,293.1499938964844,0.0305753089487552,-1073.727783203125,304.1415710449219,0.651467502117157,0.0751756206154823,0.0681051090359687,292.8172912597656,297.1499938964844,293.1499938964844,0.0122754536569118,-718.55908203125,303.43878173828125,0.5656771659851074,0.050000000745058,0.0481356419622898,292.810791015625,297.1499938964844,293.1499938964844,0.0572458021342754,-1179.337890625,304.1285095214844,0.7330215573310852,0.1073115319013595,0.0748790428042411,292.9352111816406,297.1499938964844,293.1499938964844,0.1191205307841301,-2778.460205078125,304.137939453125,0.8782761693000793,0.1860374808311462,0.1762844771146774,293.13140869140625,297.1499938964844,293.1499938964844,0.0027524416800588,-1045.5965576171875,294.9024353027344,0.5656771659851074,0.050000000745058,0.2283347696065902,291.112548828125,291.1499938964844,270.476806640625,269.50653076171875,283.3201599121094,293.1298522949219,291.111083984375,1.0,0.1678506582975387,1.0,1.0,0.9773730039596558,1.0,-0.7149193286895752,0.3096073567867279,0.4053119719028473,0.1146351918578147,0.0,0.0,0.1992837488651275,22.74546241760254,25.0,6.215989589691162,-5610.16455078125,48.40950393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793701171875,305.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27094.6953125,27000.0,0.0,0.0,0.1239923685789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772600263357162,0.1772664338350296,-6.404276064131409e-06,0.0,0.0001258364936802,0.0,0.0,10.492661476135254,0.0,0.0,0.0,0.3384682238101959,4.0,0.0,1.0
806820,292.93133544921875,297.1499938964844,293.1499938964844,0.0312658920884132,-1085.4381103515625,304.1432189941406,0.6530892252922058,0.0758673995733261,0.0688348859548568,292.837646484375,297.1499938964844,293.1499938964844,0.012404385022819,-722.029296875,303.497802734375,0.5649506449699402,0.050000000745058,0.0481401830911636,292.8346252441406,297.1499938964844,293.1499938964844,0.0604691505432128,-1222.2366943359375,304.1303100585937,0.7404019236564636,0.1110700219869613,0.0775873586535453,292.952880859375,297.1499938964844,293.1499938964844,0.1207011193037033,-2807.794189453125,304.13934326171875,0.8804029822349548,0.1878906041383743,0.1781158149242401,293.14605712890625,297.1499938964844,293.1499938964844,0.0027278109919279,-1036.321044921875,294.86651611328125,0.5649506449699402,0.050000000745058,0.2283563017845153,291.1103210449219,291.1499938964844,270.5258178710937,269.5435485839844,283.3509216308594,293.1445007324219,291.1127319335937,1.0,0.168865829706192,1.0,1.0,0.9773240089416504,1.0,-0.7212749719619751,0.3123168051242828,0.4089581668376922,0.1160635873675346,0.0,0.0,0.2050048857927322,22.91957092285156,25.0,12.445028305053713,-5673.21533203125,49.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,305.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26997.10546875,27000.0,0.0,0.0,0.1257084161043167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808363646268844,0.1808427572250366,-6.389555437635863e-06,0.0,0.0001275780668947,0.0,0.0,10.688604354858398,0.0,0.0,0.0,0.3386012613773346,4.0,0.0,1.0
806880,292.93133544921875,297.1499938964844,293.1499938964844,0.0312658920884132,-1085.4381103515625,304.1432189941406,0.6530892252922058,0.0758673995733261,0.0688348859548568,292.837646484375,297.1499938964844,293.1499938964844,0.012404385022819,-722.029296875,303.497802734375,0.5649506449699402,0.050000000745058,0.0481401830911636,292.8346252441406,297.1499938964844,293.1499938964844,0.0604691505432128,-1222.2366943359375,304.1303100585937,0.7404019236564636,0.1110700219869613,0.0775873586535453,292.952880859375,297.1499938964844,293.1499938964844,0.1207011193037033,-2807.794189453125,304.13934326171875,0.8804029822349548,0.1878906041383743,0.1781158149242401,293.14605712890625,297.1499938964844,293.1499938964844,0.0027278109919279,-1036.321044921875,294.86651611328125,0.5649506449699402,0.050000000745058,0.2283563017845153,291.1103210449219,291.1499938964844,270.5258178710937,269.5435485839844,283.3509216308594,293.1445007324219,291.1127319335937,1.0,0.168865829706192,1.0,1.0,0.9773240089416504,1.0,-0.7212749719619751,0.3123168051242828,0.4089581668376922,0.1160635873675346,0.0,0.0,0.2050048857927322,22.91957092285156,25.0,12.445028305053713,-5673.21533203125,49.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,305.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26997.10546875,27000.0,0.0,0.0,0.1257084161043167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808363646268844,0.1808427572250366,-6.389555437635863e-06,0.0,0.0001275780668947,0.0,0.0,10.688604354858398,0.0,0.0,0.0,0.3386012613773346,4.0,0.0,1.0
806940,292.9573059082031,297.1499938964844,293.1499938964844,0.031520839780569,-1089.4124755859375,304.1450500488281,0.6533322334289551,0.0761399865150451,0.0691793113946914,292.8587951660156,297.1499938964844,293.1499938964844,0.0124928234145045,-723.8591918945312,303.5484924316406,0.5640755891799927,0.050000000745058,0.0481457039713859,292.8575134277344,297.1499938964844,293.1499938964844,0.063185341656208,-1258.5943603515625,304.1323547363281,0.7466620802879333,0.1144155785441398,0.0800010710954666,292.9698181152344,297.1499938964844,293.1499938964844,0.1218354031443595,-2828.356689453125,304.1409912109375,0.8818332552909851,0.189448744058609,0.1796626597642898,293.1610412597656,297.1499938964844,293.1499938964844,0.0026961129624396,-1023.6121215820312,294.8396911621094,0.5640755891799927,0.050000000745058,0.2283824980258941,291.129150390625,291.1499938964844,270.5777893066406,269.583251953125,283.3830871582031,293.1594543457031,291.1322631835937,1.0,0.1697885543107986,1.0,1.0,0.9772750735282898,1.0,-0.7264798879623413,0.3145290613174438,0.4119507968425751,0.1172557324171066,0.0,0.0,0.2065737694501876,23.108379364013672,25.0,22.60088348388672,-5707.27392578125,50.3273811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539978027344,305.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,26995.267578125,25920.0,0.0,0.0,0.1274232417345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826466023921966,0.1826529949903488,-6.3928987401595805e-06,0.0,0.0001293184031965,0.0,0.0,10.805489540100098,0.0,0.0,0.0,0.3238736689090729,4.0,0.0,1.0
807000,292.9573059082031,297.1499938964844,293.1499938964844,0.031520839780569,-1089.4124755859375,304.1450500488281,0.6533322334289551,0.0761399865150451,0.0691793113946914,292.8587951660156,297.1499938964844,293.1499938964844,0.0124928234145045,-723.8591918945312,303.5484924316406,0.5640755891799927,0.050000000745058,0.0481457039713859,292.8575134277344,297.1499938964844,293.1499938964844,0.063185341656208,-1258.5943603515625,304.1323547363281,0.7466620802879333,0.1144155785441398,0.0800010710954666,292.9698181152344,297.1499938964844,293.1499938964844,0.1218354031443595,-2828.356689453125,304.1409912109375,0.8818332552909851,0.189448744058609,0.1796626597642898,293.1610412597656,297.1499938964844,293.1499938964844,0.0026961129624396,-1023.6121215820312,294.8396911621094,0.5640755891799927,0.050000000745058,0.2283824980258941,291.129150390625,291.1499938964844,270.5777893066406,269.583251953125,283.3830871582031,293.1594543457031,291.1322631835937,1.0,0.1697885543107986,1.0,1.0,0.9772750735282898,1.0,-0.7264798879623413,0.3145290613174438,0.4119507968425751,0.1172557324171066,0.0,0.0,0.2065737694501876,23.108379364013672,25.0,22.60088348388672,-5707.27392578125,50.3273811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539978027344,305.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,26995.267578125,25920.0,0.0,0.0,0.1274232417345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826466023921966,0.1826529949903488,-6.3928987401595805e-06,0.0,0.0001293184031965,0.0,0.0,10.805489540100098,0.0,0.0,0.0,0.3238736689090729,4.0,0.0,1.0
807060,292.9819030761719,297.1499938964844,293.1499938964844,0.0315495543181896,-1089.886474609375,304.1466369628906,0.6523687243461609,0.0760321617126464,0.0691737309098243,292.8805847167969,297.1499938964844,293.1499938964844,0.012588963843882,-726.5183715820312,303.5890197753906,0.5631012916564941,0.050000000745058,0.0481519140303134,292.8794250488281,297.1499938964844,293.1499938964844,0.0657102540135383,-1292.99658203125,304.1340026855469,0.7519605159759521,0.1173832267522811,0.0821449607610702,292.9859619140625,297.1499938964844,293.1499938964844,0.1230021342635154,-2849.98291015625,304.1420288085937,0.8826813101768494,0.1907390505075454,0.1809507310390472,293.17608642578125,297.1499938964844,293.1499938964844,0.002661773469299,-1010.8283081054688,294.79180908203125,0.5631012916564941,0.050000000745058,0.2284119427204132,291.1260070800781,291.1499938964844,270.63238525390625,269.6254577636719,283.4164428710937,293.1745300292969,291.1250915527344,1.0,0.1706154495477676,1.0,1.0,0.9772050380706788,1.0,-0.7306350469589233,0.3162875175476074,0.4143475294113159,0.1182319447398185,0.0,0.0,0.2095516622066497,23.305265426635746,25.0,-1.3987642526626587,-5684.544921875,51.11082077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,25948.509765625,25920.0,0.0,0.0,0.128801167011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804651170969009,0.180471271276474,-6.151647994556697e-06,0.0,0.0001307168131461,0.0,0.0,10.27659511566162,0.0,0.0,0.0,0.3325600326061249,4.0,0.0,1.0
807120,292.9819030761719,297.1499938964844,293.1499938964844,0.0315495543181896,-1089.886474609375,304.1466369628906,0.6523687243461609,0.0760321617126464,0.0691737309098243,292.8805847167969,297.1499938964844,293.1499938964844,0.012588963843882,-726.5183715820312,303.5890197753906,0.5631012916564941,0.050000000745058,0.0481519140303134,292.8794250488281,297.1499938964844,293.1499938964844,0.0657102540135383,-1292.99658203125,304.1340026855469,0.7519605159759521,0.1173832267522811,0.0821449607610702,292.9859619140625,297.1499938964844,293.1499938964844,0.1230021342635154,-2849.98291015625,304.1420288085937,0.8826813101768494,0.1907390505075454,0.1809507310390472,293.17608642578125,297.1499938964844,293.1499938964844,0.002661773469299,-1010.8283081054688,294.79180908203125,0.5631012916564941,0.050000000745058,0.2284119427204132,291.1260070800781,291.1499938964844,270.63238525390625,269.6254577636719,283.4164428710937,293.1745300292969,291.1250915527344,1.0,0.1706154495477676,1.0,1.0,0.9772050380706788,1.0,-0.7306350469589233,0.3162875175476074,0.4143475294113159,0.1182319447398185,0.0,0.0,0.2095516622066497,23.305265426635746,25.0,-1.3987642526626587,-5684.544921875,51.11082077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,25948.509765625,25920.0,0.0,0.0,0.128801167011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804651170969009,0.180471271276474,-6.151647994556697e-06,0.0,0.0001307168131461,0.0,0.0,10.27659511566162,0.0,0.0,0.0,0.3325600326061249,4.0,0.0,1.0
807180,293.005126953125,297.1499938964844,293.1499938964844,0.0312121175229549,-1083.9027099609375,304.1483459472656,0.6503550410270691,0.0755787938833236,0.0688502192497253,292.90283203125,297.1499938964844,293.1499938964844,0.0126470141112804,-727.7058715820312,303.6213073730469,0.5620683431625366,0.050000000745058,0.0481585673987865,292.9002990722656,297.1499938964844,293.1499938964844,0.0678185150027275,-1321.77587890625,304.1358337402344,0.7564157843589783,0.1200032606720924,0.0840411856770515,293.0013122558594,297.1499938964844,293.1499938964844,0.1237865090370178,-2864.114990234375,304.1434020996094,0.8830426931381226,0.1917818933725357,0.1820012480020523,293.1910705566406,297.1499938964844,293.1499938964844,0.0026245955377817,-996.3147583007812,294.74853515625,0.5620683431625366,0.050000000745058,0.2284435033798217,291.1362609863281,291.1499938964844,270.6894226074219,269.6698303222656,283.4507751464844,293.18951416015625,291.13970947265625,1.0,0.1713447123765945,1.0,1.0,0.9771350026130676,1.0,-0.7338293790817261,0.3176292181015014,0.4162001609802246,0.1190101355314254,0.0,0.0,0.2110137790441513,23.50474739074707,25.0,18.595111846923828,-5720.810546875,51.77797317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,305.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25919.232421875,25920.0,0.0,0.0,0.1299296617507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822154521942138,0.1822216063737869,-6.148655756987864e-06,0.0,0.0001318620925303,0.0,0.0,10.37551498413086,0.0,0.0,0.0,0.3326898515224457,4.0,0.0,1.0
807240,293.005126953125,297.1499938964844,293.1499938964844,0.0312121175229549,-1083.9027099609375,304.1483459472656,0.6503550410270691,0.0755787938833236,0.0688502192497253,292.90283203125,297.1499938964844,293.1499938964844,0.0126470141112804,-727.7058715820312,303.6213073730469,0.5620683431625366,0.050000000745058,0.0481585673987865,292.9002990722656,297.1499938964844,293.1499938964844,0.0678185150027275,-1321.77587890625,304.1358337402344,0.7564157843589783,0.1200032606720924,0.0840411856770515,293.0013122558594,297.1499938964844,293.1499938964844,0.1237865090370178,-2864.114990234375,304.1434020996094,0.8830426931381226,0.1917818933725357,0.1820012480020523,293.1910705566406,297.1499938964844,293.1499938964844,0.0026245955377817,-996.3147583007812,294.74853515625,0.5620683431625366,0.050000000745058,0.2284435033798217,291.1362609863281,291.1499938964844,270.6894226074219,269.6698303222656,283.4507751464844,293.18951416015625,291.13970947265625,1.0,0.1713447123765945,1.0,1.0,0.9771350026130676,1.0,-0.7338293790817261,0.3176292181015014,0.4162001609802246,0.1190101355314254,0.0,0.0,0.2110137790441513,23.50474739074707,25.0,18.595111846923828,-5720.810546875,51.77797317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,305.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25919.232421875,25920.0,0.0,0.0,0.1299296617507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822154521942138,0.1822216063737869,-6.148655756987864e-06,0.0,0.0001318620925303,0.0,0.0,10.37551498413086,0.0,0.0,0.0,0.3326898515224457,4.0,0.0,1.0
807300,293.0162353515625,297.1499938964844,293.1499938964844,0.0309272222220897,-1078.8782958984375,304.1491394042969,0.6489922404289246,0.0752304196357727,0.0685772076249122,292.9140930175781,297.1499938964844,293.1499938964844,0.0126647856086492,-727.9163818359375,303.63433837890625,0.5615376830101013,0.050000000745058,0.0481620132923126,292.9103698730469,297.1499938964844,293.1499938964844,0.068742349743843,-1334.408203125,304.13671875,0.7583513259887695,0.1211884692311286,0.0849010646343231,293.0086975097656,297.1499938964844,293.1499938964844,0.1240688115358352,-2869.078369140625,304.1440734863281,0.8830594420433044,0.192214161157608,0.1824412941932678,293.1985778808594,297.1499938964844,293.1499938964844,0.0026034142356365,-987.9556884765624,294.72833251953125,0.5615376830101013,0.050000000745058,0.2284598499536514,291.14605712890625,291.1499938964844,270.71875,269.6927490234375,283.46832275390625,293.197021484375,291.14898681640625,1.0,0.1716727316379547,1.0,1.0,0.9771000146865844,1.0,-0.735085666179657,0.3181518912315368,0.4169337749481201,0.1193291917443275,0.0,0.0,0.2102875113487243,23.60444068908692,25.0,21.04390335083008,-5721.00439453125,52.06820297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,305.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,25921.56640625,24840.0,0.0,0.0,0.1304115056991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819690614938736,0.1819752156734466,-6.148671673145145e-06,0.0,0.0001323510950896,0.0,0.0,10.360918998718262,0.0,0.0,0.0,0.3176513314247131,4.0,0.0,1.0
807360,293.02703857421875,297.1499938964844,293.1499938964844,0.0306100361049175,-1073.39794921875,304.1498718261719,0.6474112272262573,0.0748060643672943,0.0682342052459716,292.9254455566406,297.1499938964844,293.1499938964844,0.0126863364130258,-728.43408203125,303.6449279785156,0.5610007643699646,0.050000000745058,0.0481655187904834,292.9201965332031,297.1499938964844,293.1499938964844,0.0696491301059722,-1346.9365234375,304.1374816894531,0.7601043581962585,0.1222944483160972,0.0857046842575073,293.0158996582031,297.1499938964844,293.1499938964844,0.1243869736790657,-2874.870361328125,304.1445617675781,0.8829765319824219,0.1925901621580124,0.1828272193670272,293.2060241699219,297.1499938964844,293.1499938964844,0.0025811558589339,-979.4776611328124,294.7026062011719,0.5610007643699646,0.050000000745058,0.2284764796495437,291.1497802734375,291.1499938964844,270.7485656738281,269.71612548828125,283.486083984375,293.2044677734375,291.1480407714844,1.0,0.1719767302274704,1.0,1.0,0.977056086063385,1.0,-0.7361259460449219,0.318580687046051,0.4175452589988708,0.1196042522788047,0.0,0.0,0.2098456621170044,23.703691482543945,25.0,2.7372517585754395,-5679.12451171875,52.330055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,305.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24953.076171875,24840.0,0.0,0.0,0.1307647675275802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780226528644561,0.1780285835266113,-5.9215085457253736e-06,0.0,0.0001327096106251,0.0,0.0,9.760482788085938,0.0,0.0,0.0,0.3262929916381836,4.0,0.0,1.0
807420,293.047607421875,297.1499938964844,293.1499938964844,0.0298185758292675,-1059.69921875,304.1512451171875,0.6436527967453003,0.0737436190247535,0.0673506930470466,292.9483337402344,297.1499938964844,293.1499938964844,0.0127205662429332,-729.3609008789062,303.6592102050781,0.5599200129508972,0.050000000745058,0.0481726340949535,292.9390869140625,297.1499938964844,293.1499938964844,0.0713024511933326,-1369.914794921875,304.138916015625,0.7631007432937622,0.1242798939347267,0.0871501863002777,293.0297241210937,297.1499938964844,293.1499938964844,0.1249414235353469,-2885.00146484375,304.1454772949219,0.8825417160987854,0.193181112408638,0.1834438890218734,293.22076416015625,297.1499938964844,293.1499938964844,0.0025378675200045,-963.1421508789062,294.6405029296875,0.5599200129508972,0.050000000745058,0.2285102307796478,291.1473388671875,291.1499938964844,270.8096008300781,269.7640991210937,283.52215576171875,293.21923828125,291.1492614746094,1.0,0.1725130081176757,1.0,1.0,0.9769682884216307,1.0,-0.7375897169113159,0.3191691637039184,0.4184205830097198,0.1200290769338607,0.0,0.0,0.2106407731771469,23.899269104003903,25.0,9.246432304382324,-5693.3662109375,52.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,305.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24851.69140625,24840.0,0.0,0.0,0.1311268955469131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781874001026153,0.1781932860612869,-5.898917606828036e-06,0.0,0.0001330771337961,0.0,0.0,9.733403205871582,0.0,0.0,0.0,0.3258194029331207,4.0,0.0,1.0
807480,293.047607421875,297.1499938964844,293.1499938964844,0.0298185758292675,-1059.69921875,304.1512451171875,0.6436527967453003,0.0737436190247535,0.0673506930470466,292.9483337402344,297.1499938964844,293.1499938964844,0.0127205662429332,-729.3609008789062,303.6592102050781,0.5599200129508972,0.050000000745058,0.0481726340949535,292.9390869140625,297.1499938964844,293.1499938964844,0.0713024511933326,-1369.914794921875,304.138916015625,0.7631007432937622,0.1242798939347267,0.0871501863002777,293.0297241210937,297.1499938964844,293.1499938964844,0.1249414235353469,-2885.00146484375,304.1454772949219,0.8825417160987854,0.193181112408638,0.1834438890218734,293.22076416015625,297.1499938964844,293.1499938964844,0.0025378675200045,-963.1421508789062,294.6405029296875,0.5599200129508972,0.050000000745058,0.2285102307796478,291.1473388671875,291.1499938964844,270.8096008300781,269.7640991210937,283.52215576171875,293.21923828125,291.1492614746094,1.0,0.1725130081176757,1.0,1.0,0.9769682884216307,1.0,-0.7375897169113159,0.3191691637039184,0.4184205830097198,0.1200290769338607,0.0,0.0,0.2106407731771469,23.899269104003903,25.0,9.246432304382324,-5693.3662109375,52.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,305.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24851.69140625,24840.0,0.0,0.0,0.1311268955469131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781874001026153,0.1781932860612869,-5.898917606828036e-06,0.0,0.0001330771337961,0.0,0.0,9.733403205871582,0.0,0.0,0.0,0.3258194029331207,4.0,0.0,1.0
807540,293.0669250488281,297.1499938964844,293.1499938964844,0.0285167042165994,-1042.71142578125,304.1529846191406,0.6391862630844116,0.0724170953035354,0.066224992275238,292.9714660644531,297.1499938964844,293.1499938964844,0.0127168018370866,-728.8885498046875,303.66558837890625,0.5588420033454895,0.050000000745058,0.0481798090040683,292.9570617675781,297.1499938964844,293.1499938964844,0.0726112648844719,-1387.999755859375,304.1404113769531,0.7654740810394287,0.1259774714708328,0.0883921906352043,293.0428466796875,297.1499938964844,293.1499938964844,0.1251563280820846,-2888.532470703125,304.1466064453125,0.8817840814590454,0.1935657262802124,0.1838636845350265,293.2353820800781,297.1499938964844,293.1499938964844,0.0024887463077902,-944.0307006835938,294.5862731933594,0.5588420033454895,0.050000000745058,0.2285442799329757,291.1620788574219,291.1499938964844,270.8722229003906,269.8135070800781,283.5589294433594,293.2338562011719,291.164306640625,1.0,0.1729564070701599,1.0,1.0,0.9768804907798768,1.0,-0.7382827997207642,0.3194202780723572,0.4188625514507293,0.1202991008758544,0.0,0.0,0.2080620527267456,24.089460372924805,25.0,16.412031173706055,-5680.37890625,53.10095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,305.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24847.318359375,23760.0,0.0,0.0,0.1311946958303451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769280731678009,0.1769339591264724,-5.895356025575893e-06,0.0,0.0001331459498032,0.0,0.0,9.656041145324709,0.0,0.0,0.0,0.3105689585208893,4.0,0.0,1.0
807600,293.0669250488281,297.1499938964844,293.1499938964844,0.0285167042165994,-1042.71142578125,304.1529846191406,0.6391862630844116,0.0724170953035354,0.066224992275238,292.9714660644531,297.1499938964844,293.1499938964844,0.0127168018370866,-728.8885498046875,303.66558837890625,0.5588420033454895,0.050000000745058,0.0481798090040683,292.9570617675781,297.1499938964844,293.1499938964844,0.0726112648844719,-1387.999755859375,304.1404113769531,0.7654740810394287,0.1259774714708328,0.0883921906352043,293.0428466796875,297.1499938964844,293.1499938964844,0.1251563280820846,-2888.532470703125,304.1466064453125,0.8817840814590454,0.1935657262802124,0.1838636845350265,293.2353820800781,297.1499938964844,293.1499938964844,0.0024887463077902,-944.0307006835938,294.5862731933594,0.5588420033454895,0.050000000745058,0.2285442799329757,291.1620788574219,291.1499938964844,270.8722229003906,269.8135070800781,283.5589294433594,293.2338562011719,291.164306640625,1.0,0.1729564070701599,1.0,1.0,0.9768804907798768,1.0,-0.7382827997207642,0.3194202780723572,0.4188625514507293,0.1202991008758544,0.0,0.0,0.2080620527267456,24.089460372924805,25.0,16.412031173706055,-5680.37890625,53.10095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,305.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24847.318359375,23760.0,0.0,0.0,0.1311946958303451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769280731678009,0.1769339591264724,-5.895356025575893e-06,0.0,0.0001331459498032,0.0,0.0,9.656041145324709,0.0,0.0,0.0,0.3105689585208893,4.0,0.0,1.0
807660,293.08502197265625,297.1499938964844,293.1499938964844,0.0275039784610271,-1021.1107177734376,304.15362548828125,0.6340895295143127,0.070854052901268,0.0648794248700141,292.99481201171875,297.1499938964844,293.1499938964844,0.0127290142700076,-729.670654296875,303.66229248046875,0.557776689529419,0.050000000745058,0.0481869839131832,292.97412109375,297.1499938964844,293.1499938964844,0.0739092156291008,-1406.3724365234375,304.1414489746094,0.7672775387763977,0.1274048238992691,0.0894418954849243,293.0552978515625,297.1499938964844,293.1499938964844,0.1255481392145156,-2895.976806640625,304.1470642089844,0.8807388544082642,0.1937578320503235,0.184097871184349,293.249755859375,297.1499938964844,293.1499938964844,0.0024379917886108,-925.38916015625,294.50634765625,0.557776689529419,0.050000000745058,0.2285782992839813,291.1479187011719,291.1499938964844,270.9361877441406,269.8640441894531,283.5963134765625,293.248291015625,291.14569091796875,1.0,0.1733106672763824,1.0,1.0,0.97677344083786,1.0,-0.7382584810256958,0.3193565905094147,0.4189018607139587,0.1204279437661171,0.0,0.0,0.2087790668010711,24.27310371398925,25.0,-13.105426788330078,-5613.57275390625,53.32828903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,305.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23797.9609375,23760.0,0.0,0.0,0.1306932866573333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172593668103218,0.1725993156433105,-5.649284503306262e-06,0.0,0.0001326370693277,0.0,0.0,9.025062561035156,0.0,0.0,0.0,0.3186357617378235,4.0,0.0,1.0
807720,293.08502197265625,297.1499938964844,293.1499938964844,0.0275039784610271,-1021.1107177734376,304.15362548828125,0.6340895295143127,0.070854052901268,0.0648794248700141,292.99481201171875,297.1499938964844,293.1499938964844,0.0127290142700076,-729.670654296875,303.66229248046875,0.557776689529419,0.050000000745058,0.0481869839131832,292.97412109375,297.1499938964844,293.1499938964844,0.0739092156291008,-1406.3724365234375,304.1414489746094,0.7672775387763977,0.1274048238992691,0.0894418954849243,293.0552978515625,297.1499938964844,293.1499938964844,0.1255481392145156,-2895.976806640625,304.1470642089844,0.8807388544082642,0.1937578320503235,0.184097871184349,293.249755859375,297.1499938964844,293.1499938964844,0.0024379917886108,-925.38916015625,294.50634765625,0.557776689529419,0.050000000745058,0.2285782992839813,291.1479187011719,291.1499938964844,270.9361877441406,269.8640441894531,283.5963134765625,293.248291015625,291.14569091796875,1.0,0.1733106672763824,1.0,1.0,0.97677344083786,1.0,-0.7382584810256958,0.3193565905094147,0.4189018607139587,0.1204279437661171,0.0,0.0,0.2087790668010711,24.27310371398925,25.0,-13.105426788330078,-5613.57275390625,53.32828903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,305.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23797.9609375,23760.0,0.0,0.0,0.1306932866573333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172593668103218,0.1725993156433105,-5.649284503306262e-06,0.0,0.0001326370693277,0.0,0.0,9.025062561035156,0.0,0.0,0.0,0.3186357617378235,4.0,0.0,1.0
807780,293.1018981933594,297.1499938964844,293.1499938964844,0.0262434426695108,-996.0033569335938,304.1545715332031,0.6284175515174866,0.0690781250596046,0.0633386224508285,293.018310546875,297.1499938964844,293.1499938964844,0.0126917036250233,-728.469482421875,303.6513061523437,0.556736946105957,0.050000000745058,0.0481940619647502,292.99029541015625,297.1499938964844,293.1499938964844,0.0748242437839508,-1419.0836181640625,304.14276123046875,0.7685728669166565,0.1285793930292129,0.0903123691678047,293.06707763671875,297.1499938964844,293.1499938964844,0.1255085468292236,-2894.880859375,304.14813232421875,0.8794461488723755,0.1937682330608368,0.1841586381196975,293.263916015625,297.1499938964844,293.1499938964844,0.0023847694974392,-904.8836059570312,294.4382019042969,0.556736946105957,0.050000000745058,0.2286118865013122,291.155517578125,291.1499938964844,271.0011901855469,269.9154968261719,283.6341552734375,293.262451171875,291.1589050292969,1.0,0.1735791862010955,1.0,1.0,0.9766663312911988,1.0,-0.737575888633728,0.3190023303031921,0.4185735285282135,0.1204299256205558,0.0,0.0,0.2079398036003112,24.448516845703125,25.0,14.800145149230955,-5624.3759765625,53.45688629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23766.076171875,23760.0,0.0,0.0,0.129890576004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728465110063552,0.1728521585464477,-5.642581072606845e-06,0.0,0.0001318224240094,0.0,0.0,9.028325080871582,0.0,0.0,0.0,0.3184906840324402,4.0,0.0,1.0
807840,293.1018981933594,297.1499938964844,293.1499938964844,0.0262434426695108,-996.0033569335938,304.1545715332031,0.6284175515174866,0.0690781250596046,0.0633386224508285,293.018310546875,297.1499938964844,293.1499938964844,0.0126917036250233,-728.469482421875,303.6513061523437,0.556736946105957,0.050000000745058,0.0481940619647502,292.99029541015625,297.1499938964844,293.1499938964844,0.0748242437839508,-1419.0836181640625,304.14276123046875,0.7685728669166565,0.1285793930292129,0.0903123691678047,293.06707763671875,297.1499938964844,293.1499938964844,0.1255085468292236,-2894.880859375,304.14813232421875,0.8794461488723755,0.1937682330608368,0.1841586381196975,293.263916015625,297.1499938964844,293.1499938964844,0.0023847694974392,-904.8836059570312,294.4382019042969,0.556736946105957,0.050000000745058,0.2286118865013122,291.155517578125,291.1499938964844,271.0011901855469,269.9154968261719,283.6341552734375,293.262451171875,291.1589050292969,1.0,0.1735791862010955,1.0,1.0,0.9766663312911988,1.0,-0.737575888633728,0.3190023303031921,0.4185735285282135,0.1204299256205558,0.0,0.0,0.2079398036003112,24.448516845703125,25.0,14.800145149230955,-5624.3759765625,53.45688629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23766.076171875,23760.0,0.0,0.0,0.129890576004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728465110063552,0.1728521585464477,-5.642581072606845e-06,0.0,0.0001318224240094,0.0,0.0,9.028325080871582,0.0,0.0,0.0,0.3184906840324402,4.0,0.0,1.0
807900,293.1098937988281,297.1499938964844,293.1499938964844,0.0255128350108861,-982.2651977539062,304.1550598144531,0.6253470778465271,0.0681131482124328,0.062498103827238,293.0301208496094,297.1499938964844,293.1499938964844,0.0126608181744813,-727.442626953125,303.642822265625,0.5562259554862976,0.050000000745058,0.0481975711882114,292.9980773925781,297.1499938964844,293.1499938964844,0.0751786828041076,-1423.9486083984375,304.1434326171875,0.769037127494812,0.1290734857320785,0.0906822457909584,293.0727233886719,297.1499938964844,293.1499938964844,0.1253885179758072,-2892.40771484375,304.148681640625,0.8787087202072144,0.1937062591314315,0.1841251850128173,293.2709655761719,297.1499938964844,293.1499938964844,0.0023552996572107,-893.4135131835938,294.4066467285156,0.5562259554862976,0.050000000745058,0.2286285310983657,291.1650695800781,291.1499938964844,271.0340270996094,269.94146728515625,283.6533203125,293.2695007324219,291.1678466796875,1.0,0.1736825555562973,1.0,1.0,0.9766128063201904,1.0,-0.7369951605796814,0.3187191486358642,0.4182760119438171,0.1203856840729713,0.0,0.0,0.2059719860553741,24.53331756591797,25.0,18.6717586517334,-5609.53955078125,53.485294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,305.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,23768.2109375,22680.0,0.0,0.0,0.1294284611940384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717818677425384,0.1717875152826309,-5.640932613459881e-06,0.0,0.0001313534303335,0.0,0.0,8.967876434326172,0.0,0.0,0.0,0.3033144474029541,4.0,0.0,1.0
807960,293.1176452636719,297.1499938964844,293.1499938964844,0.0247763991355896,-968.4293212890624,304.1554870605469,0.6220973134040833,0.067099891602993,0.0616128630936145,293.0419921875,297.1499938964844,293.1499938964844,0.0126361027359962,-726.8395385742188,303.6318359375,0.5557208061218262,0.050000000745058,0.0482010580599308,293.00567626953125,297.1499938964844,293.1499938964844,0.075552262365818,-1429.2093505859375,304.1439514160156,0.7693828344345093,0.1295071393251419,0.0910093411803245,293.0782470703125,297.1499938964844,293.1499938964844,0.1253385543823242,-2891.441650390625,304.1490173339844,0.8779127597808838,0.1936012059450149,0.1840502917766571,293.27801513671875,297.1499938964844,293.1499938964844,0.0023246316704899,-881.8201904296875,294.36834716796875,0.5557208061218262,0.050000000745058,0.2286450713872909,291.16705322265625,291.1499938964844,271.0670166015625,269.96759033203125,283.67254638671875,293.27655029296875,291.1636962890625,1.0,0.1737659871578216,1.0,1.0,0.976548671722412,1.0,-0.7362595796585083,0.3183673620223999,0.417892187833786,0.1203129515051841,0.0,0.0,0.2045308053493499,24.6162166595459,25.0,-5.552967071533203,-5535.828125,53.490455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,305.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22804.2890625,22680.0,0.0,0.0,0.1288490146398544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670144349336624,0.1670198440551757,-5.413504823081894e-06,0.0,0.0001307653728872,0.0,0.0,8.364975929260254,0.0,0.0,0.0,0.3115900158882141,4.0,0.0,1.0
