time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808020,293.13232421875,297.1499938964844,293.1499938964844,0.0232642982155084,-939.3429565429688,304.1561584472656,0.6149364709854126,0.0649417340755462,0.0597192496061325,293.0658569335937,297.1499938964844,293.1499938964844,0.0125810215249657,-725.6787719726562,303.6027526855469,0.5547336935997009,0.050000000745058,0.0482079312205314,293.020263671875,297.1499938964844,293.1499938964844,0.0762146934866905,-1438.620361328125,304.1448669433594,0.7697440385818481,0.130202829837799,0.0915407612919807,293.0888366699219,297.1499938964844,293.1499938964844,0.1252203583717346,-2889.291015625,304.1495666503906,0.8761638402938843,0.1932689547538757,0.18378247320652,293.2918701171875,297.1499938964844,293.1499938964844,0.0022659790702164,-859.876220703125,294.277587890625,0.5547336935997009,0.050000000745058,0.2286776602268219,291.1565246582031,291.1499938964844,271.1333923339844,270.0200500488281,283.7112731933594,293.2904357910156,291.1580810546875,1.0,0.1738746464252472,1.0,1.0,0.9764204621315002,1.0,-0.734350860118866,0.3174686431884765,0.416882187128067,0.1200883165001869,0.0,0.0,0.2047401666641235,24.77557373046875,25.0,3.454535484313965,-5531.2353515625,53.43388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22695.15625,22680.0,0.0,0.0,0.1274029612541198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665429919958114,0.1665483713150024,-5.387900728237582e-06,0.0,0.0001292977976845,0.0,0.0,8.301769256591797,0.0,0.0,0.0,0.3109501302242279,4.0,0.0,1.0
808080,293.13232421875,297.1499938964844,293.1499938964844,0.0232642982155084,-939.3429565429688,304.1561584472656,0.6149364709854126,0.0649417340755462,0.0597192496061325,293.0658569335937,297.1499938964844,293.1499938964844,0.0125810215249657,-725.6787719726562,303.6027526855469,0.5547336935997009,0.050000000745058,0.0482079312205314,293.020263671875,297.1499938964844,293.1499938964844,0.0762146934866905,-1438.620361328125,304.1448669433594,0.7697440385818481,0.130202829837799,0.0915407612919807,293.0888366699219,297.1499938964844,293.1499938964844,0.1252203583717346,-2889.291015625,304.1495666503906,0.8761638402938843,0.1932689547538757,0.18378247320652,293.2918701171875,297.1499938964844,293.1499938964844,0.0022659790702164,-859.876220703125,294.277587890625,0.5547336935997009,0.050000000745058,0.2286776602268219,291.1565246582031,291.1499938964844,271.1333923339844,270.0200500488281,283.7112731933594,293.2904357910156,291.1580810546875,1.0,0.1738746464252472,1.0,1.0,0.9764204621315002,1.0,-0.734350860118866,0.3174686431884765,0.416882187128067,0.1200883165001869,0.0,0.0,0.2047401666641235,24.77557373046875,25.0,3.454535484313965,-5531.2353515625,53.43388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22695.15625,22680.0,0.0,0.0,0.1274029612541198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665429919958114,0.1665483713150024,-5.387900728237582e-06,0.0,0.0001292977976845,0.0,0.0,8.301769256591797,0.0,0.0,0.0,0.3109501302242279,4.0,0.0,1.0
808140,293.1459350585937,297.1499938964844,293.1499938964844,0.0216341596096754,-906.2329711914062,304.1568298339844,0.6065810322761536,0.0626235529780387,0.0576783008873462,293.0899353027344,297.1499938964844,293.1499938964844,0.0124798584729433,-722.6677856445312,303.56591796875,0.5537792444229126,0.050000000745058,0.0482146441936492,293.0341186523437,297.1499938964844,293.1499938964844,0.0765396133065223,-1442.97900390625,304.1460266113281,0.7696953415870667,0.1306768655776977,0.0919165387749672,293.0989074707031,297.1499938964844,293.1499938964844,0.1247186437249183,-2879.57568359375,304.1505432128906,0.8742191791534424,0.1927770674228668,0.1833633333444595,293.3056945800781,297.1499938964844,293.1499938964844,0.0022008018568158,-834.7022094726562,294.2013244628906,0.5537792444229126,0.050000000745058,0.2287095189094543,291.171142578125,291.1499938964844,271.20001220703125,270.0726318359375,283.7503662109375,293.30426025390625,291.1734619140625,1.0,0.173909917473793,1.0,1.0,0.9762921929359436,1.0,-0.7318958044052124,0.3163250088691711,0.4155708253383636,0.1197681352496147,0.0,0.0,0.2009878009557724,24.926313400268555,25.0,15.76133632659912,-5498.72607421875,53.29344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,305.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22689.908203125,21600.0,0.0,0.0,0.1258850246667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647057980298996,0.1647111922502517,-5.383129064284731e-06,0.0,0.0001277573028346,0.0,0.0,8.199472427368164,0.0,0.0,0.0,0.2955968379974365,4.0,0.0,1.0
808200,293.1459350585937,297.1499938964844,293.1499938964844,0.0216341596096754,-906.2329711914062,304.1568298339844,0.6065810322761536,0.0626235529780387,0.0576783008873462,293.0899353027344,297.1499938964844,293.1499938964844,0.0124798584729433,-722.6677856445312,303.56591796875,0.5537792444229126,0.050000000745058,0.0482146441936492,293.0341186523437,297.1499938964844,293.1499938964844,0.0765396133065223,-1442.97900390625,304.1460266113281,0.7696953415870667,0.1306768655776977,0.0919165387749672,293.0989074707031,297.1499938964844,293.1499938964844,0.1247186437249183,-2879.57568359375,304.1505432128906,0.8742191791534424,0.1927770674228668,0.1833633333444595,293.3056945800781,297.1499938964844,293.1499938964844,0.0022008018568158,-834.7022094726562,294.2013244628906,0.5537792444229126,0.050000000745058,0.2287095189094543,291.171142578125,291.1499938964844,271.20001220703125,270.0726318359375,283.7503662109375,293.30426025390625,291.1734619140625,1.0,0.173909917473793,1.0,1.0,0.9762921929359436,1.0,-0.7318958044052124,0.3163250088691711,0.4155708253383636,0.1197681352496147,0.0,0.0,0.2009878009557724,24.926313400268555,25.0,15.76133632659912,-5498.72607421875,53.29344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,305.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22689.908203125,21600.0,0.0,0.0,0.1258850246667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647057980298996,0.1647111922502517,-5.383129064284731e-06,0.0,0.0001277573028346,0.0,0.0,8.199472427368164,0.0,0.0,0.0,0.2955968379974365,4.0,0.0,1.0
808260,293.1585998535156,297.1499938964844,293.1499938964844,0.0200566742569208,-872.9338989257812,304.1571655273437,0.5971421599388123,0.0601593777537345,0.0555023811757564,293.1141967773437,297.1499938964844,293.1499938964844,0.0123905846849083,-720.68798828125,303.5190734863281,0.5528550744056702,0.050000000745058,0.0482212118804454,293.0473327636719,297.1499938964844,293.1499938964844,0.076888121664524,-1448.0103759765625,304.1467590332031,0.7692498564720154,0.1309358179569244,0.0921402871608734,293.10845947265625,297.1499938964844,293.1499938964844,0.124389000236988,-2873.616943359375,304.15087890625,0.8720844984054565,0.1921322047710418,0.1827973276376724,293.31951904296875,297.1499938964844,293.1499938964844,0.0021327605936676,-809.3026733398438,294.1010131835937,0.5528550744056702,0.050000000745058,0.2287406772375106,291.1605529785156,291.1499938964844,271.2666320800781,270.1250915527344,283.7897033691406,293.31805419921875,291.1582946777344,1.0,0.1738759130239486,1.0,1.0,0.9761414527893066,1.0,-0.7289190888404846,0.3149466812610626,0.413972407579422,0.1193608343601226,0.0,0.0,0.1997959017753601,25.06900978088379,25.0,-11.54179573059082,-5407.06640625,53.07378768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,305.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21645.212890625,21600.0,0.0,0.0,0.1240820884704589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592891067266464,0.1592942327260971,-5.136449090059614e-06,0.0,0.0001259275450138,0.0,0.0,7.563637733459473,0.0,0.0,0.0,0.303207516670227,4.0,0.0,1.0
808320,293.1585998535156,297.1499938964844,293.1499938964844,0.0200566742569208,-872.9338989257812,304.1571655273437,0.5971421599388123,0.0601593777537345,0.0555023811757564,293.1141967773437,297.1499938964844,293.1499938964844,0.0123905846849083,-720.68798828125,303.5190734863281,0.5528550744056702,0.050000000745058,0.0482212118804454,293.0473327636719,297.1499938964844,293.1499938964844,0.076888121664524,-1448.0103759765625,304.1467590332031,0.7692498564720154,0.1309358179569244,0.0921402871608734,293.10845947265625,297.1499938964844,293.1499938964844,0.124389000236988,-2873.616943359375,304.15087890625,0.8720844984054565,0.1921322047710418,0.1827973276376724,293.31951904296875,297.1499938964844,293.1499938964844,0.0021327605936676,-809.3026733398438,294.1010131835937,0.5528550744056702,0.050000000745058,0.2287406772375106,291.1605529785156,291.1499938964844,271.2666320800781,270.1250915527344,283.7897033691406,293.31805419921875,291.1582946777344,1.0,0.1738759130239486,1.0,1.0,0.9761414527893066,1.0,-0.7289190888404846,0.3149466812610626,0.413972407579422,0.1193608343601226,0.0,0.0,0.1997959017753601,25.06900978088379,25.0,-11.54179573059082,-5407.06640625,53.07378768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,305.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21645.212890625,21600.0,0.0,0.0,0.1240820884704589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592891067266464,0.1592942327260971,-5.136449090059614e-06,0.0,0.0001259275450138,0.0,0.0,7.563637733459473,0.0,0.0,0.0,0.303207516670227,4.0,0.0,1.0
808380,293.1703491210937,297.1499938964844,293.1499938964844,0.0184384640306234,-836.395751953125,304.157470703125,0.5866373777389526,0.0575607679784297,0.0532037243247032,293.1385498046875,297.1499938964844,293.1499938964844,0.0122634815052151,-717.1546020507812,303.4642944335937,0.5519625544548035,0.050000000745058,0.0482276231050491,293.0599060058594,297.1499938964844,293.1499938964844,0.0769436657428741,-1448.6470947265625,304.14776611328125,0.7684311866760254,0.13098706305027,0.092218205332756,293.1175537109375,297.1499938964844,293.1499938964844,0.1237391605973243,-2861.3134765625,304.1517028808594,0.8697740435600281,0.1913394182920456,0.1820911914110183,293.3333740234375,297.1499938964844,293.1499938964844,0.0020627211779356,-782.557373046875,294.0069885253906,0.5519625544548035,0.050000000745058,0.2287710756063461,291.16455078125,291.1499938964844,271.3329772949219,270.1771545410156,283.8293151855469,293.3319091796875,291.16717529296875,1.0,0.173776164650917,1.0,1.0,0.9759906530380248,1.0,-0.7254507541656494,0.3133453130722046,0.4121054708957672,0.1188750192523002,0.0,0.0,0.1979405134916305,25.2036361694336,25.0,10.646025657653809,-5388.54541015625,52.7797737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,305.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21609.251953125,21600.0,0.0,0.0,0.1222021654248237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586609929800033,0.158666118979454,-5.127121312398231e-06,0.0,0.0001240196579601,0.0,0.0,7.51926851272583,0.0,0.0,0.0,0.3028927147388458,4.0,0.0,1.0
808440,293.1703491210937,297.1499938964844,293.1499938964844,0.0184384640306234,-836.395751953125,304.157470703125,0.5866373777389526,0.0575607679784297,0.0532037243247032,293.1385498046875,297.1499938964844,293.1499938964844,0.0122634815052151,-717.1546020507812,303.4642944335937,0.5519625544548035,0.050000000745058,0.0482276231050491,293.0599060058594,297.1499938964844,293.1499938964844,0.0769436657428741,-1448.6470947265625,304.14776611328125,0.7684311866760254,0.13098706305027,0.092218205332756,293.1175537109375,297.1499938964844,293.1499938964844,0.1237391605973243,-2861.3134765625,304.1517028808594,0.8697740435600281,0.1913394182920456,0.1820911914110183,293.3333740234375,297.1499938964844,293.1499938964844,0.0020627211779356,-782.557373046875,294.0069885253906,0.5519625544548035,0.050000000745058,0.2287710756063461,291.16455078125,291.1499938964844,271.3329772949219,270.1771545410156,283.8293151855469,293.3319091796875,291.16717529296875,1.0,0.173776164650917,1.0,1.0,0.9759906530380248,1.0,-0.7254507541656494,0.3133453130722046,0.4121054708957672,0.1188750192523002,0.0,0.0,0.1979405134916305,25.2036361694336,25.0,10.646025657653809,-5388.54541015625,52.7797737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,305.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21609.251953125,21600.0,0.0,0.0,0.1222021654248237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586609929800033,0.158666118979454,-5.127121312398231e-06,0.0,0.0001240196579601,0.0,0.0,7.51926851272583,0.0,0.0,0.0,0.3028927147388458,4.0,0.0,1.0
808500,293.1759033203125,297.1499938964844,293.1499938964844,0.0176307335495948,-817.1661376953125,304.1575927734375,0.5809632539749146,0.056211668998003,0.0520092844963073,293.1507568359375,297.1499938964844,293.1499938964844,0.0121891284361481,-714.9658813476562,303.4339904785156,0.5515254735946655,0.050000000745058,0.0482307858765125,293.06597900390625,297.1499938964844,293.1499938964844,0.0768817067146301,-1447.644287109375,304.1482849121094,0.7678802013397217,0.1309348195791244,0.0922024771571159,293.1219482421875,297.1499938964844,293.1499938964844,0.1233250796794891,-2853.42822265625,304.1521301269531,0.8685492873191833,0.1908872276544571,0.1816851645708084,293.3403625488281,297.1499938964844,293.1499938964844,0.0020250040106475,-768.046630859375,293.96240234375,0.5515254735946655,0.050000000745058,0.2287860810756683,291.1719970703125,291.1499938964844,271.365966796875,270.2029724121094,283.8492126464844,293.3388671875,291.1742248535156,1.0,0.1737027317285537,1.0,1.0,0.9759153127670288,1.0,-0.7235329747200012,0.3124609887599945,0.4110719859600067,0.1186037361621856,0.0,0.0,0.1957233399152755,25.268388748168945,25.0,14.233742713928224,-5363.1943359375,52.60586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,305.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,21609.642578125,20520.0,0.0,0.0,0.1212905868887901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574935913085937,0.1574987173080444,-5.124996278027538e-06,0.0,0.0001230945199495,0.0,0.0,7.458840847015381,0.0,0.0,0.0,0.2876942753791809,4.0,0.0,1.0
808560,293.1812438964844,297.1499938964844,293.1499938964844,0.0168509315699338,-798.0771484375,304.1576232910156,0.5750057697296143,0.0548318997025489,0.0507860369980335,293.1629333496094,297.1499938964844,293.1499938964844,0.0121205598115921,-713.1664428710938,303.4012145996094,0.5510948300361633,0.050000000745058,0.0482339151203632,293.0718994140625,297.1499938964844,293.1499938964844,0.0768453478813171,-1447.1201171875,304.1486511230469,0.7672393918037415,0.1308338344097137,0.0921516194939613,293.1262512207031,297.1499938964844,293.1499938964844,0.1229803785681724,-2847.02392578125,304.1523742675781,0.8672806620597839,0.1904000490903854,0.1812450438737869,293.3472595214844,297.1499938964844,293.1499938964844,0.0019859047606587,-753.281005859375,293.91131591796875,0.5510948300361633,0.050000000745058,0.2288009375333786,291.1725158691406,291.1499938964844,271.3988037109375,270.2286071777344,283.8691101074219,293.3458251953125,291.1685791015625,1.0,0.1736141443252563,1.0,1.0,0.975827157497406,1.0,-0.7214972972869873,0.3115230500698089,0.4099742770195007,0.1183152198791503,0.0,0.0,0.1940673440694809,25.33142852783203,25.0,-10.305927276611328,-5277.6865234375,52.41482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,305.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20650.6484375,20520.0,0.0,0.0,0.1203254386782646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526786834001541,0.1526835858821869,-4.899093710264424e-06,0.0,0.0001221150305354,0.0,0.0,6.910068035125732,0.0,0.0,0.0,0.295697957277298,4.0,0.0,1.0
808620,293.1913452148437,297.1499938964844,293.1499938964844,0.0153415706008672,-759.1383056640625,304.1575927734375,0.5622950196266174,0.0519926249980926,0.0482634268701076,293.187255859375,297.1499938964844,293.1499938964844,0.0119810216128826,-709.656982421875,303.3285827636719,0.5502595901489258,0.050000000745058,0.0482400320470333,293.08331298828125,297.1499938964844,293.1499938964844,0.0767220109701156,-1445.4337158203125,304.1493225097656,0.7657238841056824,0.130500242114067,0.0919538810849189,293.1344909667969,297.1499938964844,293.1499938964844,0.1222972944378852,-2834.44775390625,304.1527404785156,0.8646359443664551,0.1893307268619537,0.1802714169025421,293.3608093261719,297.1499938964844,293.1499938964844,0.0019106222316622,-725.0556030273438,293.79443359375,0.5502595901489258,0.050000000745058,0.228829950094223,291.1585998535156,291.1499938964844,271.4638366699219,270.2791442871094,283.90875244140625,293.359375,291.15966796875,1.0,0.1733932793140411,1.0,1.0,0.9756508469581604,1.0,-0.7171063423156738,0.3094998598098755,0.4076065123081207,0.1176938340067863,0.0,0.0,0.1942257583141327,25.451377868652344,25.0,-0.8249773979187012,-5254.95458984375,51.98514938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872497558594,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20536.591796875,20520.0,0.0,0.0,0.1182860657572746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520839929580688,0.1520888656377792,-4.872196313954191e-06,0.0,0.0001200453189085,0.0,0.0,6.845097064971924,0.0,0.0,0.0,0.2949805557727813,4.0,0.0,1.0
808680,293.1913452148437,297.1499938964844,293.1499938964844,0.0153415706008672,-759.1383056640625,304.1575927734375,0.5622950196266174,0.0519926249980926,0.0482634268701076,293.187255859375,297.1499938964844,293.1499938964844,0.0119810216128826,-709.656982421875,303.3285827636719,0.5502595901489258,0.050000000745058,0.0482400320470333,293.08331298828125,297.1499938964844,293.1499938964844,0.0767220109701156,-1445.4337158203125,304.1493225097656,0.7657238841056824,0.130500242114067,0.0919538810849189,293.1344909667969,297.1499938964844,293.1499938964844,0.1222972944378852,-2834.44775390625,304.1527404785156,0.8646359443664551,0.1893307268619537,0.1802714169025421,293.3608093261719,297.1499938964844,293.1499938964844,0.0019106222316622,-725.0556030273438,293.79443359375,0.5502595901489258,0.050000000745058,0.228829950094223,291.1585998535156,291.1499938964844,271.4638366699219,270.2791442871094,283.90875244140625,293.359375,291.15966796875,1.0,0.1733932793140411,1.0,1.0,0.9756508469581604,1.0,-0.7171063423156738,0.3094998598098755,0.4076065123081207,0.1176938340067863,0.0,0.0,0.1942257583141327,25.451377868652344,25.0,-0.8249773979187012,-5254.95458984375,51.98514938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872497558594,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20536.591796875,20520.0,0.0,0.0,0.1182860657572746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520839929580688,0.1520888656377792,-4.872196313954191e-06,0.0,0.0001200453189085,0.0,0.0,6.845097064971924,0.0,0.0,0.0,0.2949805557727813,4.0,0.0,1.0
808740,293.20068359375,297.1499938964844,293.1499938964844,0.0139350090175867,-720.2140502929688,304.1443786621094,0.5502294301986694,0.050000000745058,0.0459477342665195,293.2113952636719,297.1499938964844,293.1499938964844,0.0118013340979814,-704.2674560546875,303.2496643066406,0.549566924571991,0.050000000745058,0.0482451543211936,293.09405517578125,297.1499938964844,293.1499938964844,0.0762946978211402,-1439.139892578125,304.1502685546875,0.7640607953071594,0.1300083696842193,0.0916418135166168,293.14227294921875,297.1499938964844,293.1499938964844,0.1212514489889144,-2814.607666015625,304.153564453125,0.8620049357414246,0.1881440281867981,0.179183691740036,293.3739013671875,297.1499938964844,293.1499938964844,0.0018300348892807,-694.131591796875,293.6954650878906,0.549566924571991,0.050000000745058,0.228854238986969,291.1714172363281,291.1499938964844,271.5277709960937,270.3285522460937,283.947998046875,293.3724975585937,291.1737060546875,1.0,0.1731232851743698,1.0,1.0,0.9754745364189148,1.0,-0.7126821875572205,0.3074537813663482,0.4052284061908722,0.1170879751443862,0.0,0.0,0.1905925124883651,25.546226501464844,25.0,13.854829788208008,-5210.78759765625,51.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,305.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20529.080078125,19440.0,0.0,0.0,0.116407573223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504664570093155,0.1504713296890258,-4.867507868766552e-06,0.0,0.0001181388870463,0.0,0.0,6.763298511505127,0.0,0.0,0.0,0.2796548008918762,4.0,0.0,1.0
808800,293.20068359375,297.1499938964844,293.1499938964844,0.0139350090175867,-720.2140502929688,304.1443786621094,0.5502294301986694,0.050000000745058,0.0459477342665195,293.2113952636719,297.1499938964844,293.1499938964844,0.0118013340979814,-704.2674560546875,303.2496643066406,0.549566924571991,0.050000000745058,0.0482451543211936,293.09405517578125,297.1499938964844,293.1499938964844,0.0762946978211402,-1439.139892578125,304.1502685546875,0.7640607953071594,0.1300083696842193,0.0916418135166168,293.14227294921875,297.1499938964844,293.1499938964844,0.1212514489889144,-2814.607666015625,304.153564453125,0.8620049357414246,0.1881440281867981,0.179183691740036,293.3739013671875,297.1499938964844,293.1499938964844,0.0018300348892807,-694.131591796875,293.6954650878906,0.549566924571991,0.050000000745058,0.228854238986969,291.1714172363281,291.1499938964844,271.5277709960937,270.3285522460937,283.947998046875,293.3724975585937,291.1737060546875,1.0,0.1731232851743698,1.0,1.0,0.9754745364189148,1.0,-0.7126821875572205,0.3074537813663482,0.4052284061908722,0.1170879751443862,0.0,0.0,0.1905925124883651,25.546226501464844,25.0,13.854829788208008,-5210.78759765625,51.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,305.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20529.080078125,19440.0,0.0,0.0,0.116407573223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504664570093155,0.1504713296890258,-4.867507868766552e-06,0.0,0.0001181388870463,0.0,0.0,6.763298511505127,0.0,0.0,0.0,0.2796548008918762,4.0,0.0,1.0
808860,293.2133178710937,297.1499938964844,293.1499938964844,0.0137640992179512,-716.4335327148438,304.0898132324219,0.5496100783348083,0.050000000745058,0.045814674347639,293.2357482910156,297.1499938964844,293.1499938964844,0.0116330562159419,-699.8493041992188,303.1600341796875,0.5496090650558472,0.050000000745058,0.0482448488473892,293.10418701171875,297.1499938964844,293.1499938964844,0.0759502053260803,-1434.3819580078125,304.1507263183594,0.7629464864730835,0.1293718069791793,0.0912220329046249,293.1496276855469,297.1499938964844,293.1499938964844,0.120418332517147,-2799.3037109375,304.1537475585937,0.8601518273353577,0.1868491768836975,0.1779856085777282,293.3863830566406,297.1499938964844,293.1499938964844,0.0017469332087785,-663.0101318359375,293.57257080078125,0.5496090650558472,0.050000000745058,0.2288527935743332,291.1581420898437,291.1499938964844,271.59039306640625,270.37652587890625,283.98614501953125,293.38507080078125,291.154541015625,1.0,0.1728668510913849,1.0,1.0,0.975273370742798,1.0,-0.7105785608291626,0.3064176440238952,0.4041609168052673,0.1169576421380043,0.0,0.0,0.1898122429847717,25.52458953857422,25.0,-18.490421295166016,-5113.84716796875,51.22475051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098327636719,305.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19487.125,19440.0,0.0,0.0,0.1144729629158973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452674716711044,0.1452720910310745,-4.622381766239414e-06,0.0,0.0001161755062639,0.0,0.0,6.198965549468994,0.0,0.0,0.0,0.2869786024093628,4.0,0.0,1.0
808920,293.2133178710937,297.1499938964844,293.1499938964844,0.0137640992179512,-716.4335327148438,304.0898132324219,0.5496100783348083,0.050000000745058,0.045814674347639,293.2357482910156,297.1499938964844,293.1499938964844,0.0116330562159419,-699.8493041992188,303.1600341796875,0.5496090650558472,0.050000000745058,0.0482448488473892,293.10418701171875,297.1499938964844,293.1499938964844,0.0759502053260803,-1434.3819580078125,304.1507263183594,0.7629464864730835,0.1293718069791793,0.0912220329046249,293.1496276855469,297.1499938964844,293.1499938964844,0.120418332517147,-2799.3037109375,304.1537475585937,0.8601518273353577,0.1868491768836975,0.1779856085777282,293.3863830566406,297.1499938964844,293.1499938964844,0.0017469332087785,-663.0101318359375,293.57257080078125,0.5496090650558472,0.050000000745058,0.2288527935743332,291.1581420898437,291.1499938964844,271.59039306640625,270.37652587890625,283.98614501953125,293.38507080078125,291.154541015625,1.0,0.1728668510913849,1.0,1.0,0.975273370742798,1.0,-0.7105785608291626,0.3064176440238952,0.4041609168052673,0.1169576421380043,0.0,0.0,0.1898122429847717,25.52458953857422,25.0,-18.490421295166016,-5113.84716796875,51.22475051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098327636719,305.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19487.125,19440.0,0.0,0.0,0.1144729629158973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452674716711044,0.1452720910310745,-4.622381766239414e-06,0.0,0.0001161755062639,0.0,0.0,6.198965549468994,0.0,0.0,0.0,0.2869786024093628,4.0,0.0,1.0
808980,293.23016357421875,297.1499938964844,293.1499938964844,0.0135820033028721,-712.527099609375,304.0198059082031,0.5496100187301636,0.050000000745058,0.0458144769072532,293.2605285644531,297.1499938964844,293.1499938964844,0.0114369709044694,-694.1187744140625,303.0614013671875,0.5496100187301636,0.050000000745058,0.0482448488473892,293.1136779785156,297.1499938964844,293.1499938964844,0.0754030346870422,-1426.5811767578125,304.1513977050781,0.7615302801132202,0.1286072134971618,0.0907106176018714,293.1565246582031,297.1499938964844,293.1499938964844,0.1193594336509704,-2779.44775390625,304.1542663574219,0.8580974340438843,0.1854589134454727,0.1766952723264694,293.3983764648437,297.1499938964844,293.1499938964844,0.0016644612187519,-631.7449951171875,293.4542236328125,0.5496100187301636,0.050000000745058,0.2288527935743332,291.1542663574219,291.1499938964844,271.65142822265625,270.4228820800781,284.0235595703125,293.3970947265625,291.1558837890625,1.0,0.1726183295249939,1.0,1.0,0.975072145462036,1.0,-0.7084161043167114,0.3053465783596039,0.4030694961547851,0.1168374419212341,0.0,0.0,0.1898591071367263,25.510536193847656,25.0,1.970551490783692,-5105.13916015625,50.92858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,305.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,19445.61328125,19440.0,0.0,0.0,0.1126833111047744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455480903387069,0.145552709698677,-4.613501459971303e-06,0.0,0.0001143592307926,0.0,0.0,6.199640274047852,0.0,0.0,0.0,0.286779522895813,4.0,0.0,1.0
809040,293.23016357421875,297.1499938964844,293.1499938964844,0.0135820033028721,-712.527099609375,304.0198059082031,0.5496100187301636,0.050000000745058,0.0458144769072532,293.2605285644531,297.1499938964844,293.1499938964844,0.0114369709044694,-694.1187744140625,303.0614013671875,0.5496100187301636,0.050000000745058,0.0482448488473892,293.1136779785156,297.1499938964844,293.1499938964844,0.0754030346870422,-1426.5811767578125,304.1513977050781,0.7615302801132202,0.1286072134971618,0.0907106176018714,293.1565246582031,297.1499938964844,293.1499938964844,0.1193594336509704,-2779.44775390625,304.1542663574219,0.8580974340438843,0.1854589134454727,0.1766952723264694,293.3983764648437,297.1499938964844,293.1499938964844,0.0016644612187519,-631.7449951171875,293.4542236328125,0.5496100187301636,0.050000000745058,0.2288527935743332,291.1542663574219,291.1499938964844,271.65142822265625,270.4228820800781,284.0235595703125,293.3970947265625,291.1558837890625,1.0,0.1726183295249939,1.0,1.0,0.975072145462036,1.0,-0.7084161043167114,0.3053465783596039,0.4030694961547851,0.1168374419212341,0.0,0.0,0.1898591071367263,25.510536193847656,25.0,1.970551490783692,-5105.13916015625,50.92858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,305.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,19445.61328125,19440.0,0.0,0.0,0.1126833111047744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455480903387069,0.145552709698677,-4.613501459971303e-06,0.0,0.0001143592307926,0.0,0.0,6.199640274047852,0.0,0.0,0.0,0.286779522895813,4.0,0.0,1.0
809100,293.23931884765625,297.1499938964844,293.1499938964844,0.0134756658226251,-710.0558471679688,303.9808654785156,0.5495836734771729,0.050000000745058,0.0458146631717681,293.2729797363281,297.1499938964844,293.1499938964844,0.011328712105751,-690.7455444335938,303.0092468261719,0.5495836734771729,0.050000000745058,0.048245046287775,293.1181945800781,297.1499938964844,293.1499938964844,0.0750525444746017,-1421.53466796875,304.1517944335937,0.7606992721557617,0.1281768530607223,0.0904216468334198,293.1598205566406,297.1499938964844,293.1499938964844,0.1187438294291496,-2767.7900390625,304.15460205078125,0.8569827675819397,0.1847284287214279,0.1760168075561523,293.4042663574219,297.1499938964844,293.1499938964844,0.0016210679896175,-615.161865234375,293.3994140625,0.5495836734771729,0.050000000745058,0.2288537323474884,291.1591796875,291.1499938964844,271.6812438964844,270.4453430175781,284.04205322265625,293.40301513671875,291.1608581542969,1.0,0.1724948137998581,1.0,1.0,0.9749715924263,1.0,-0.7072566747665405,0.3047734200954437,0.4024832546710968,0.1167699620127677,0.0,0.0,0.1887508034706115,25.507980346679688,25.0,7.428508758544922,-5088.8857421875,50.77628707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923767089844,305.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19444.625,18360.0,0.0,0.0,0.111910656094551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450855582952499,0.1450901627540588,-4.612441443896387e-06,0.0,0.0001135750935645,0.0,0.0,6.177860736846924,0.0,0.0,0.0,0.2716921865940094,4.0,0.0,1.0
809160,293.24871826171875,297.1499938964844,293.1499938964844,0.0133760152384638,-707.9249267578125,303.93975830078125,0.5495421886444092,0.050000000745058,0.0458149574697017,293.28546142578125,297.1499938964844,293.1499938964844,0.0112248342484235,-687.6742553710938,302.9543762207031,0.5495421886444092,0.050000000745058,0.0482453592121601,293.1225891113281,297.1499938964844,293.1499938964844,0.0747333914041519,-1417.0367431640625,304.15203857421875,0.75979083776474,0.1277155876159668,0.0901109129190445,293.1630249023437,297.1499938964844,293.1499938964844,0.1181936860084533,-2757.51806640625,304.15478515625,0.8558149337768555,0.1839756965637207,0.1753169745206833,293.4100952148437,297.1499938964844,293.1499938964844,0.001576024107635,-598.1421508789062,293.339111328125,0.5495421886444092,0.050000000745058,0.2288552075624466,291.1584167480469,291.1499938964844,271.7105712890625,270.4673156738281,284.06036376953125,293.4088439941406,291.1540222167969,1.0,0.1723709851503372,1.0,1.0,0.974878430366516,1.0,-0.7060464024543762,0.3041754961013794,0.4018709063529968,0.1166978999972343,0.0,0.0,0.1881696134805679,25.50791931152344,25.0,-15.743672370910645,-5010.74365234375,50.62079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58160400390625,305.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18492.177734375,18360.0,0.0,0.0,0.1111456975340843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409082859754562,0.1409126669168472,-4.389557034301106e-06,0.0,0.0001127987561631,0.0,0.0,5.709412574768066,0.0,0.0,0.0,0.2794985175132751,4.0,0.0,1.0
809220,293.2677917480469,297.1499938964844,293.1499938964844,0.0131777552887797,-703.8282470703125,303.85162353515625,0.5494222640991211,0.050000000745058,0.0458158105611801,293.3104248046875,297.1499938964844,293.1499938964844,0.0110174929723143,-681.6275634765625,302.83660888671875,0.5494222640991211,0.050000000745058,0.0482462532818317,293.1309814453125,297.1499938964844,293.1499938964844,0.0740830972790718,-1407.97119140625,304.1524658203125,0.7577618360519409,0.1267081350088119,0.0894277617335319,293.1690979003906,297.1499938964844,293.1499938964844,0.1171308159828186,-2737.783447265625,304.15496826171875,0.8533384799957275,0.1824095547199249,0.1738578081130981,293.4213256835937,297.1499938964844,293.1499938964844,0.0014893066836521,-565.544921875,293.20361328125,0.5494222640991211,0.050000000745058,0.2288594543933868,291.1415405273437,291.1499938964844,271.7676086425781,270.5096130371094,284.09637451171875,293.4201354980469,291.1421203613281,1.0,0.172120600938797,1.0,1.0,0.9746921062469482,1.0,-0.7034826278686523,0.3029095530509949,0.4005730450153351,0.1165429726243019,0.0,0.0,0.1907931119203567,25.51380729675293,25.0,-4.909575462341309,-5005.51025390625,50.299781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,305.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18372.796875,18360.0,0.0,0.0,0.1096690148115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415747553110122,0.141579121351242,-4.363746484159492e-06,0.0,0.0001113001126213,0.0,0.0,5.704222679138184,0.0,0.0,0.0,0.2789224684238434,4.0,0.0,1.0
809280,293.2677917480469,297.1499938964844,293.1499938964844,0.0131777552887797,-703.8282470703125,303.85162353515625,0.5494222640991211,0.050000000745058,0.0458158105611801,293.3104248046875,297.1499938964844,293.1499938964844,0.0110174929723143,-681.6275634765625,302.83660888671875,0.5494222640991211,0.050000000745058,0.0482462532818317,293.1309814453125,297.1499938964844,293.1499938964844,0.0740830972790718,-1407.97119140625,304.1524658203125,0.7577618360519409,0.1267081350088119,0.0894277617335319,293.1690979003906,297.1499938964844,293.1499938964844,0.1171308159828186,-2737.783447265625,304.15496826171875,0.8533384799957275,0.1824095547199249,0.1738578081130981,293.4213256835937,297.1499938964844,293.1499938964844,0.0014893066836521,-565.544921875,293.20361328125,0.5494222640991211,0.050000000745058,0.2288594543933868,291.1415405273437,291.1499938964844,271.7676086425781,270.5096130371094,284.09637451171875,293.4201354980469,291.1421203613281,1.0,0.172120600938797,1.0,1.0,0.9746921062469482,1.0,-0.7034826278686523,0.3029095530509949,0.4005730450153351,0.1165429726243019,0.0,0.0,0.1907931119203567,25.51380729675293,25.0,-4.909575462341309,-5005.51025390625,50.299781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,305.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18372.796875,18360.0,0.0,0.0,0.1096690148115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415747553110122,0.141579121351242,-4.363746484159492e-06,0.0,0.0001113001126213,0.0,0.0,5.704222679138184,0.0,0.0,0.0,0.2789224684238434,4.0,0.0,1.0
809340,293.286865234375,297.1499938964844,293.1499938964844,0.01293670758605,-697.9112548828125,303.7577819824219,0.5492643713951111,0.050000000745058,0.0458169281482696,293.3353271484375,297.1499938964844,293.1499938964844,0.0107770767062902,-673.6480712890625,302.7131042480469,0.5492643713951111,0.050000000745058,0.0482474341988563,293.13885498046875,297.1499938964844,293.1499938964844,0.0731612592935562,-1394.7943115234375,304.1531677246094,0.7554835081100464,0.1255934834480285,0.088669329881668,293.1748352050781,297.1499938964844,293.1499938964844,0.1157350316643714,-2711.231201171875,304.1556396484375,0.8506990671157837,0.1807654798030853,0.1723248362541198,293.4322204589844,297.1499938964844,293.1499938964844,0.0013981750234961,-530.6971435546875,293.0888671875,0.5492643713951111,0.050000000745058,0.2288650423288345,291.1528625488281,291.1499938964844,271.8222351074219,270.54949951171875,284.13153076171875,293.4310607910156,291.1552734375,1.0,0.1718643307685852,1.0,1.0,0.9745057821273804,1.0,-0.7007421851158142,0.3015560507774353,0.3991861343383789,0.1163777112960815,0.0,0.0,0.1897691935300827,25.52574348449707,25.0,13.112168312072754,-4983.7109375,49.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172424316406,305.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18363.20703125,18000.0,0.0,0.0,0.1085397601127624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414950788021087,0.1414994299411773,-4.361435912869638e-06,0.0,0.0001101540547097,0.0,0.0,5.697937488555908,0.0,0.0,0.0,0.2738384306430816,4.0,0.0,1.0
809400,293.286865234375,297.1499938964844,293.1499938964844,0.01293670758605,-697.9112548828125,303.7577819824219,0.5492643713951111,0.050000000745058,0.0458169281482696,293.3353271484375,297.1499938964844,293.1499938964844,0.0107770767062902,-673.6480712890625,302.7131042480469,0.5492643713951111,0.050000000745058,0.0482474341988563,293.13885498046875,297.1499938964844,293.1499938964844,0.0731612592935562,-1394.7943115234375,304.1531677246094,0.7554835081100464,0.1255934834480285,0.088669329881668,293.1748352050781,297.1499938964844,293.1499938964844,0.1157350316643714,-2711.231201171875,304.1556396484375,0.8506990671157837,0.1807654798030853,0.1723248362541198,293.4322204589844,297.1499938964844,293.1499938964844,0.0013981750234961,-530.6971435546875,293.0888671875,0.5492643713951111,0.050000000745058,0.2288650423288345,291.1528625488281,291.1499938964844,271.8222351074219,270.54949951171875,284.13153076171875,293.4310607910156,291.1552734375,1.0,0.1718643307685852,1.0,1.0,0.9745057821273804,1.0,-0.7007421851158142,0.3015560507774353,0.3991861343383789,0.1163777112960815,0.0,0.0,0.1897691935300827,25.52574348449707,25.0,13.112168312072754,-4983.7109375,49.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172424316406,305.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18363.20703125,18000.0,0.0,0.0,0.1085397601127624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414950788021087,0.1414994299411773,-4.361435912869638e-06,0.0,0.0001101540547097,0.0,0.0,5.697937488555908,0.0,0.0,0.0,0.2738384306430816,4.0,0.0,1.0
809460,293.3057556152344,297.1499938964844,293.1499938964844,0.0126995695754885,-692.1775512695312,303.6578674316406,0.5490772724151611,0.050000000745058,0.0458182580769062,293.3602905273437,297.1499938964844,293.1499938964844,0.010535854846239,-665.6384887695312,302.5802001953125,0.5490772724151611,0.050000000745058,0.0482488311827182,293.146240234375,297.1499938964844,293.1499938964844,0.0722185149788856,-1381.4798583984375,304.1536865234375,0.7529746294021606,0.1243767738342285,0.0878382697701454,293.18017578125,297.1499938964844,293.1499938964844,0.1143757551908493,-2685.505615234375,304.156005859375,0.847913920879364,0.179048478603363,0.1707213073968887,293.4427795410156,297.1499938964844,293.1499938964844,0.0013041101628914,-494.9415893554688,292.9652404785156,0.5490772724151611,0.050000000745058,0.228871688246727,291.1568603515625,291.1499938964844,271.8741760253906,270.58673095703125,284.16571044921875,293.441650390625,291.1568603515625,1.0,0.1715999841690063,1.0,1.0,0.9743058085441588,1.0,-0.6978316903114319,0.300117552280426,0.3977141082286834,0.1162051633000373,0.0,0.0,0.188374251127243,25.542205810546875,25.0,4.2814764976501465,-4925.70361328125,49.61589431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,305.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.67578125,18000.0,0.0,0.0,0.1076136454939842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392542868852615,0.1392585635185241,-4.279540917195845e-06,0.0,0.0001092141756089,0.0,0.0,5.501273155212402,0.0,0.0,0.0,0.2760973274707794,4.0,0.0,1.0
809520,293.3057556152344,297.1499938964844,293.1499938964844,0.0126995695754885,-692.1775512695312,303.6578674316406,0.5490772724151611,0.050000000745058,0.0458182580769062,293.3602905273437,297.1499938964844,293.1499938964844,0.010535854846239,-665.6384887695312,302.5802001953125,0.5490772724151611,0.050000000745058,0.0482488311827182,293.146240234375,297.1499938964844,293.1499938964844,0.0722185149788856,-1381.4798583984375,304.1536865234375,0.7529746294021606,0.1243767738342285,0.0878382697701454,293.18017578125,297.1499938964844,293.1499938964844,0.1143757551908493,-2685.505615234375,304.156005859375,0.847913920879364,0.179048478603363,0.1707213073968887,293.4427795410156,297.1499938964844,293.1499938964844,0.0013041101628914,-494.9415893554688,292.9652404785156,0.5490772724151611,0.050000000745058,0.228871688246727,291.1568603515625,291.1499938964844,271.8741760253906,270.58673095703125,284.16571044921875,293.441650390625,291.1568603515625,1.0,0.1715999841690063,1.0,1.0,0.9743058085441588,1.0,-0.6978316903114319,0.300117552280426,0.3977141082286834,0.1162051633000373,0.0,0.0,0.188374251127243,25.542205810546875,25.0,4.2814764976501465,-4925.70361328125,49.61589431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,305.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.67578125,18000.0,0.0,0.0,0.1076136454939842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392542868852615,0.1392585635185241,-4.279540917195845e-06,0.0,0.0001092141756089,0.0,0.0,5.501273155212402,0.0,0.0,0.0,0.2760973274707794,4.0,0.0,1.0
809580,293.3243408203125,297.1499938964844,293.1499938964844,0.0124541716650128,-686.011962890625,303.5523681640625,0.5488713979721069,0.050000000745058,0.0458197221159935,293.3853454589844,297.1499938964844,293.1499938964844,0.0102857574820518,-657.00439453125,302.4384765625,0.5488713979721069,0.050000000745058,0.0482503734529018,293.15313720703125,297.1499938964844,293.1499938964844,0.071182332932949,-1366.8729248046875,304.1541748046875,0.7502686381340027,0.1230698451399803,0.0869420245289802,293.1852111816406,297.1499938964844,293.1499938964844,0.112943023443222,-2658.280517578125,304.1564025878906,0.8450093269348145,0.1772675067186355,0.1690552681684494,293.4528503417969,297.1499938964844,293.1499938964844,0.0012098284205421,-459.0670166015625,292.8399963378906,0.5488713979721069,0.050000000745058,0.2288790047168731,291.16162109375,291.1499938964844,271.9231872558594,270.6210632324219,284.1988220214844,293.4517822265625,291.1629943847656,1.0,0.1713261157274246,1.0,1.0,0.9741057753562928,1.0,-0.6947690844535828,0.2986010909080505,0.3961679637432098,0.1160298660397529,0.0,0.0,0.1865920573472976,25.561447143554688,25.0,8.940170288085938,-4891.72998046875,49.25274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,304.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1068569719791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384512931108474,0.1384555697441101,-4.2751707951538265e-06,0.0,0.0001084462419385,0.0,0.0,5.462993144989014,0.0,0.0,0.0,0.2758815586566925,4.0,0.0,1.0
809640,293.3243408203125,297.1499938964844,293.1499938964844,0.0124541716650128,-686.011962890625,303.5523681640625,0.5488713979721069,0.050000000745058,0.0458197221159935,293.3853454589844,297.1499938964844,293.1499938964844,0.0102857574820518,-657.00439453125,302.4384765625,0.5488713979721069,0.050000000745058,0.0482503734529018,293.15313720703125,297.1499938964844,293.1499938964844,0.071182332932949,-1366.8729248046875,304.1541748046875,0.7502686381340027,0.1230698451399803,0.0869420245289802,293.1852111816406,297.1499938964844,293.1499938964844,0.112943023443222,-2658.280517578125,304.1564025878906,0.8450093269348145,0.1772675067186355,0.1690552681684494,293.4528503417969,297.1499938964844,293.1499938964844,0.0012098284205421,-459.0670166015625,292.8399963378906,0.5488713979721069,0.050000000745058,0.2288790047168731,291.16162109375,291.1499938964844,271.9231872558594,270.6210632324219,284.1988220214844,293.4517822265625,291.1629943847656,1.0,0.1713261157274246,1.0,1.0,0.9741057753562928,1.0,-0.6947690844535828,0.2986010909080505,0.3961679637432098,0.1160298660397529,0.0,0.0,0.1865920573472976,25.561447143554688,25.0,8.940170288085938,-4891.72998046875,49.25274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,304.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1068569719791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384512931108474,0.1384555697441101,-4.2751707951538265e-06,0.0,0.0001084462419385,0.0,0.0,5.462993144989014,0.0,0.0,0.0,0.2758815586566925,4.0,0.0,1.0
809700,293.3335266113281,297.1499938964844,293.1499938964844,0.0123284524306654,-682.760498046875,303.4977111816406,0.5487639904022217,0.050000000745058,0.0458204858005046,293.3979797363281,297.1499938964844,293.1499938964844,0.0101570235565304,-652.4271850585938,302.3644104003906,0.5487639904022217,0.050000000745058,0.0482511781156063,293.15643310546875,297.1499938964844,293.1499938964844,0.0706313028931617,-1359.1197509765625,304.1544189453125,0.7488518357276917,0.1223857551813125,0.0864719673991203,293.18756103515625,297.1499938964844,293.1499938964844,0.1122006550431251,-2644.133544921875,304.1565856933594,0.8435192108154297,0.1763553768396377,0.168201208114624,293.4577331542969,297.1499938964844,293.1499938964844,0.0011616229312494,-440.7144470214844,292.7777709960937,0.5487639904022217,0.050000000745058,0.2288828194141388,291.1654052734375,291.1499938964844,271.946533203125,270.6370544433594,284.2149353027344,293.4566650390625,291.1666564941406,1.0,0.1711854040622711,1.0,1.0,0.9740057587623596,1.0,-0.6931864619255066,0.2978160083293915,0.3953704833984375,0.1159426942467689,0.0,0.0,0.1851794570684433,25.57169342041016,25.0,9.256056785583496,-4870.2158203125,49.06623840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.106540523469448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377706974744796,0.1377749741077423,-4.2739688979054336e-06,0.0,0.0001081250884453,0.0,0.0,5.433737277984619,0.0,0.0,0.0,0.275766372680664,4.0,0.0,1.0
