time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809760,293.34259033203125,297.1499938964844,293.1499938964844,0.0122026000171899,-679.47900390625,303.4416198730469,0.5486545562744141,0.050000000745058,0.0458212681114673,293.41064453125,297.1499938964844,293.1499938964844,0.0100271319970488,-647.751708984375,302.2878112792969,0.5486545562744141,0.050000000745058,0.0482520014047622,293.1595764160156,297.1499938964844,293.1499938964844,0.070068784058094,-1351.2320556640625,304.1546325683594,0.7473949193954468,0.1216820031404495,0.0859877690672874,293.1898498535156,297.1499938964844,293.1499938964844,0.1114561259746551,-2629.944580078125,304.15673828125,0.8420058488845825,0.1754295378923416,0.1673337370157241,293.4624938964844,297.1499938964844,293.1499938964844,0.0011131145292893,-422.2649841308594,292.7143859863281,0.5486545562744141,0.050000000745058,0.2288867235183715,291.1684875488281,291.1499938964844,271.9690246582031,270.6522521972656,284.2307434082031,293.4614562988281,291.1693725585937,1.0,0.1710420101881027,1.0,1.0,0.9738979935646056,1.0,-0.6915709376335144,0.2970136106014251,0.3945573568344116,0.1158564761281013,0.0,0.0,0.1836273968219757,25.582195281982425,25.0,8.136805534362793,-4847.1591796875,48.8764533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860778808594,304.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.106251910328865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369787901639938,0.1369830667972564,-4.272687874617986e-06,0.0,0.0001078321802197,0.0,0.0,5.399879455566406,0.0,0.0,0.0,0.2756371796131134,4.0,0.0,1.0
809820,293.3605041503906,297.1499938964844,293.1499938964844,0.0119505999609828,-672.8173217773438,303.3254089355469,0.5484328269958496,0.050000000745058,0.0458228550851345,293.4363098144531,297.1499938964844,293.1499938964844,0.0097637390717864,-638.0789184570312,302.12701416015625,0.5484328269958496,0.050000000745058,0.0482536703348159,293.1655578613281,297.1499938964844,293.1499938964844,0.068913385272026,-1335.1112060546875,304.1549987792969,0.7443787455558777,0.1202233806252479,0.0849822163581848,293.1941833496094,297.1499938964844,293.1499938964844,0.1099631413817405,-2601.479248046875,304.156982421875,0.838921070098877,0.1735425591468811,0.1655639261007309,293.4716491699219,297.1499938964844,293.1499938964844,0.0010151085443794,-385.035400390625,292.5841979980469,0.5484328269958496,0.050000000745058,0.2288946360349655,291.1722412109375,291.1499938964844,272.0113830566406,270.6800231933594,284.2613525390625,293.4706420898437,291.17266845703125,1.0,0.1707474589347839,1.0,1.0,0.9736825227737428,1.0,-0.6882537007331848,0.2953617572784424,0.39289191365242,0.1156893596053123,0.0,0.0,0.1803738921880722,25.603450775146484,25.0,4.968696594238281,-4800.4423828125,48.48813247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1057202219963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352868676185608,0.1352911293506622,-4.269859800842824e-06,0.0,0.000107292587927,0.0,0.0,5.327554702758789,0.0,0.0,0.0,0.275360643863678,4.0,0.0,1.0
809880,293.3605041503906,297.1499938964844,293.1499938964844,0.0119505999609828,-672.8173217773438,303.3254089355469,0.5484328269958496,0.050000000745058,0.0458228550851345,293.4363098144531,297.1499938964844,293.1499938964844,0.0097637390717864,-638.0789184570312,302.12701416015625,0.5484328269958496,0.050000000745058,0.0482536703348159,293.1655578613281,297.1499938964844,293.1499938964844,0.068913385272026,-1335.1112060546875,304.1549987792969,0.7443787455558777,0.1202233806252479,0.0849822163581848,293.1941833496094,297.1499938964844,293.1499938964844,0.1099631413817405,-2601.479248046875,304.156982421875,0.838921070098877,0.1735425591468811,0.1655639261007309,293.4716491699219,297.1499938964844,293.1499938964844,0.0010151085443794,-385.035400390625,292.5841979980469,0.5484328269958496,0.050000000745058,0.2288946360349655,291.1722412109375,291.1499938964844,272.0113830566406,270.6800231933594,284.2613525390625,293.4706420898437,291.17266845703125,1.0,0.1707474589347839,1.0,1.0,0.9736825227737428,1.0,-0.6882537007331848,0.2953617572784424,0.39289191365242,0.1156893596053123,0.0,0.0,0.1803738921880722,25.603450775146484,25.0,4.968696594238281,-4800.4423828125,48.48813247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1057202219963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352868676185608,0.1352911293506622,-4.269859800842824e-06,0.0,0.000107292587927,0.0,0.0,5.327554702758789,0.0,0.0,0.0,0.275360643863678,4.0,0.0,1.0
809940,293.3780517578125,297.1499938964844,293.1499938964844,0.0116976844146847,-665.9690551757812,303.2040100097656,0.5482121109962463,0.050000000745058,0.045824434608221,293.4625549316406,297.1499938964844,293.1499938964844,0.0094947693869471,-627.8875122070312,301.9555358886719,0.5482121109962463,0.050000000745058,0.0482553355395793,293.17108154296875,297.1499938964844,293.1499938964844,0.0677156522870063,-1318.4964599609375,304.15533447265625,0.7412472367286682,0.1187063977122306,0.0839334204792976,293.1981506347656,297.1499938964844,293.1499938964844,0.1084584966301918,-2572.74755859375,304.1571655273437,0.8357728719711304,0.1716163754463195,0.1637542694807052,293.480224609375,297.1499938964844,293.1499938964844,0.0009161987691186,-347.4960327148437,292.45068359375,0.5482121109962463,0.050000000745058,0.2289025485515594,291.1741027832031,291.1499938964844,272.04998779296875,270.70416259765625,284.2905578613281,293.47930908203125,291.1742858886719,1.0,0.1704427450895309,1.0,1.0,0.9734669923782348,1.0,-0.6848365664482117,0.2936534881591797,0.3911831080913543,0.1155329644680023,0.0,0.0,0.1770218163728714,25.624298095703125,25.0,2.5120460987091064,-4754.69287109375,48.089351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.1052104532718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335487514734268,0.1335530281066894,-4.266877112968359e-06,0.0,0.0001067752382368,0.0,0.0,5.253342151641846,0.0,0.0,0.0,0.275075614452362,4.0,0.0,1.0
810000,293.3780517578125,297.1499938964844,293.1499938964844,0.0116976844146847,-665.9690551757812,303.2040100097656,0.5482121109962463,0.050000000745058,0.045824434608221,293.4625549316406,297.1499938964844,293.1499938964844,0.0094947693869471,-627.8875122070312,301.9555358886719,0.5482121109962463,0.050000000745058,0.0482553355395793,293.17108154296875,297.1499938964844,293.1499938964844,0.0677156522870063,-1318.4964599609375,304.15533447265625,0.7412472367286682,0.1187063977122306,0.0839334204792976,293.1981506347656,297.1499938964844,293.1499938964844,0.1084584966301918,-2572.74755859375,304.1571655273437,0.8357728719711304,0.1716163754463195,0.1637542694807052,293.480224609375,297.1499938964844,293.1499938964844,0.0009161987691186,-347.4960327148437,292.45068359375,0.5482121109962463,0.050000000745058,0.2289025485515594,291.1741027832031,291.1499938964844,272.04998779296875,270.70416259765625,284.2905578613281,293.47930908203125,291.1742858886719,1.0,0.1704427450895309,1.0,1.0,0.9734669923782348,1.0,-0.6848365664482117,0.2936534881591797,0.3911831080913543,0.1155329644680023,0.0,0.0,0.1770218163728714,25.624298095703125,25.0,2.5120460987091064,-4754.69287109375,48.089351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.1052104532718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335487514734268,0.1335530281066894,-4.266877112968359e-06,0.0,0.0001067752382368,0.0,0.0,5.253342151641846,0.0,0.0,0.0,0.275075614452362,4.0,0.0,1.0
810060,293.39434814453125,297.1499938964844,293.1499938964844,0.01144958473742,-659.0614624023438,303.0799255371094,0.5480512380599976,0.050000000745058,0.0458255931735038,293.4886779785156,297.1499938964844,293.1499938964844,0.0092238234356045,-617.2599487304688,301.775146484375,0.5480512380599976,0.050000000745058,0.0482565574347972,293.17535400390625,297.1499938964844,293.1499938964844,0.0665565356612205,-1302.5126953125,304.1554870605469,0.7382751107215881,0.1173066869378089,0.0829195603728294,293.2009582519531,297.1499938964844,293.1499938964844,0.1070166900753974,-2545.177978515625,304.1571655273437,0.8327919244766235,0.1698240935802459,0.1620081663131714,293.4873046875,297.1499938964844,293.1499938964844,0.0008187358034774,-310.5215759277344,292.3175048828125,0.5480512380599976,0.050000000745058,0.2289083302021026,291.1748962402344,291.1499938964844,272.086669921875,270.7260131835937,284.31854248046875,293.48663330078125,291.1749572753906,1.0,0.1701318919658661,1.0,1.0,0.9732354283332824,1.0,-0.6815340518951416,0.2919791042804718,0.3895549476146698,0.1154381409287452,0.0,0.0,0.1736368387937545,25.635496139526367,25.0,0.912162184715271,-4710.98291015625,47.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,304.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1046885624527931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318067014217376,0.1318109780550003,-4.263865321263438e-06,0.0,0.0001062455849023,0.0,0.0,5.179117202758789,0.0,0.0,0.0,0.2747901082038879,4.0,0.0,1.0
810120,293.39434814453125,297.1499938964844,293.1499938964844,0.01144958473742,-659.0614624023438,303.0799255371094,0.5480512380599976,0.050000000745058,0.0458255931735038,293.4886779785156,297.1499938964844,293.1499938964844,0.0092238234356045,-617.2599487304688,301.775146484375,0.5480512380599976,0.050000000745058,0.0482565574347972,293.17535400390625,297.1499938964844,293.1499938964844,0.0665565356612205,-1302.5126953125,304.1554870605469,0.7382751107215881,0.1173066869378089,0.0829195603728294,293.2009582519531,297.1499938964844,293.1499938964844,0.1070166900753974,-2545.177978515625,304.1571655273437,0.8327919244766235,0.1698240935802459,0.1620081663131714,293.4873046875,297.1499938964844,293.1499938964844,0.0008187358034774,-310.5215759277344,292.3175048828125,0.5480512380599976,0.050000000745058,0.2289083302021026,291.1748962402344,291.1499938964844,272.086669921875,270.7260131835937,284.31854248046875,293.48663330078125,291.1749572753906,1.0,0.1701318919658661,1.0,1.0,0.9732354283332824,1.0,-0.6815340518951416,0.2919791042804718,0.3895549476146698,0.1154381409287452,0.0,0.0,0.1736368387937545,25.635496139526367,25.0,0.912162184715271,-4710.98291015625,47.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,304.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1046885624527931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318067014217376,0.1318109780550003,-4.263865321263438e-06,0.0,0.0001062455849023,0.0,0.0,5.179117202758789,0.0,0.0,0.0,0.2747901082038879,4.0,0.0,1.0
810180,293.40887451171875,297.1499938964844,293.1499938964844,0.0112079037353396,-652.1405639648438,302.9550170898437,0.5480126738548279,0.050000000745058,0.0458258762955665,293.5140380859375,297.1499938964844,293.1499938964844,0.0089534325525164,-606.2713623046875,301.5877380371094,0.5480126738548279,0.050000000745058,0.0482568554580211,293.1781616210937,297.1499938964844,293.1499938964844,0.0655547231435775,-1288.78369140625,304.1553039550781,0.7358120679855347,0.1160923913121223,0.0820452868938446,293.2024230957031,297.1499938964844,293.1499938964844,0.1057493239641189,-2520.93310546875,304.1568908691406,0.8302720785140991,0.1682335138320922,0.1604658216238021,293.4922180175781,297.1499938964844,293.1499938964844,0.0007239247206598,-274.564208984375,292.1870422363281,0.5480126738548279,0.050000000745058,0.2289097309112548,291.1748352050781,291.1499938964844,272.1233215332031,270.74713134765625,284.3458251953125,293.49176025390625,291.1747131347656,1.0,0.1698253154754638,1.0,1.0,0.97300386428833,1.0,-0.6786361932754517,0.2904615998268127,0.3881745636463165,0.1154687404632568,0.0,0.0,0.1703221797943115,25.62767791748047,25.0,-0.4493595063686371,-4670.39892578125,47.332298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,304.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1041333898901939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301056742668151,0.1301099359989166,-4.260897640051553e-06,0.0,0.0001056821492966,0.0,0.0,5.106784820556641,0.0,0.0,0.0,0.2745116055011749,4.0,0.0,1.0
810240,293.40887451171875,297.1499938964844,293.1499938964844,0.0112079037353396,-652.1405639648438,302.9550170898437,0.5480126738548279,0.050000000745058,0.0458258762955665,293.5140380859375,297.1499938964844,293.1499938964844,0.0089534325525164,-606.2713623046875,301.5877380371094,0.5480126738548279,0.050000000745058,0.0482568554580211,293.1781616210937,297.1499938964844,293.1499938964844,0.0655547231435775,-1288.78369140625,304.1553039550781,0.7358120679855347,0.1160923913121223,0.0820452868938446,293.2024230957031,297.1499938964844,293.1499938964844,0.1057493239641189,-2520.93310546875,304.1568908691406,0.8302720785140991,0.1682335138320922,0.1604658216238021,293.4922180175781,297.1499938964844,293.1499938964844,0.0007239247206598,-274.564208984375,292.1870422363281,0.5480126738548279,0.050000000745058,0.2289097309112548,291.1748352050781,291.1499938964844,272.1233215332031,270.74713134765625,284.3458251953125,293.49176025390625,291.1747131347656,1.0,0.1698253154754638,1.0,1.0,0.97300386428833,1.0,-0.6786361932754517,0.2904615998268127,0.3881745636463165,0.1154687404632568,0.0,0.0,0.1703221797943115,25.62767791748047,25.0,-0.4493595063686371,-4670.39892578125,47.332298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,304.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1041333898901939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301056742668151,0.1301099359989166,-4.260897640051553e-06,0.0,0.0001056821492966,0.0,0.0,5.106784820556641,0.0,0.0,0.0,0.2745116055011749,4.0,0.0,1.0
810300,293.4156494140625,297.1499938964844,293.1499938964844,0.0110886422917246,-648.6519165039062,302.8919372558594,0.5480169653892517,0.050000000745058,0.0458258464932441,293.5262756347656,297.1499938964844,293.1499938964844,0.0088189803063869,-600.658203125,301.4917297363281,0.5480169653892517,0.050000000745058,0.0482568256556987,293.17926025390625,297.1499938964844,293.1499938964844,0.0650890916585922,-1282.4266357421875,304.1552124023437,0.7346876859664917,0.1155193522572517,0.0816389471292495,293.202880859375,297.1499938964844,293.1499938964844,0.1051589101552963,-2509.627197265625,304.1567077636719,0.8291143774986267,0.167480781674385,0.1597436368465423,293.4940185546875,297.1499938964844,293.1499938964844,0.0006772587075829,-256.8684387207031,292.1227111816406,0.5480169653892517,0.050000000745058,0.2289095968008041,291.17449951171875,291.1499938964844,272.14166259765625,270.7574157714844,284.3593139648437,293.49365234375,291.1743469238281,1.0,0.1696750074625015,1.0,1.0,0.9728880524635316,1.0,-0.6772816181182861,0.2897363007068634,0.3875452876091003,0.1155204623937606,0.0,0.0,0.168723464012146,25.620376586914062,25.0,-0.8572285175323486,-4651.34228515625,47.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.103839635848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292895227670669,0.1292937695980072,-4.2594620026648045e-06,0.0,0.0001053840314853,0.0,0.0,5.0721282958984375,0.0,0.0,0.0,0.2743779718875885,4.0,0.0,1.0
810360,293.4222106933594,297.1499938964844,293.1499938964844,0.0109702115878462,-645.1344604492188,302.82830810546875,0.5480275750160217,0.050000000745058,0.0458257757127285,293.5381164550781,297.1499938964844,293.1499938964844,0.0086857201531529,-594.9907836914062,301.39459228515625,0.5480275750160217,0.050000000745058,0.0482567474246025,293.18023681640625,297.1499938964844,293.1499938964844,0.0646339803934097,-1276.224609375,304.15509033203125,0.7335945963859558,0.1149570122361183,0.0812423229217529,293.2032165527344,297.1499938964844,293.1499938964844,0.1045846864581108,-2498.618896484375,304.1565246582031,0.8279909491539001,0.1667446941137313,0.1590401083230972,293.4954528808594,297.1499938964844,293.1499938964844,0.0006310911849141,-239.36148071289065,292.0589294433594,0.5480275750160217,0.050000000745058,0.2289092391729354,291.17413330078125,291.1499938964844,272.1600036621094,270.7675170898437,284.3727722167969,293.4951477050781,291.1739807128906,1.0,0.1695267707109451,1.0,1.0,0.9727680683135986,1.0,-0.6759606599807739,0.2890204191207886,0.3869402706623077,0.1155911386013031,0.0,0.0,0.1671545952558517,25.612363815307617,25.0,-1.001577854156494,-4632.95263671875,46.989051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,304.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.1035350263118743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284959316253662,0.1285001933574676,-4.258068656781688e-06,0.0,0.0001050748905981,0.0,0.0,5.038471221923828,0.0,0.0,0.0,0.2742481231689453,4.0,0.0,1.0
810420,293.4347229003906,297.1499938964844,293.1499938964844,0.0107349371537566,-637.9781494140625,302.6991882324219,0.5480561256408691,0.050000000745058,0.0458255745470523,293.5604553222656,297.1499938964844,293.1499938964844,0.00842328928411,-583.5123901367188,301.197998046875,0.5480561256408691,0.050000000745058,0.0482565388083457,293.1819152832031,297.1499938964844,293.1499938964844,0.063737653195858,-1264.037841796875,304.1548767089844,0.7314503192901611,0.1138485372066497,0.0804642662405967,293.2036437988281,297.1499938964844,293.1499938964844,0.1034671664237976,-2477.149169921875,304.1562194824219,0.8258028030395508,0.1653066277503967,0.1576704829931259,293.4975280761719,297.1499938964844,293.1499938964844,0.0005421547102741,-204.94078063964844,291.9331359863281,0.5480561256408691,0.050000000745058,0.2289082407951355,291.173583984375,291.1499938964844,272.1966552734375,270.78729248046875,284.3996887207031,293.497314453125,291.17352294921875,1.0,0.169236347079277,1.0,1.0,0.9725281000137328,1.0,-0.6733815670013428,0.2876000702381134,0.3857814967632293,0.1157814487814903,0.0,0.0,0.1640520095825195,25.596094131469727,25.0,-0.7018436789512634,-4597.48388671875,46.65813064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1028939038515091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269507110118866,0.126954972743988,-4.255388375895564e-06,0.0,0.0001044242308125,0.0,0.0,4.973082065582275,0.0,0.0,0.0,0.2739962637424469,4.0,0.0,1.0
810480,293.4347229003906,297.1499938964844,293.1499938964844,0.0107349371537566,-637.9781494140625,302.6991882324219,0.5480561256408691,0.050000000745058,0.0458255745470523,293.5604553222656,297.1499938964844,293.1499938964844,0.00842328928411,-583.5123901367188,301.197998046875,0.5480561256408691,0.050000000745058,0.0482565388083457,293.1819152832031,297.1499938964844,293.1499938964844,0.063737653195858,-1264.037841796875,304.1548767089844,0.7314503192901611,0.1138485372066497,0.0804642662405967,293.2036437988281,297.1499938964844,293.1499938964844,0.1034671664237976,-2477.149169921875,304.1562194824219,0.8258028030395508,0.1653066277503967,0.1576704829931259,293.4975280761719,297.1499938964844,293.1499938964844,0.0005421547102741,-204.94078063964844,291.9331359863281,0.5480561256408691,0.050000000745058,0.2289082407951355,291.173583984375,291.1499938964844,272.1966552734375,270.78729248046875,284.3996887207031,293.497314453125,291.17352294921875,1.0,0.169236347079277,1.0,1.0,0.9725281000137328,1.0,-0.6733815670013428,0.2876000702381134,0.3857814967632293,0.1157814487814903,0.0,0.0,0.1640520095825195,25.596094131469727,25.0,-0.7018436789512634,-4597.48388671875,46.65813064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1028939038515091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269507110118866,0.126954972743988,-4.255388375895564e-06,0.0,0.0001044242308125,0.0,0.0,4.973082065582275,0.0,0.0,0.0,0.2739962637424469,4.0,0.0,1.0
810540,293.4467163085937,297.1499938964844,293.1499938964844,0.0105014573782682,-630.6446533203125,302.5673828125,0.548085629940033,0.050000000745058,0.0458253696560859,293.5808410644531,297.1499938964844,293.1499938964844,0.0081673506647348,-571.8965454101562,300.99932861328125,0.548085629940033,0.050000000745058,0.0482563190162181,293.183349609375,297.1499938964844,293.1499938964844,0.0628452897071838,-1251.9404296875,304.1547546386719,0.7293170094490051,0.1127481013536453,0.079694390296936,293.2038879394531,297.1499938964844,293.1499938964844,0.1023755148053169,-2456.113525390625,304.1559753417969,0.8236526846885681,0.1638991236686706,0.1563333719968795,293.4987487792969,297.1499938964844,293.1499938964844,0.0004947467823512,-170.2075958251953,291.809326171875,0.548085629940033,0.050000000745058,0.2289072126150131,291.17352294921875,291.1499938964844,272.2333374023437,270.80645751953125,284.42681884765625,293.4986267089844,291.17352294921875,1.0,0.1689531505107879,1.0,1.0,0.9722881317138672,1.0,-0.6708512306213379,0.2861799001693725,0.3846713304519653,0.1160295531153678,0.0,0.0,0.1609280556440353,25.58085823059082,25.0,-0.0782221481204032,-4562.83740234375,46.33590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.935546875,18000.0,0.0,0.0,0.1022130772471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254236102104187,0.1254278570413589,-4.252787675795844e-06,0.0,0.0001037332767737,0.0,0.0,4.908653259277344,0.0,0.0,0.0,0.2737487852573395,4.0,0.0,1.0
810600,293.4467163085937,297.1499938964844,293.1499938964844,0.0105014573782682,-630.6446533203125,302.5673828125,0.548085629940033,0.050000000745058,0.0458253696560859,293.5808410644531,297.1499938964844,293.1499938964844,0.0081673506647348,-571.8965454101562,300.99932861328125,0.548085629940033,0.050000000745058,0.0482563190162181,293.183349609375,297.1499938964844,293.1499938964844,0.0628452897071838,-1251.9404296875,304.1547546386719,0.7293170094490051,0.1127481013536453,0.079694390296936,293.2038879394531,297.1499938964844,293.1499938964844,0.1023755148053169,-2456.113525390625,304.1559753417969,0.8236526846885681,0.1638991236686706,0.1563333719968795,293.4987487792969,297.1499938964844,293.1499938964844,0.0004947467823512,-170.2075958251953,291.809326171875,0.548085629940033,0.050000000745058,0.2289072126150131,291.17352294921875,291.1499938964844,272.2333374023437,270.80645751953125,284.42681884765625,293.4986267089844,291.17352294921875,1.0,0.1689531505107879,1.0,1.0,0.9722881317138672,1.0,-0.6708512306213379,0.2861799001693725,0.3846713304519653,0.1160295531153678,0.0,0.0,0.1609280556440353,25.58085823059082,25.0,-0.0782221481204032,-4562.83740234375,46.33590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.935546875,18000.0,0.0,0.0,0.1022130772471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254236102104187,0.1254278570413589,-4.252787675795844e-06,0.0,0.0001037332767737,0.0,0.0,4.908653259277344,0.0,0.0,0.0,0.2737487852573395,4.0,0.0,1.0
810660,293.4582824707031,297.1499938964844,293.1499938964844,0.0102695282548666,-623.12353515625,302.4326171875,0.5481120347976685,0.050000000745058,0.045825183391571,293.59918212890625,297.1499938964844,293.1499938964844,0.0079184686765074,-560.1885375976562,300.79937744140625,0.5481120347976685,0.050000000745058,0.0482561253011226,293.1846008300781,297.1499938964844,293.1499938964844,0.061950072646141,-1239.841064453125,304.1546630859375,0.7271698117256165,0.1116496697068214,0.0789265856146812,293.2039794921875,297.1499938964844,293.1499938964844,0.1013029739260673,-2435.385498046875,304.15576171875,0.8215194344520569,0.1625153571367263,0.1550200581550598,293.49932861328125,297.1499938964844,293.1499938964844,0.00046072085388,-137.2676239013672,291.6872863769531,0.5481120347976685,0.050000000745058,0.2289062887430191,291.173828125,291.1499938964844,272.2699890136719,270.8251037597656,284.4542541503906,293.499267578125,291.1739196777344,1.0,0.1686765998601913,1.0,1.0,0.9720438122749328,1.0,-0.6683521866798401,0.2847529947757721,0.3835991621017456,0.1163303852081298,0.0,0.0,0.1577290892601013,25.567251205444336,25.0,0.4866861999034881,-4528.318359375,46.0208625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,304.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1014931499958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238844841718673,0.1238887384533882,-4.250207894074265e-06,0.0,0.0001030026469379,0.0,0.0,4.843900680541992,0.0,0.0,0.0,0.2735006511211395,4.0,0.0,1.0
810720,293.4582824707031,297.1499938964844,293.1499938964844,0.0102695282548666,-623.12353515625,302.4326171875,0.5481120347976685,0.050000000745058,0.045825183391571,293.59918212890625,297.1499938964844,293.1499938964844,0.0079184686765074,-560.1885375976562,300.79937744140625,0.5481120347976685,0.050000000745058,0.0482561253011226,293.1846008300781,297.1499938964844,293.1499938964844,0.061950072646141,-1239.841064453125,304.1546630859375,0.7271698117256165,0.1116496697068214,0.0789265856146812,293.2039794921875,297.1499938964844,293.1499938964844,0.1013029739260673,-2435.385498046875,304.15576171875,0.8215194344520569,0.1625153571367263,0.1550200581550598,293.49932861328125,297.1499938964844,293.1499938964844,0.00046072085388,-137.2676239013672,291.6872863769531,0.5481120347976685,0.050000000745058,0.2289062887430191,291.173828125,291.1499938964844,272.2699890136719,270.8251037597656,284.4542541503906,293.499267578125,291.1739196777344,1.0,0.1686765998601913,1.0,1.0,0.9720438122749328,1.0,-0.6683521866798401,0.2847529947757721,0.3835991621017456,0.1163303852081298,0.0,0.0,0.1577290892601013,25.567251205444336,25.0,0.4866861999034881,-4528.318359375,46.0208625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,304.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1014931499958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238844841718673,0.1238887384533882,-4.250207894074265e-06,0.0,0.0001030026469379,0.0,0.0,4.843900680541992,0.0,0.0,0.0,0.2735006511211395,4.0,0.0,1.0
810780,293.4695129394531,297.1499938964844,293.1499938964844,0.0100393239408731,-615.4208374023438,302.2947692871094,0.54813551902771,0.050000000745058,0.0458250194787979,293.6155090332031,297.1499938964844,293.1499938964844,0.0076769916340708,-548.4307861328125,300.59869384765625,0.54813551902771,0.050000000745058,0.0482559539377689,293.1856689453125,297.1499938964844,293.1499938964844,0.0610520355403423,-1227.7440185546875,304.15460205078125,0.7250024080276489,0.1105532273650169,0.0781600102782249,293.2039489746094,297.1499938964844,293.1499938964844,0.1002482920885086,-2414.947998046875,304.1556091308594,0.8193950653076172,0.1611530631780624,0.1537273526191711,293.4994201660156,297.1499938964844,293.1499938964844,0.0004243612929712,-103.18968200683594,291.566650390625,0.54813551902771,0.050000000745058,0.2289054691791534,291.1744079589844,291.1499938964844,272.3066711425781,270.84326171875,284.4820861816406,293.4994201660156,291.1745300292969,1.0,0.1684059649705886,1.0,1.0,0.9717994928359984,1.0,-0.665879487991333,0.283318281173706,0.3825611770153045,0.1166801676154136,0.0,0.0,0.1544353365898132,25.55514144897461,25.0,0.8012189865112305,-4493.578125,45.712181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243103027344,304.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.1007364764809608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223202869296073,0.1223245337605476,-4.2476099224586505e-06,0.0,0.0001022347132675,0.0,0.0,4.778258800506592,0.0,0.0,0.0,0.2732495069503784,4.0,0.0,1.0
810840,293.4695129394531,297.1499938964844,293.1499938964844,0.0100393239408731,-615.4208374023438,302.2947692871094,0.54813551902771,0.050000000745058,0.0458250194787979,293.6155090332031,297.1499938964844,293.1499938964844,0.0076769916340708,-548.4307861328125,300.59869384765625,0.54813551902771,0.050000000745058,0.0482559539377689,293.1856689453125,297.1499938964844,293.1499938964844,0.0610520355403423,-1227.7440185546875,304.15460205078125,0.7250024080276489,0.1105532273650169,0.0781600102782249,293.2039489746094,297.1499938964844,293.1499938964844,0.1002482920885086,-2414.947998046875,304.1556091308594,0.8193950653076172,0.1611530631780624,0.1537273526191711,293.4994201660156,297.1499938964844,293.1499938964844,0.0004243612929712,-103.18968200683594,291.566650390625,0.54813551902771,0.050000000745058,0.2289054691791534,291.1744079589844,291.1499938964844,272.3066711425781,270.84326171875,284.4820861816406,293.4994201660156,291.1745300292969,1.0,0.1684059649705886,1.0,1.0,0.9717994928359984,1.0,-0.665879487991333,0.283318281173706,0.3825611770153045,0.1166801676154136,0.0,0.0,0.1544353365898132,25.55514144897461,25.0,0.8012189865112305,-4493.578125,45.712181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243103027344,304.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.1007364764809608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223202869296073,0.1223245337605476,-4.2476099224586505e-06,0.0,0.0001022347132675,0.0,0.0,4.778258800506592,0.0,0.0,0.0,0.2732495069503784,4.0,0.0,1.0
810900,293.4750366210937,297.1499938964844,293.1499938964844,0.0099249370396137,-611.5038452148438,302.2247009277344,0.5481466054916382,0.050000000745058,0.0458249449729919,293.6229858398437,297.1499938964844,293.1499938964844,0.0075588533654809,-542.5331420898438,300.49810791015625,0.5481466054916382,0.050000000745058,0.0482558719813823,293.1861572265625,297.1499938964844,293.1499938964844,0.0606026053428649,-1221.7061767578125,304.1545715332031,0.7239107489585876,0.1100062206387519,0.077777475118637,293.2038879394531,297.1499938964844,293.1499938964844,0.0997279286384582,-2404.845947265625,304.1555480957031,0.8183354735374451,0.1604798883199691,0.1530885249376297,293.4992980957031,297.1499938964844,293.1499938964844,0.0004050212155561,-86.50962829589844,291.5067749023437,0.5481466054916382,0.050000000745058,0.2289050817489624,291.1747436523437,291.1499938964844,272.32501220703125,270.8522033691406,284.4961242675781,293.49932861328125,291.1748352050781,1.0,0.1682726889848709,1.0,1.0,0.9716773629188538,1.0,-0.6646531224250793,0.282598465681076,0.3820546269416809,0.116872414946556,0.0,0.0,0.1527542173862457,25.549549102783203,25.0,0.8579143285751343,-4476.09912109375,45.56010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,304.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.1003453209996223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215289011597633,0.1215331479907035,-4.246301159582799e-06,0.0,0.000101837744296,0.0,0.0,4.74510669708252,0.0,0.0,0.0,0.2731227576732635,4.0,0.0,1.0
810960,293.4804992675781,297.1499938964844,293.1499938964844,0.0098110185936093,-607.54296875,302.1538391113281,0.5481573343276978,0.050000000745058,0.0458248667418956,293.630126953125,297.1499938964844,293.1499938964844,0.007442157715559,-536.6126098632812,300.3971252441406,0.5481573343276978,0.050000000745058,0.0482557937502861,293.1866149902344,297.1499938964844,293.1499938964844,0.060153130441904,-1215.6788330078125,304.1545715332031,0.7228132486343384,0.1094598770141601,0.077395498752594,293.2038269042969,297.1499938964844,293.1499938964844,0.0992124304175376,-2394.8271484375,304.15545654296875,0.8172772526741028,0.1598119884729385,0.1524547934532165,293.4991149902344,297.1499938964844,293.1499938964844,0.0003843513841275,-69.93833923339844,291.4471435546875,0.5481573343276978,0.050000000745058,0.2289047092199325,291.175048828125,291.1499938964844,272.34332275390625,270.86102294921875,284.5102844238281,293.4991455078125,291.1751403808594,1.0,0.168140709400177,1.0,1.0,0.971548557281494,1.0,-0.6634335517883301,0.2818775475025177,0.3815560042858124,0.1170756444334983,0.0,0.0,0.1510526984930038,25.544233322143555,25.0,0.8544052839279175,-4458.552734375,45.40951156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.107421875,18000.0,0.0,0.0,0.0999460816383361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207323372364044,0.120736576616764,-4.244985575496685e-06,0.0,0.0001014325680444,0.0,0.0,4.711775302886963,0.0,0.0,0.0,0.2729953229427337,4.0,0.0,1.0
811020,293.4911804199219,297.1499938964844,293.1499938964844,0.0095850825309753,-599.5068969726562,302.0099182128906,0.5481809973716736,0.050000000745058,0.0458247028291225,293.6434936523437,297.1499938964844,293.1499938964844,0.0072129773907363,-524.7069702148438,300.19403076171875,0.5481809973716736,0.050000000745058,0.048255618661642,293.1873474121094,297.1499938964844,293.1499938964844,0.0592590570449829,-1203.724609375,304.154541015625,0.7206124067306519,0.108383297920227,0.0766373127698898,293.2035522460937,297.1499938964844,293.1499938964844,0.098198190331459,-2375.08740234375,304.15533447265625,0.8151710033416748,0.1584999114274978,0.1512049734592437,293.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5481809973716736,0.050000000745058,0.2289038747549057,291.1755676269531,291.1499938964844,272.3800048828125,270.8783874511719,284.5383605957031,293.497802734375,291.1756286621094,1.0,0.1678803414106369,1.0,1.0,0.9712909460067748,1.0,-0.6610223650932312,0.2804361879825592,0.380586177110672,0.117513783276081,0.0,0.0,0.147606536746025,25.53386688232422,25.0,0.6398264765739441,-4423.45458984375,45.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,304.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.0991274565458297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191316619515419,0.1191359013319015,-4.242344402882736e-06,0.0,0.0001006017701001,0.0,0.0,4.644906520843506,0.0,0.0,0.0,0.2727397084236145,4.0,0.0,1.0
811080,293.4911804199219,297.1499938964844,293.1499938964844,0.0095850825309753,-599.5068969726562,302.0099182128906,0.5481809973716736,0.050000000745058,0.0458247028291225,293.6434936523437,297.1499938964844,293.1499938964844,0.0072129773907363,-524.7069702148438,300.19403076171875,0.5481809973716736,0.050000000745058,0.048255618661642,293.1873474121094,297.1499938964844,293.1499938964844,0.0592590570449829,-1203.724609375,304.154541015625,0.7206124067306519,0.108383297920227,0.0766373127698898,293.2035522460937,297.1499938964844,293.1499938964844,0.098198190331459,-2375.08740234375,304.15533447265625,0.8151710033416748,0.1584999114274978,0.1512049734592437,293.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5481809973716736,0.050000000745058,0.2289038747549057,291.1755676269531,291.1499938964844,272.3800048828125,270.8783874511719,284.5383605957031,293.497802734375,291.1756286621094,1.0,0.1678803414106369,1.0,1.0,0.9712909460067748,1.0,-0.6610223650932312,0.2804361879825592,0.380586177110672,0.117513783276081,0.0,0.0,0.147606536746025,25.53386688232422,25.0,0.6398264765739441,-4423.45458984375,45.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,304.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.0991274565458297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191316619515419,0.1191359013319015,-4.242344402882736e-06,0.0,0.0001006017701001,0.0,0.0,4.644906520843506,0.0,0.0,0.0,0.2727397084236145,4.0,0.0,1.0
811140,293.5016174316406,297.1499938964844,293.1499938964844,0.0093615539371967,-591.3165893554688,301.8630065917969,0.5482137799263,0.050000000745058,0.045824471861124,293.6558837890625,297.1499938964844,293.1499938964844,0.0069887340068817,-512.6970825195312,299.9889831542969,0.5482137799263,0.050000000745058,0.0482553727924823,293.1878967285156,297.1499938964844,293.1499938964844,0.058386068791151,-1192.0992431640625,304.15447998046875,0.718440055847168,0.1073252037167549,0.0758983567357063,293.20318603515625,297.1499938964844,293.1499938964844,0.0972165092825889,-2355.955322265625,304.1551818847656,0.8131034970283508,0.1572197675704956,0.1499903202056884,293.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5482137799263,0.050000000745058,0.2289027124643325,291.17578125,291.1499938964844,272.4166564941406,270.8954772949219,284.56695556640625,293.4964294433594,291.1758117675781,1.0,0.1676253825426101,1.0,1.0,0.9710332751274108,1.0,-0.6586759090423584,0.2790095806121826,0.3796663284301758,0.1179946660995483,0.0,0.0,0.1441512554883957,25.52281951904297,25.0,0.3111298382282257,-4388.5263671875,44.82467269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,304.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.0982870832085609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175407469272613,0.117544986307621,-4.239712779963156e-06,0.0,9.974889690056445e-05,0.0,0.0,4.578579425811768,0.0,0.0,0.0,0.2724860608577728,4.0,0.0,1.0
811200,293.5016174316406,297.1499938964844,293.1499938964844,0.0093615539371967,-591.3165893554688,301.8630065917969,0.5482137799263,0.050000000745058,0.045824471861124,293.6558837890625,297.1499938964844,293.1499938964844,0.0069887340068817,-512.6970825195312,299.9889831542969,0.5482137799263,0.050000000745058,0.0482553727924823,293.1878967285156,297.1499938964844,293.1499938964844,0.058386068791151,-1192.0992431640625,304.15447998046875,0.718440055847168,0.1073252037167549,0.0758983567357063,293.20318603515625,297.1499938964844,293.1499938964844,0.0972165092825889,-2355.955322265625,304.1551818847656,0.8131034970283508,0.1572197675704956,0.1499903202056884,293.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5482137799263,0.050000000745058,0.2289027124643325,291.17578125,291.1499938964844,272.4166564941406,270.8954772949219,284.56695556640625,293.4964294433594,291.1758117675781,1.0,0.1676253825426101,1.0,1.0,0.9710332751274108,1.0,-0.6586759090423584,0.2790095806121826,0.3796663284301758,0.1179946660995483,0.0,0.0,0.1441512554883957,25.52281951904297,25.0,0.3111298382282257,-4388.5263671875,44.82467269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,304.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.0982870832085609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175407469272613,0.117544986307621,-4.239712779963156e-06,0.0,9.974889690056445e-05,0.0,0.0,4.578579425811768,0.0,0.0,0.0,0.2724860608577728,4.0,0.0,1.0
811260,293.5120849609375,297.1499938964844,293.1499938964844,0.0091392546892166,-582.9193115234375,301.7123413085937,0.5482398867607117,0.050000000745058,0.0458242855966091,293.66778564453125,297.1499938964844,293.1499938964844,0.0067679304629564,-500.5101623535156,299.7810363769531,0.5482398867607117,0.050000000745058,0.0482551790773868,293.1884155273437,297.1499938964844,293.1499938964844,0.0575038827955722,-1180.391845703125,304.1544494628906,0.7161991000175476,0.1062554940581321,0.0751538649201393,293.20281982421875,297.1499938964844,293.1499938964844,0.0962463319301605,-2337.0166015625,304.15509033203125,0.8110120892524719,0.1559483855962753,0.1487874388694763,293.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5482398867607117,0.050000000745058,0.2289018034934997,291.17596435546875,291.1499938964844,272.4533386230469,270.91229248046875,284.5964660644531,293.4959411621094,291.1759948730469,1.0,0.1673749536275863,1.0,1.0,0.9707679748535156,1.0,-0.6563373804092407,0.2775748372077942,0.3787625432014465,0.1185032129287719,0.0,0.0,0.1406792551279068,25.513526916503903,25.0,0.3144095838069916,-4353.66357421875,44.54056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,304.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0974323004484176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159672141075134,0.1159714460372924,-4.237122084305156e-06,0.0,9.888139902614056e-05,0.0,0.0,4.513126850128174,0.0,0.0,0.0,0.2722357511520386,4.0,0.0,1.0
811320,293.5120849609375,297.1499938964844,293.1499938964844,0.0091392546892166,-582.9193115234375,301.7123413085937,0.5482398867607117,0.050000000745058,0.0458242855966091,293.66778564453125,297.1499938964844,293.1499938964844,0.0067679304629564,-500.5101623535156,299.7810363769531,0.5482398867607117,0.050000000745058,0.0482551790773868,293.1884155273437,297.1499938964844,293.1499938964844,0.0575038827955722,-1180.391845703125,304.1544494628906,0.7161991000175476,0.1062554940581321,0.0751538649201393,293.20281982421875,297.1499938964844,293.1499938964844,0.0962463319301605,-2337.0166015625,304.15509033203125,0.8110120892524719,0.1559483855962753,0.1487874388694763,293.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5482398867607117,0.050000000745058,0.2289018034934997,291.17596435546875,291.1499938964844,272.4533386230469,270.91229248046875,284.5964660644531,293.4959411621094,291.1759948730469,1.0,0.1673749536275863,1.0,1.0,0.9707679748535156,1.0,-0.6563373804092407,0.2775748372077942,0.3787625432014465,0.1185032129287719,0.0,0.0,0.1406792551279068,25.513526916503903,25.0,0.3144095838069916,-4353.66357421875,44.54056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,304.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0974323004484176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159672141075134,0.1159714460372924,-4.237122084305156e-06,0.0,9.888139902614056e-05,0.0,0.0,4.513126850128174,0.0,0.0,0.0,0.2722357511520386,4.0,0.0,1.0
811380,293.5223083496094,297.1499938964844,293.1499938964844,0.0089197531342506,-574.3688354492188,301.558837890625,0.5482494235038757,0.050000000745058,0.0458242185413837,293.67950439453125,297.1499938964844,293.1499938964844,0.0065496796742081,-488.1029968261719,299.56951904296875,0.5482494235038757,0.050000000745058,0.0482551082968711,293.1891174316406,297.1499938964844,293.1499938964844,0.0565893650054931,-1168.294677734375,304.1545104980469,0.713808536529541,0.1051427498459816,0.0743850469589233,293.2025451660156,297.1499938964844,293.1499938964844,0.0952715203166008,-2317.955810546875,304.1549987792969,0.8088461756706238,0.1546644568443298,0.1475779265165329,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5482494235038757,0.050000000745058,0.2289014607667923,291.17626953125,291.1499938964844,272.489990234375,270.9289245605469,284.6267395019531,293.49615478515625,291.1763610839844,1.0,0.1671275645494461,1.0,1.0,0.9705026149749756,1.0,-0.6539626717567444,0.2761147618293762,0.3778479397296905,0.1190256252884864,0.0,0.0,0.1371545493602752,25.50742721557617,25.0,0.4980849027633667,-4318.5009765625,44.257102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,304.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.0965702384710311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945753574371,0.1143988072872161,-4.234557763993507e-06,0.0,9.800651605473833e-05,0.0,0.0,4.447872161865234,0.0,0.0,0.0,0.2719865143299103,4.0,0.0,1.0
811440,293.5223083496094,297.1499938964844,293.1499938964844,0.0089197531342506,-574.3688354492188,301.558837890625,0.5482494235038757,0.050000000745058,0.0458242185413837,293.67950439453125,297.1499938964844,293.1499938964844,0.0065496796742081,-488.1029968261719,299.56951904296875,0.5482494235038757,0.050000000745058,0.0482551082968711,293.1891174316406,297.1499938964844,293.1499938964844,0.0565893650054931,-1168.294677734375,304.1545104980469,0.713808536529541,0.1051427498459816,0.0743850469589233,293.2025451660156,297.1499938964844,293.1499938964844,0.0952715203166008,-2317.955810546875,304.1549987792969,0.8088461756706238,0.1546644568443298,0.1475779265165329,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5482494235038757,0.050000000745058,0.2289014607667923,291.17626953125,291.1499938964844,272.489990234375,270.9289245605469,284.6267395019531,293.49615478515625,291.1763610839844,1.0,0.1671275645494461,1.0,1.0,0.9705026149749756,1.0,-0.6539626717567444,0.2761147618293762,0.3778479397296905,0.1190256252884864,0.0,0.0,0.1371545493602752,25.50742721557617,25.0,0.4980849027633667,-4318.5009765625,44.257102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,304.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.0965702384710311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945753574371,0.1143988072872161,-4.234557763993507e-06,0.0,9.800651605473833e-05,0.0,0.0,4.447872161865234,0.0,0.0,0.0,0.2719865143299103,4.0,0.0,1.0
