time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811500,293.5271911621094,297.1499938964844,293.1499938964844,0.0088114105165004,-570.0506591796875,301.4813232421875,0.5482465624809265,0.050000000745058,0.0458242408931255,293.68536376953125,297.1499938964844,293.1499938964844,0.0064413691870868,-481.8107604980469,299.4623107910156,0.5482465624809265,0.050000000745058,0.0482551343739032,293.18951416015625,297.1499938964844,293.1499938964844,0.0561151877045631,-1162.0379638671875,304.154541015625,0.7125372886657715,0.1045674756169319,0.0739876329898834,293.20245361328125,297.1499938964844,293.1499938964844,0.0947790816426277,-2308.31591796875,304.1549987792969,0.8077237606048584,0.1540152877569198,0.1469667702913284,293.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5482465624809265,0.050000000745058,0.2289015799760818,291.176513671875,291.1499938964844,272.5083312988281,270.9371643066406,284.6421203613281,293.4964294433594,291.1766052246094,1.0,0.1670044362545013,1.0,1.0,0.9703699946403505,1.0,-0.6527525186538696,0.2753719687461853,0.3773805499076843,0.119288332760334,0.0,0.0,0.1353640854358673,25.505739212036133,25.0,0.624237060546875,-4300.740234375,44.11472702026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,304.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.096138097345829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136050298810005,0.1136092692613601,-4.233279014442815e-06,0.0,9.756794315762818e-05,0.0,0.0,4.415170192718506,0.0,0.0,0.0,0.2718617022037506,4.0,0.0,1.0
811560,293.5319519042969,297.1499938964844,293.1499938964844,0.008704106323421,-565.7086181640625,301.4034118652344,0.54823899269104,0.050000000745058,0.04582429677248,293.69122314453125,297.1499938964844,293.1499938964844,0.0063335131853818,-475.455322265625,299.35406494140625,0.54823899269104,0.050000000745058,0.0482551902532577,293.1899719238281,297.1499938964844,293.1499938964844,0.0556294806301593,-1155.640625,304.15460205078125,0.7112110257148743,0.1039799377322197,0.0735814422369003,293.2024230957031,297.1499938964844,293.1499938964844,0.0942828953266143,-2298.5966796875,304.1549987792969,0.8065728545188904,0.1533612459897995,0.1463509500026703,293.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.54823899269104,0.050000000745058,0.2289018481969833,291.1767883300781,291.1499938964844,272.52667236328125,270.9454040527344,284.6575927734375,293.496826171875,291.1768798828125,1.0,0.1668814420700073,1.0,1.0,0.9702314734458924,1.0,-0.6515265107154846,0.2746210992336273,0.3769054114818573,0.1195508018136024,0.0,0.0,0.1335499882698059,25.504854202270508,25.0,0.7474648356437683,-4282.83251953125,43.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,304.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.0957058519124984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128112003207206,0.1128154322504997,-4.23199935539742e-06,0.0,9.712927567306906e-05,0.0,0.0,4.382330417633057,0.0,0.0,0.0,0.2717364430427551,4.0,0.0,1.0
811620,293.5408935546875,297.1499938964844,293.1499938964844,0.0084928665310144,-556.9679565429688,301.24658203125,0.5482125282287598,0.050000000745058,0.0458244867622852,293.7029724121094,297.1499938964844,293.1499938964844,0.0061191702261567,-462.559326171875,299.134521484375,0.5482125282287598,0.050000000745058,0.0482553914189338,293.19091796875,297.1499938964844,293.1499938964844,0.0546266250312328,-1142.468994140625,304.1547241210937,0.708389163017273,0.1027721241116523,0.0727454274892807,293.2023620605469,297.1499938964844,293.1499938964844,0.0932806283235549,-2278.94970703125,304.1549987792969,0.8041940331459045,0.152040421962738,0.1451067626476287,293.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5482125282287598,0.050000000745058,0.2289028018712997,291.17742919921875,291.1499938964844,272.5633239746094,270.9618225097656,284.6888732910156,293.49786376953125,291.17755126953125,1.0,0.166635200381279,1.0,1.0,0.9699544906616212,1.0,-0.6490317583084106,0.2730985879898071,0.3759331703186035,0.1200715452432632,0.0,0.0,0.1298474967479705,25.50494384765625,25.0,0.9266515374183656,-4246.5908203125,43.68391036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,304.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.094842255115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112085506319999,0.111212782561779,-4.22942912337021e-06,0.0,9.625282837077977e-05,0.0,0.0,4.316146373748779,0.0,0.0,0.0,0.2714841365814209,4.0,0.0,1.0
811680,293.5408935546875,297.1499938964844,293.1499938964844,0.0084928665310144,-556.9679565429688,301.24658203125,0.5482125282287598,0.050000000745058,0.0458244867622852,293.7029724121094,297.1499938964844,293.1499938964844,0.0061191702261567,-462.559326171875,299.134521484375,0.5482125282287598,0.050000000745058,0.0482553914189338,293.19091796875,297.1499938964844,293.1499938964844,0.0546266250312328,-1142.468994140625,304.1547241210937,0.708389163017273,0.1027721241116523,0.0727454274892807,293.2023620605469,297.1499938964844,293.1499938964844,0.0932806283235549,-2278.94970703125,304.1549987792969,0.8041940331459045,0.152040421962738,0.1451067626476287,293.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5482125282287598,0.050000000745058,0.2289028018712997,291.17742919921875,291.1499938964844,272.5633239746094,270.9618225097656,284.6888732910156,293.49786376953125,291.17755126953125,1.0,0.166635200381279,1.0,1.0,0.9699544906616212,1.0,-0.6490317583084106,0.2730985879898071,0.3759331703186035,0.1200715452432632,0.0,0.0,0.1298474967479705,25.50494384765625,25.0,0.9266515374183656,-4246.5908203125,43.68391036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,304.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.094842255115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112085506319999,0.111212782561779,-4.22942912337021e-06,0.0,9.625282837077977e-05,0.0,0.0,4.316146373748779,0.0,0.0,0.0,0.2714841365814209,4.0,0.0,1.0
811740,293.54913330078125,297.1499938964844,293.1499938964844,0.0082862619310617,-548.1668701171875,301.088623046875,0.5481781959533691,0.050000000745058,0.0458247363567352,293.7147827148437,297.1499938964844,293.1499938964844,0.0059065227396786,-449.4164123535156,298.9107666015625,0.5481781959533691,0.050000000745058,0.0482556521892547,293.19195556640625,297.1499938964844,293.1499938964844,0.0535861253738403,-1128.8568115234375,304.1549072265625,0.7053832411766052,0.1015258505940437,0.071881428360939,293.2022705078125,297.1499938964844,293.1499938964844,0.0922769755125045,-2259.264892578125,304.1549987792969,0.8017800450325012,0.1507323086261749,0.1438605636358261,293.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5481781959533691,0.050000000745058,0.2289040386676788,291.1781311035156,291.1499938964844,272.6000061035156,270.9782409667969,284.72039794921875,293.4991760253906,291.1782531738281,1.0,0.1663882583379745,1.0,1.0,0.96967750787735,1.0,-0.6465014815330505,0.2715610861778259,0.3749403655529022,0.1205831691622734,0.0,0.0,0.1260478943586349,25.506202697753903,25.0,0.9657473564147948,-4209.89404296875,43.39467239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,304.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.0939809158444404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095864698290824,0.1095906943082809,-4.226841610943666e-06,0.0,9.537868027109651e-05,0.0,0.0,4.249309539794922,0.0,0.0,0.0,0.271229475736618,4.0,0.0,1.0
811800,293.54913330078125,297.1499938964844,293.1499938964844,0.0082862619310617,-548.1668701171875,301.088623046875,0.5481781959533691,0.050000000745058,0.0458247363567352,293.7147827148437,297.1499938964844,293.1499938964844,0.0059065227396786,-449.4164123535156,298.9107666015625,0.5481781959533691,0.050000000745058,0.0482556521892547,293.19195556640625,297.1499938964844,293.1499938964844,0.0535861253738403,-1128.8568115234375,304.1549072265625,0.7053832411766052,0.1015258505940437,0.071881428360939,293.2022705078125,297.1499938964844,293.1499938964844,0.0922769755125045,-2259.264892578125,304.1549987792969,0.8017800450325012,0.1507323086261749,0.1438605636358261,293.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5481781959533691,0.050000000745058,0.2289040386676788,291.1781311035156,291.1499938964844,272.6000061035156,270.9782409667969,284.72039794921875,293.4991760253906,291.1782531738281,1.0,0.1663882583379745,1.0,1.0,0.96967750787735,1.0,-0.6465014815330505,0.2715610861778259,0.3749403655529022,0.1205831691622734,0.0,0.0,0.1260478943586349,25.506202697753903,25.0,0.9657473564147948,-4209.89404296875,43.39467239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,304.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.0939809158444404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095864698290824,0.1095906943082809,-4.226841610943666e-06,0.0,9.537868027109651e-05,0.0,0.0,4.249309539794922,0.0,0.0,0.0,0.271229475736618,4.0,0.0,1.0
811860,293.55670166015625,297.1499938964844,293.1499938964844,0.0080841397866606,-539.3121337890625,300.9297180175781,0.548244833946228,0.050000000745058,0.045824259519577,293.7266540527344,297.1499938964844,293.1499938964844,0.0056952410377562,-436.0181274414063,298.6827392578125,0.548244833946228,0.050000000745058,0.0482551530003547,293.1930236816406,297.1499938964844,293.1499938964844,0.0525147132575511,-1114.8990478515625,304.1550598144531,0.7023738622665405,0.1002500653266906,0.0709940791130065,293.1992492675781,297.1499938964844,293.1499938964844,0.0915438085794448,-2244.951416015625,304.154541015625,0.8001386523246765,0.1500110030174255,0.1429595947265625,293.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.548244833946228,0.050000000745058,0.228901669383049,291.1786499023437,291.1499938964844,272.6366577148437,270.99468994140625,284.7515869140625,293.5006103515625,291.1786499023437,1.0,0.1661471426486969,1.0,1.0,0.9693903923034668,1.0,-0.6443511247634888,0.2702000141143799,0.3741511106491089,0.1211446747183799,0.0,0.0,0.1221869736909866,25.491086959838867,25.0,0.3086675703525543,-4173.89208984375,43.13223648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,304.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.0931232050061225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079547926783561,0.1079590171575546,-4.224240910843946e-06,0.0,9.450821380596608e-05,0.0,0.0,4.182218074798584,0.0,0.0,0.0,0.2709738612174988,4.0,0.0,1.0
811920,293.55670166015625,297.1499938964844,293.1499938964844,0.0080841397866606,-539.3121337890625,300.9297180175781,0.548244833946228,0.050000000745058,0.045824259519577,293.7266540527344,297.1499938964844,293.1499938964844,0.0056952410377562,-436.0181274414063,298.6827392578125,0.548244833946228,0.050000000745058,0.0482551530003547,293.1930236816406,297.1499938964844,293.1499938964844,0.0525147132575511,-1114.8990478515625,304.1550598144531,0.7023738622665405,0.1002500653266906,0.0709940791130065,293.1992492675781,297.1499938964844,293.1499938964844,0.0915438085794448,-2244.951416015625,304.154541015625,0.8001386523246765,0.1500110030174255,0.1429595947265625,293.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.548244833946228,0.050000000745058,0.228901669383049,291.1786499023437,291.1499938964844,272.6366577148437,270.99468994140625,284.7515869140625,293.5006103515625,291.1786499023437,1.0,0.1661471426486969,1.0,1.0,0.9693903923034668,1.0,-0.6443511247634888,0.2702000141143799,0.3741511106491089,0.1211446747183799,0.0,0.0,0.1221869736909866,25.491086959838867,25.0,0.3086675703525543,-4173.89208984375,43.13223648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,304.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.0931232050061225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079547926783561,0.1079590171575546,-4.224240910843946e-06,0.0,9.450821380596608e-05,0.0,0.0,4.182218074798584,0.0,0.0,0.0,0.2709738612174988,4.0,0.0,1.0
811980,293.5635986328125,297.1499938964844,293.1499938964844,0.0078873429447412,-530.4801025390625,300.7696533203125,0.5485213994979858,0.050000000745058,0.0458222888410091,293.7385559082031,297.1499938964844,293.1499938964844,0.0054860259406268,-422.4423522949219,298.4498291015625,0.5485213994979858,0.050000000745058,0.0482530780136585,293.1940002441406,297.1499938964844,293.1499938964844,0.0514327734708786,-1100.8780517578125,304.1551513671875,0.6995179057121277,0.0989610776305198,0.0700935497879982,293.19305419921875,297.1499938964844,293.1499938964844,0.0914402529597282,-2243.115478515625,304.1531982421875,0.8002598881721497,0.1500193476676941,0.1428432315587997,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5485213994979858,0.050000000745058,0.228891834616661,291.1776123046875,291.1499938964844,272.67333984375,271.0112609863281,284.7815856933594,293.5019836425781,291.1771545410156,1.0,0.1659305542707443,1.0,1.0,0.969103217124939,1.0,-0.6431140303611755,0.2692577242851257,0.3738563060760498,0.1218376606702804,0.0,0.0,0.11855249106884,25.443151473999023,25.0,-2.306732654571533,-4141.0859375,42.93880462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,304.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.0922768488526344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063974425196647,0.1064016669988632,-4.221687504468719e-06,0.0,9.36492724576965e-05,0.0,0.0,4.118241786956787,0.0,0.0,0.0,0.2707292437553406,4.0,0.0,1.0
812040,293.5635986328125,297.1499938964844,293.1499938964844,0.0078873429447412,-530.4801025390625,300.7696533203125,0.5485213994979858,0.050000000745058,0.0458222888410091,293.7385559082031,297.1499938964844,293.1499938964844,0.0054860259406268,-422.4423522949219,298.4498291015625,0.5485213994979858,0.050000000745058,0.0482530780136585,293.1940002441406,297.1499938964844,293.1499938964844,0.0514327734708786,-1100.8780517578125,304.1551513671875,0.6995179057121277,0.0989610776305198,0.0700935497879982,293.19305419921875,297.1499938964844,293.1499938964844,0.0914402529597282,-2243.115478515625,304.1531982421875,0.8002598881721497,0.1500193476676941,0.1428432315587997,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5485213994979858,0.050000000745058,0.228891834616661,291.1776123046875,291.1499938964844,272.67333984375,271.0112609863281,284.7815856933594,293.5019836425781,291.1771545410156,1.0,0.1659305542707443,1.0,1.0,0.969103217124939,1.0,-0.6431140303611755,0.2692577242851257,0.3738563060760498,0.1218376606702804,0.0,0.0,0.11855249106884,25.443151473999023,25.0,-2.306732654571533,-4141.0859375,42.93880462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,304.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.0922768488526344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063974425196647,0.1064016669988632,-4.221687504468719e-06,0.0,9.36492724576965e-05,0.0,0.0,4.118241786956787,0.0,0.0,0.0,0.2707292437553406,4.0,0.0,1.0
812100,293.5667724609375,297.1499938964844,293.1499938964844,0.0077908388338983,-526.0758056640625,300.68914794921875,0.5486799478530884,0.050000000745058,0.045821163803339,293.7444763183594,297.1499938964844,293.1499938964844,0.0053818779997527,-415.5735778808594,298.3314819335937,0.5486799478530884,0.050000000745058,0.0482518896460533,293.1944580078125,297.1499938964844,293.1499938964844,0.0508922189474105,-1093.9013671875,304.1552124023437,0.6980910897254944,0.0983141735196113,0.0696411356329917,293.189697265625,297.1499938964844,293.1499938964844,0.091503657400608,-2244.469482421875,304.1524963378906,0.8006060719490051,0.1501305848360061,0.1429206132888794,293.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5486799478530884,0.050000000745058,0.2288862019777298,291.1762084960937,291.1499938964844,272.6916809082031,271.01959228515625,284.7962646484375,293.5025939941406,291.17559814453125,1.0,0.1658324599266052,1.0,1.0,0.968959629535675,1.0,-0.6426544189453125,0.268862247467041,0.3737922012805938,0.1222007051110267,0.0,0.0,0.1169452667236328,25.41653060913086,25.0,-3.5395877361297607,-4126.314453125,42.8574333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,304.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.0918634086847305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057011261582374,0.1057053431868553,-4.220496066409396e-06,0.0,9.322967525804415e-05,0.0,0.0,4.089630126953125,0.0,0.0,0.0,0.2706190347671509,4.0,0.0,1.0
812160,293.5698547363281,297.1499938964844,293.1499938964844,0.0076954406686127,-521.6678466796875,300.6083068847656,0.5488370060920715,0.050000000745058,0.0458200462162494,293.7504577636719,297.1499938964844,293.1499938964844,0.0052780881524086,-408.6511535644531,298.2118225097656,0.5488370060920715,0.050000000745058,0.0482507161796093,293.19488525390625,297.1499938964844,293.1499938964844,0.0503504090011119,-1086.9237060546875,304.1552429199219,0.6966490149497986,0.0976647660136222,0.0691874921321868,293.1864013671875,297.1499938964844,293.1499938964844,0.0916055217385292,-2246.57421875,304.15185546875,0.8010356426239014,0.1502794921398162,0.1430424451828003,293.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5488370060920715,0.050000000745058,0.2288806289434433,291.1745300292969,291.1499938964844,272.7099914550781,271.0279846191406,284.8106994628906,293.5031433105469,291.1738586425781,1.0,0.1657406389713287,1.0,1.0,0.9688156843185424,1.0,-0.6422468423843384,0.2684935927391052,0.3737532496452331,0.1225643455982208,0.0,0.0,0.115480400621891,25.390527725219727,25.0,-4.3363237380981445,-4112.63525390625,42.7827262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598327636719,304.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0914601013064384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105068914592266,0.1050731390714645,-4.2193964873149525e-06,0.0,9.282037353841588e-05,0.0,0.0,4.063657760620117,0.0,0.0,0.0,0.2705185711383819,4.0,0.0,1.0
812220,293.5761413574219,297.1499938964844,293.1499938964844,0.0075059053488075,-512.7333984375,300.44464111328125,0.5491287112236023,0.050000000745058,0.0458179824054241,293.7630310058594,297.1499938964844,293.1499938964844,0.0050695999525487,-394.5043640136719,297.9675598144531,0.5491287112236023,0.050000000745058,0.048248540610075,293.19580078125,297.1499938964844,293.1499938964844,0.0492487624287605,-1072.7730712890625,304.15533447265625,0.6936681866645813,0.0963422209024429,0.0682680383324623,293.1800842285156,297.1499938964844,293.1499938964844,0.091874748468399,-2252.040283203125,304.1508178710937,0.8020151257514954,0.1506422907114029,0.1433636993169784,293.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5491287112236023,0.050000000745058,0.2288703024387359,291.1711120605469,291.1499938964844,272.7466735839844,271.044921875,284.8390808105469,293.5041809082031,291.17047119140625,1.0,0.165573850274086,1.0,1.0,0.9685277342796326,1.0,-0.6415114998817444,0.2678044736385345,0.3737070262432098,0.1232766732573509,0.0,0.0,0.1129041463136673,25.34309768676757,25.0,-4.654342174530029,-4087.893310546875,42.647560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,303.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0906947180628776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039699614048004,0.1039741784334182,-4.2174783629889134e-06,0.0,9.204360685544088e-05,0.0,0.0,4.018555164337158,0.0,0.0,0.0,0.2703437507152557,4.0,0.0,1.0
812280,293.5761413574219,297.1499938964844,293.1499938964844,0.0075059053488075,-512.7333984375,300.44464111328125,0.5491287112236023,0.050000000745058,0.0458179824054241,293.7630310058594,297.1499938964844,293.1499938964844,0.0050695999525487,-394.5043640136719,297.9675598144531,0.5491287112236023,0.050000000745058,0.048248540610075,293.19580078125,297.1499938964844,293.1499938964844,0.0492487624287605,-1072.7730712890625,304.15533447265625,0.6936681866645813,0.0963422209024429,0.0682680383324623,293.1800842285156,297.1499938964844,293.1499938964844,0.091874748468399,-2252.040283203125,304.1508178710937,0.8020151257514954,0.1506422907114029,0.1433636993169784,293.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5491287112236023,0.050000000745058,0.2288703024387359,291.1711120605469,291.1499938964844,272.7466735839844,271.044921875,284.8390808105469,293.5041809082031,291.17047119140625,1.0,0.165573850274086,1.0,1.0,0.9685277342796326,1.0,-0.6415114998817444,0.2678044736385345,0.3737070262432098,0.1232766732573509,0.0,0.0,0.1129041463136673,25.34309768676757,25.0,-4.654342174530029,-4087.893310546875,42.647560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,303.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0906947180628776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039699614048004,0.1039741784334182,-4.2174783629889134e-06,0.0,9.204360685544088e-05,0.0,0.0,4.018555164337158,0.0,0.0,0.0,0.2703437507152557,4.0,0.0,1.0
812340,293.5824890136719,297.1499938964844,293.1499938964844,0.0073184282518923,-503.64849853515625,300.27862548828125,0.549378514289856,0.050000000745058,0.0458162166178226,293.7763671875,297.1499938964844,293.1499938964844,0.0048601850867271,-379.9694213867188,297.717041015625,0.549378514289856,0.050000000745058,0.0482466854155063,293.1968078613281,297.1499938964844,293.1499938964844,0.0481062829494476,-1058.140625,304.15545654296875,0.6905056834220886,0.0949799045920372,0.0673215091228485,293.1742553710937,297.1499938964844,293.1499938964844,0.0921911597251892,-2258.387451171875,304.1500244140625,0.8030562996864319,0.1510605365037918,0.143744945526123,293.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.549378514289856,0.050000000745058,0.2288614958524704,291.1682434082031,291.1499938964844,272.7833251953125,271.06219482421875,284.86676025390625,293.505126953125,291.16778564453125,1.0,0.1654263436794281,1.0,1.0,0.9682397842407228,1.0,-0.6408182382583618,0.2671537399291992,0.3736644983291626,0.1239513903856277,0.0,0.0,0.1106733530759811,25.303321838378903,25.0,-3.8178985118865967,-4065.594970703125,42.525726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,303.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0899994075298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030376702547073,0.1030418798327446,-4.215876742819091e-06,0.0,9.133796265814452e-05,0.0,0.0,3.9803662300109854,0.0,0.0,0.0,0.2701960206031799,4.0,0.0,1.0
812400,293.5824890136719,297.1499938964844,293.1499938964844,0.0073184282518923,-503.64849853515625,300.27862548828125,0.549378514289856,0.050000000745058,0.0458162166178226,293.7763671875,297.1499938964844,293.1499938964844,0.0048601850867271,-379.9694213867188,297.717041015625,0.549378514289856,0.050000000745058,0.0482466854155063,293.1968078613281,297.1499938964844,293.1499938964844,0.0481062829494476,-1058.140625,304.15545654296875,0.6905056834220886,0.0949799045920372,0.0673215091228485,293.1742553710937,297.1499938964844,293.1499938964844,0.0921911597251892,-2258.387451171875,304.1500244140625,0.8030562996864319,0.1510605365037918,0.143744945526123,293.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.549378514289856,0.050000000745058,0.2288614958524704,291.1682434082031,291.1499938964844,272.7833251953125,271.06219482421875,284.86676025390625,293.505126953125,291.16778564453125,1.0,0.1654263436794281,1.0,1.0,0.9682397842407228,1.0,-0.6408182382583618,0.2671537399291992,0.3736644983291626,0.1239513903856277,0.0,0.0,0.1106733530759811,25.303321838378903,25.0,-3.8178985118865967,-4065.594970703125,42.525726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,303.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0899994075298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030376702547073,0.1030418798327446,-4.215876742819091e-06,0.0,9.133796265814452e-05,0.0,0.0,3.9803662300109854,0.0,0.0,0.0,0.2701960206031799,4.0,0.0,1.0
812460,293.5885314941406,297.1499938964844,293.1499938964844,0.0071340617723762,-494.46527099609375,300.11151123046875,0.5495897531509399,0.050000000745058,0.0458147302269935,293.7898864746094,297.1499938964844,293.1499938964844,0.0046506752260029,-365.1116943359375,297.461669921875,0.5495897531509399,0.050000000745058,0.0482451170682907,293.19781494140625,297.1499938964844,293.1499938964844,0.0469266958534717,-1043.0745849609375,304.1556091308594,0.6871806383132935,0.093587651848793,0.0663522779941558,293.1689758300781,297.1499938964844,293.1499938964844,0.092537984251976,-2265.29052734375,304.1494445800781,0.8041296005249023,0.1515208780765533,0.1441690176725387,293.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5495897531509399,0.050000000745058,0.2288540601730346,291.166259765625,291.1499938964844,272.82000732421875,271.0798034667969,284.8936462402344,293.5061340332031,291.1659851074219,1.0,0.16529481112957,1.0,1.0,0.9679592251777648,1.0,-0.6401515007019043,0.2665377855300903,0.3736137151718139,0.1245777755975723,0.0,0.0,0.1086446866393089,25.270273208618164,25.0,-2.587597370147705,-4044.738525390625,42.41440963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,303.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.0893845781683921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022085398435592,0.1022127568721771,-4.214492491882993e-06,0.0,9.071398380910978e-05,0.0,0.0,3.946479082107544,0.0,0.0,0.0,0.2700656354427337,4.0,0.0,1.0
812520,293.5885314941406,297.1499938964844,293.1499938964844,0.0071340617723762,-494.46527099609375,300.11151123046875,0.5495897531509399,0.050000000745058,0.0458147302269935,293.7898864746094,297.1499938964844,293.1499938964844,0.0046506752260029,-365.1116943359375,297.461669921875,0.5495897531509399,0.050000000745058,0.0482451170682907,293.19781494140625,297.1499938964844,293.1499938964844,0.0469266958534717,-1043.0745849609375,304.1556091308594,0.6871806383132935,0.093587651848793,0.0663522779941558,293.1689758300781,297.1499938964844,293.1499938964844,0.092537984251976,-2265.29052734375,304.1494445800781,0.8041296005249023,0.1515208780765533,0.1441690176725387,293.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5495897531509399,0.050000000745058,0.2288540601730346,291.166259765625,291.1499938964844,272.82000732421875,271.0798034667969,284.8936462402344,293.5061340332031,291.1659851074219,1.0,0.16529481112957,1.0,1.0,0.9679592251777648,1.0,-0.6401515007019043,0.2665377855300903,0.3736137151718139,0.1245777755975723,0.0,0.0,0.1086446866393089,25.270273208618164,25.0,-2.587597370147705,-4044.738525390625,42.41440963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,303.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.0893845781683921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022085398435592,0.1022127568721771,-4.214492491882993e-06,0.0,9.071398380910978e-05,0.0,0.0,3.946479082107544,0.0,0.0,0.0,0.2700656354427337,4.0,0.0,1.0
812580,293.59405517578125,297.1499938964844,293.1499938964844,0.0069534238427877,-485.2259826660156,299.9440002441406,0.5497666597366333,0.050000000745058,0.0458134859800338,293.80340576171875,297.1499938964844,293.1499938964844,0.0044413777068257,-349.97137451171875,297.2020263671875,0.5497666597366333,0.050000000745058,0.0482438057661056,293.1988220214844,297.1499938964844,293.1499938964844,0.0457175225019454,-1027.6722412109375,304.15576171875,0.6837191581726074,0.092171736061573,0.0653658956289291,293.1641845703125,297.1499938964844,293.1499938964844,0.0929068773984909,-2272.593505859375,304.1490173339844,0.8052199482917786,0.1520121693611145,0.1446254551410675,293.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5497666597366333,0.050000000745058,0.2288478463888168,291.16510009765625,291.1499938964844,272.8566589355469,271.0978088378906,284.919677734375,293.5071716308594,291.1649475097656,1.0,0.1651766002178192,1.0,1.0,0.9676786661148072,1.0,-0.6395050287246704,0.2659573554992676,0.3735477030277252,0.1251474320888519,0.0,0.0,0.1067174077033996,25.24291038513184,25.0,-1.4872454404830933,-4024.68505859375,42.311744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,303.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.0888530313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014355644583702,0.101439781486988,-4.213238298689248e-06,0.0,9.01745370356366e-05,0.0,0.0,3.914951801300049,0.0,0.0,0.0,0.2699449956417084,4.0,0.0,1.0
812640,293.59405517578125,297.1499938964844,293.1499938964844,0.0069534238427877,-485.2259826660156,299.9440002441406,0.5497666597366333,0.050000000745058,0.0458134859800338,293.80340576171875,297.1499938964844,293.1499938964844,0.0044413777068257,-349.97137451171875,297.2020263671875,0.5497666597366333,0.050000000745058,0.0482438057661056,293.1988220214844,297.1499938964844,293.1499938964844,0.0457175225019454,-1027.6722412109375,304.15576171875,0.6837191581726074,0.092171736061573,0.0653658956289291,293.1641845703125,297.1499938964844,293.1499938964844,0.0929068773984909,-2272.593505859375,304.1490173339844,0.8052199482917786,0.1520121693611145,0.1446254551410675,293.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5497666597366333,0.050000000745058,0.2288478463888168,291.16510009765625,291.1499938964844,272.8566589355469,271.0978088378906,284.919677734375,293.5071716308594,291.1649475097656,1.0,0.1651766002178192,1.0,1.0,0.9676786661148072,1.0,-0.6395050287246704,0.2659573554992676,0.3735477030277252,0.1251474320888519,0.0,0.0,0.1067174077033996,25.24291038513184,25.0,-1.4872454404830933,-4024.68505859375,42.311744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,303.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.0888530313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014355644583702,0.101439781486988,-4.213238298689248e-06,0.0,9.01745370356366e-05,0.0,0.0,3.914951801300049,0.0,0.0,0.0,0.2699449956417084,4.0,0.0,1.0
812700,293.5965576171875,297.1499938964844,293.1499938964844,0.0068646729923784,-480.5989685058594,299.8602294921875,0.5498429536819458,0.050000000745058,0.0458129495382308,293.8100891113281,297.1499938964844,293.1499938964844,0.004336888436228,-342.30828857421875,297.0707092285156,0.5498429536819458,0.050000000745058,0.0482432432472705,293.1993103027344,297.1499938964844,293.1499938964844,0.0451033487915992,-1019.8638305664062,304.15582275390625,0.6819416284561157,0.0914560928940773,0.064867079257965,293.1619873046875,297.1499938964844,293.1499938964844,0.0930972620844841,-2276.3515625,304.1488647460937,0.8057655096054077,0.1522657573223114,0.1448623836040496,293.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5498429536819458,0.050000000745058,0.2288451790809631,291.16473388671875,291.1499938964844,272.875,271.10699462890625,284.932373046875,293.5077209472656,291.16461181640625,1.0,0.165121778845787,1.0,1.0,0.967538356781006,1.0,-0.6391862630844116,0.2656799852848053,0.3735062479972839,0.1254082471132278,0.0,0.0,0.1057722941040992,25.23116111755371,25.0,-1.062019109725952,-4014.852294921875,42.263065338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,303.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0886177495121955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010606959462165,0.1010649129748344,-4.2126398511754815e-06,0.0,8.993574738269672e-05,0.0,0.0,3.899682283401489,0.0,0.0,0.0,0.2698867619037628,4.0,0.0,1.0
812760,293.59893798828125,297.1499938964844,293.1499938964844,0.0067768371663987,-475.9631652832031,299.7764587402344,0.549911618232727,0.050000000745058,0.0458124689757823,293.8167419433594,297.1499938964844,293.1499938964844,0.0042323456145823,-334.57568359375,296.9384155273437,0.549911618232727,0.050000000745058,0.0482427366077899,293.1997985839844,297.1499938964844,293.1499938964844,0.0444838851690292,-1011.99755859375,304.1558837890625,0.6801362633705139,0.0907361134886741,0.0643651261925697,293.159912109375,297.1499938964844,293.1499938964844,0.0932901501655578,-2280.15380859375,304.1487121582031,0.8063058257102966,0.1525222361087799,0.1451029628515243,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.549911618232727,0.050000000745058,0.2288427650928497,291.1644897460937,291.1499938964844,272.8933410644531,271.1163330078125,284.9447937011719,293.5082702636719,291.1643981933594,1.0,0.1650693565607071,1.0,1.0,0.9673969745635986,1.0,-0.638868510723114,0.2654109299182892,0.3734575808048248,0.1256515979766845,0.0,0.0,0.1048329100012779,25.220563888549805,25.0,-0.7272592782974243,-4005.123291015625,42.215797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,303.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.0884009525179863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006902679800987,0.1006944775581359,-4.212053681840189e-06,0.0,8.971572970040143e-05,0.0,0.0,3.8846044540405273,0.0,0.0,0.0,0.2698293328285217,4.0,0.0,1.0
812820,293.6032409667969,297.1499938964844,293.1499938964844,0.0066040512174367,-466.6800842285156,299.6088562011719,0.5500262379646301,0.050000000745058,0.0458116643130779,293.82989501953125,297.1499938964844,293.1499938964844,0.0040232674218714,-318.9267883300781,296.6708374023437,0.5500262379646301,0.050000000745058,0.0482418909668922,293.20074462890625,297.1499938964844,293.1499938964844,0.0432308502495288,-996.1107177734376,304.156005859375,0.6764464378356934,0.0892838537693023,0.0633525177836418,293.1561279296875,297.1499938964844,293.1499938964844,0.0936787128448486,-2287.7998046875,304.14849853515625,0.8073570132255554,0.1530365794897079,0.1455882489681244,293.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5500262379646301,0.050000000745058,0.2288387566804886,291.1641845703125,291.1499938964844,272.92999267578125,271.1353759765625,284.9689025878906,293.5094299316406,291.1641540527344,1.0,0.1649707853794098,1.0,1.0,0.9671142101287842,1.0,-0.6382289528846741,0.2648956477642059,0.3733333051204681,0.1260816156864166,0.0,0.0,0.1029630973935127,25.202695846557617,25.0,-0.2991776168346405,-3985.970947265625,42.12451553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,303.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.0880180224776268,0.0,0.0,0.0,0.0,1.0,7.791893949615769e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999581441283226,0.099963828921318,-5.678660272678826e-06,0.0,8.932710625231266e-05,0.0,0.0,3.854888200759888,0.0,0.0,0.0,0.2697163820266723,4.0,0.0,1.0
812880,293.6032409667969,297.1499938964844,293.1499938964844,0.0066040512174367,-466.6800842285156,299.6088562011719,0.5500262379646301,0.050000000745058,0.0458116643130779,293.82989501953125,297.1499938964844,293.1499938964844,0.0040232674218714,-318.9267883300781,296.6708374023437,0.5500262379646301,0.050000000745058,0.0482418909668922,293.20074462890625,297.1499938964844,293.1499938964844,0.0432308502495288,-996.1107177734376,304.156005859375,0.6764464378356934,0.0892838537693023,0.0633525177836418,293.1561279296875,297.1499938964844,293.1499938964844,0.0936787128448486,-2287.7998046875,304.14849853515625,0.8073570132255554,0.1530365794897079,0.1455882489681244,293.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5500262379646301,0.050000000745058,0.2288387566804886,291.1641845703125,291.1499938964844,272.92999267578125,271.1353759765625,284.9689025878906,293.5094299316406,291.1641540527344,1.0,0.1649707853794098,1.0,1.0,0.9671142101287842,1.0,-0.6382289528846741,0.2648956477642059,0.3733333051204681,0.1260816156864166,0.0,0.0,0.1029630973935127,25.202695846557617,25.0,-0.2991776168346405,-3985.970947265625,42.12451553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,303.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.0880180224776268,0.0,0.0,0.0,0.0,1.0,7.791893949615769e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999581441283226,0.099963828921318,-5.678660272678826e-06,0.0,8.932710625231266e-05,0.0,0.0,3.854888200759888,0.0,0.0,0.0,0.2697163820266723,4.0,0.0,1.0
812940,293.6070861816406,297.1499938964844,293.1499938964844,0.0064349928870797,-457.3872375488281,299.44122314453125,0.5501105189323425,0.050000000745058,0.0458110757172107,293.8428649902344,297.1499938964844,293.1499938964844,0.0038139717653393,-303.0374450683594,296.3992614746094,0.5501105189323425,0.050000000745058,0.0482412688434124,293.2016296386719,297.1499938964844,293.1499938964844,0.0419610850512981,-980.0369873046876,304.1561279296875,0.6726570129394531,0.0878157541155815,0.0623288676142692,293.15289306640625,297.1499938964844,293.1499938964844,0.094062753021717,-2295.342529296875,304.1483459472656,0.8083494901657104,0.1535409390926361,0.1460677832365036,293.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5501105189323425,0.050000000745058,0.2288358062505722,291.1640625,291.1499938964844,272.9666748046875,271.1550598144531,284.9919128417969,293.5106811523437,291.1640319824219,1.0,0.1648788601160049,1.0,1.0,0.9668314456939696,1.0,-0.6375710368156433,0.2644071280956268,0.3731638789176941,0.1264291554689407,0.0,0.0,0.1010988652706146,25.18905639648437,25.0,-0.0971246734261512,-3967.25732421875,42.03589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,303.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.0876922458410263,0.0,0.0,0.0,0.0,1.0,0.0001515846815891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992336720228195,0.0993057340383529,-7.206536247394979e-05,0.0,8.899648673832417e-05,0.0,0.0,3.82802152633667,0.0,0.0,0.0,0.2696111500263214,4.0,0.0,1.0
813000,293.6070861816406,297.1499938964844,293.1499938964844,0.0064349928870797,-457.3872375488281,299.44122314453125,0.5501105189323425,0.050000000745058,0.0458110757172107,293.8428649902344,297.1499938964844,293.1499938964844,0.0038139717653393,-303.0374450683594,296.3992614746094,0.5501105189323425,0.050000000745058,0.0482412688434124,293.2016296386719,297.1499938964844,293.1499938964844,0.0419610850512981,-980.0369873046876,304.1561279296875,0.6726570129394531,0.0878157541155815,0.0623288676142692,293.15289306640625,297.1499938964844,293.1499938964844,0.094062753021717,-2295.342529296875,304.1483459472656,0.8083494901657104,0.1535409390926361,0.1460677832365036,293.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5501105189323425,0.050000000745058,0.2288358062505722,291.1640625,291.1499938964844,272.9666748046875,271.1550598144531,284.9919128417969,293.5106811523437,291.1640319824219,1.0,0.1648788601160049,1.0,1.0,0.9668314456939696,1.0,-0.6375710368156433,0.2644071280956268,0.3731638789176941,0.1264291554689407,0.0,0.0,0.1010988652706146,25.18905639648437,25.0,-0.0971246734261512,-3967.25732421875,42.03589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,303.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.0876922458410263,0.0,0.0,0.0,0.0,1.0,0.0001515846815891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992336720228195,0.0993057340383529,-7.206536247394979e-05,0.0,8.899648673832417e-05,0.0,0.0,3.82802152633667,0.0,0.0,0.0,0.2696111500263214,4.0,0.0,1.0
813060,293.6104431152344,297.1499938964844,293.1499938964844,0.0062694968655705,-448.0886535644531,299.27349853515625,0.5501645803451538,0.050000000745058,0.0458106994628906,293.8556823730469,297.1499938964844,293.1499938964844,0.003604206489399,-286.91461181640625,296.1237487792969,0.5501645803451538,0.050000000745058,0.0482408702373504,293.2025146484375,297.1499938964844,293.1499938964844,0.0406765937805175,-963.7891235351562,304.1562194824219,0.6687746644020081,0.0863321647047996,0.0612945705652236,293.1501770019531,297.1499938964844,293.1499938964844,0.0944317132234573,-2302.57763671875,304.1482849121094,0.8092598915100098,0.1540203243494033,0.1465277224779129,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5501645803451538,0.050000000745058,0.2288339287042617,291.1640014648437,291.1499938964844,273.0033264160156,271.1754150390625,285.0138244628906,293.5119934082031,291.1640014648437,1.0,0.1647915244102478,1.0,1.0,0.9665476083755492,1.0,-0.6368785500526428,0.2639404833316803,0.3729380667209625,0.1266863644123077,0.0,0.0,0.0992365032434463,25.179393768310547,25.0,-0.0108594400808215,-3949.01953125,41.94785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,303.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.0874088704586029,0.0,0.0,0.0,0.0,1.0,0.0003853621019516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985145345330238,0.0988536104559898,-0.0003390810452401,0.0,8.870888996170834e-05,0.0,0.0,3.809192657470703,0.0,0.0,0.0,0.2695267498493194,4.0,0.0,1.0
813120,293.6104431152344,297.1499938964844,293.1499938964844,0.0062694968655705,-448.0886535644531,299.27349853515625,0.5501645803451538,0.050000000745058,0.0458106994628906,293.8556823730469,297.1499938964844,293.1499938964844,0.003604206489399,-286.91461181640625,296.1237487792969,0.5501645803451538,0.050000000745058,0.0482408702373504,293.2025146484375,297.1499938964844,293.1499938964844,0.0406765937805175,-963.7891235351562,304.1562194824219,0.6687746644020081,0.0863321647047996,0.0612945705652236,293.1501770019531,297.1499938964844,293.1499938964844,0.0944317132234573,-2302.57763671875,304.1482849121094,0.8092598915100098,0.1540203243494033,0.1465277224779129,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5501645803451538,0.050000000745058,0.2288339287042617,291.1640014648437,291.1499938964844,273.0033264160156,271.1754150390625,285.0138244628906,293.5119934082031,291.1640014648437,1.0,0.1647915244102478,1.0,1.0,0.9665476083755492,1.0,-0.6368785500526428,0.2639404833316803,0.3729380667209625,0.1266863644123077,0.0,0.0,0.0992365032434463,25.179393768310547,25.0,-0.0108594400808215,-3949.01953125,41.94785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,303.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.0874088704586029,0.0,0.0,0.0,0.0,1.0,0.0003853621019516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985145345330238,0.0988536104559898,-0.0003390810452401,0.0,8.870888996170834e-05,0.0,0.0,3.809192657470703,0.0,0.0,0.0,0.2695267498493194,4.0,0.0,1.0
813180,293.6134338378906,297.1499938964844,293.1499938964844,0.0061074052937328,-438.7873229980469,299.1057434082031,0.5501875877380371,0.050000000745058,0.0458105392754077,293.8683776855469,297.1499938964844,293.1499938964844,0.0033936197869479,-270.5577697753906,295.84423828125,0.5501875877380371,0.050000000745058,0.048240702599287,293.2033386230469,297.1499938964844,293.1499938964844,0.0393784716725349,-947.3645629882812,304.15631103515625,0.6648033857345581,0.0848326012492179,0.0602493360638618,293.1479797363281,297.1499938964844,293.1499938964844,0.0947743281722068,-2309.284912109375,304.1482849121094,0.8100636601448059,0.1544600278139114,0.1469538658857345,293.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5501875877380371,0.050000000745058,0.2288331240415573,291.1640014648437,291.1499938964844,273.0400085449219,271.1965026855469,285.0345458984375,293.5133972167969,291.1640014648437,1.0,0.1647069603204727,1.0,1.0,0.966263711452484,1.0,-0.6361342668533325,0.2634898424148559,0.3726444244384765,0.1268459856510162,0.0,0.0,0.0973721891641616,25.173641204833984,25.0,0.0467500984668731,-3931.281005859375,41.85839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377624511719,303.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0871549695730209,0.0,0.0,0.0,0.0,1.0,0.0006524231284856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977998524904251,0.0986847952008247,-0.0008849377045407,0.0,8.845121192280203e-05,0.0,0.0,3.801446437835693,0.0,0.0,0.0,0.2694719731807709,4.0,0.0,1.0
813240,293.6134338378906,297.1499938964844,293.1499938964844,0.0061074052937328,-438.7873229980469,299.1057434082031,0.5501875877380371,0.050000000745058,0.0458105392754077,293.8683776855469,297.1499938964844,293.1499938964844,0.0033936197869479,-270.5577697753906,295.84423828125,0.5501875877380371,0.050000000745058,0.048240702599287,293.2033386230469,297.1499938964844,293.1499938964844,0.0393784716725349,-947.3645629882812,304.15631103515625,0.6648033857345581,0.0848326012492179,0.0602493360638618,293.1479797363281,297.1499938964844,293.1499938964844,0.0947743281722068,-2309.284912109375,304.1482849121094,0.8100636601448059,0.1544600278139114,0.1469538658857345,293.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5501875877380371,0.050000000745058,0.2288331240415573,291.1640014648437,291.1499938964844,273.0400085449219,271.1965026855469,285.0345458984375,293.5133972167969,291.1640014648437,1.0,0.1647069603204727,1.0,1.0,0.966263711452484,1.0,-0.6361342668533325,0.2634898424148559,0.3726444244384765,0.1268459856510162,0.0,0.0,0.0973721891641616,25.173641204833984,25.0,0.0467500984668731,-3931.281005859375,41.85839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377624511719,303.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0871549695730209,0.0,0.0,0.0,0.0,1.0,0.0006524231284856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977998524904251,0.0986847952008247,-0.0008849377045407,0.0,8.845121192280203e-05,0.0,0.0,3.801446437835693,0.0,0.0,0.0,0.2694719731807709,4.0,0.0,1.0
