time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.61480712890625,297.1499938964844,293.1499938964844,0.0060275797732174,-434.1358337402344,299.0218505859375,0.5501871705055237,0.050000000745058,0.045810543000698,293.8746643066406,297.1499938964844,293.1499938964844,0.0032878739293664,-262.2886657714844,295.70294189453125,0.5501871705055237,0.050000000745058,0.0482407063245773,293.2037353515625,297.1499938964844,293.1499938964844,0.0387245118618011,-939.0823974609376,304.1563415527344,0.6627852916717529,0.0840765312314033,0.0597224049270153,293.1470947265625,297.1499938964844,293.1499938964844,0.0949320644140243,-2312.368408203125,304.1483154296875,0.8104177117347717,0.1546603441238403,0.1471497416496276,293.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5501871705055237,0.050000000745058,0.2288331389427185,291.1640014648437,291.1499938964844,273.0583190917969,271.20733642578125,285.0444641113281,293.5140991210937,291.1640319824219,1.0,0.1646651625633239,1.0,1.0,0.9661217331886292,1.0,-0.6357370018959045,0.2632685303688049,0.372468501329422,0.1268871128559112,0.0,0.0,0.0964364856481552,25.172224044799805,25.0,0.0853968858718872,-3922.59619140625,41.81248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,303.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0870351493358612,0.0,0.0,0.0,0.0,1.0,0.000783449911978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974436700344085,0.0986901745200157,-0.0012465036706998,0.0,8.83296161191538e-05,0.0,0.0,3.8011066913604736,0.0,0.0,0.0,0.2694543302059173,4.0,0.0,1.0
813360,293.6160583496094,297.1499938964844,293.1499938964844,0.0059485393576323,-429.4839172363281,298.9379577636719,0.5501785278320312,0.050000000745058,0.0458106026053428,293.88092041015625,297.1499938964844,293.1499938964844,0.00318173924461,-253.9567413330078,295.5605773925781,0.5501785278320312,0.050000000745058,0.0482407696545124,293.20416259765625,297.1499938964844,293.1499938964844,0.0380674228072166,-930.7512817382812,304.1564025878906,0.6607460379600525,0.0833160653710365,0.0591924712061882,293.1463623046875,297.1499938964844,293.1499938964844,0.0950785651803016,-2315.22900390625,304.1483459472656,0.8107354044914246,0.1548447608947754,0.1473315209150314,293.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5501785278320312,0.050000000745058,0.2288334518671035,291.1640625,291.1499938964844,273.07666015625,271.2184143066406,285.0540466308594,293.5148620605469,291.1640625,1.0,0.1646233350038528,1.0,1.0,0.9659788012504578,1.0,-0.635319709777832,0.263048768043518,0.3722709417343139,0.1269010454416275,0.0,0.0,0.0954958423972129,25.171775817871094,25.0,0.1339850127696991,-3914.02197265625,41.76543045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,303.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0869179144501686,0.0,0.0,0.0,0.0,1.0,0.0009076864225789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970874950289726,0.0987336859107017,-0.0016461894847452,0.0,8.821063238428906e-05,0.0,0.0,3.802277803421021,0.0,0.0,0.0,0.2694409787654876,4.0,0.0,1.0
813420,293.6183776855469,297.1499938964844,293.1499938964844,0.0057927244342863,-420.178955078125,298.77020263671875,0.5501381754875183,0.050000000745058,0.0458108857274055,293.89337158203125,297.1499938964844,293.1499938964844,0.0029683534521609,-237.1216735839844,295.2729797363281,0.5501381754875183,0.050000000745058,0.0482410714030265,293.2049560546875,297.1499938964844,293.1499938964844,0.0367454849183559,-913.9501953125,304.1564636230469,0.6566110253334045,0.0817826837301254,0.0581241063773632,293.145263671875,297.1499938964844,293.1499938964844,0.0953352376818656,-2320.231201171875,304.1484680175781,0.8112585544586182,0.1551622599363327,0.1476495414972305,293.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5501381754875183,0.050000000745058,0.228834867477417,291.1641845703125,291.1499938964844,273.11334228515625,271.2411804199219,285.0723571777344,293.5163879394531,291.1642150878906,1.0,0.1645388156175613,1.0,1.0,0.9656928777694702,1.0,-0.6344216465950012,0.2626121640205383,0.3718095123767853,0.1268473863601684,0.0,0.0,0.0935943350195884,25.173513412475582,25.0,0.2437431514263153,-3897.12890625,41.66721725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,303.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0866852179169654,0.0,0.0,0.0,0.0,1.0,0.0011318462202325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963728055357933,0.0988795757293701,-0.0025067741516977,0.0,8.79744766280055e-05,0.0,0.0,3.806956052780152,0.0,0.0,0.0,0.2694215178489685,4.0,0.0,1.0
813480,293.6183776855469,297.1499938964844,293.1499938964844,0.0057927244342863,-420.178955078125,298.77020263671875,0.5501381754875183,0.050000000745058,0.0458108857274055,293.89337158203125,297.1499938964844,293.1499938964844,0.0029683534521609,-237.1216735839844,295.2729797363281,0.5501381754875183,0.050000000745058,0.0482410714030265,293.2049560546875,297.1499938964844,293.1499938964844,0.0367454849183559,-913.9501953125,304.1564636230469,0.6566110253334045,0.0817826837301254,0.0581241063773632,293.145263671875,297.1499938964844,293.1499938964844,0.0953352376818656,-2320.231201171875,304.1484680175781,0.8112585544586182,0.1551622599363327,0.1476495414972305,293.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5501381754875183,0.050000000745058,0.228834867477417,291.1641845703125,291.1499938964844,273.11334228515625,271.2411804199219,285.0723571777344,293.5163879394531,291.1642150878906,1.0,0.1645388156175613,1.0,1.0,0.9656928777694702,1.0,-0.6344216465950012,0.2626121640205383,0.3718095123767853,0.1268473863601684,0.0,0.0,0.0935943350195884,25.173513412475582,25.0,0.2437431514263153,-3897.12890625,41.66721725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,303.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0866852179169654,0.0,0.0,0.0,0.0,1.0,0.0011318462202325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963728055357933,0.0988795757293701,-0.0025067741516977,0.0,8.79744766280055e-05,0.0,0.0,3.806956052780152,0.0,0.0,0.0,0.2694215178489685,4.0,0.0,1.0
813540,293.6203918457031,297.1499938964844,293.1499938964844,0.0056398254819214,-410.8752746582031,298.6025085449219,0.5500655174255371,0.050000000745058,0.0458113998174667,293.9057312011719,297.1499938964844,293.1499938964844,0.0027530731167644,-220.0479888916016,294.9814147949219,0.5500655174255371,0.050000000745058,0.0482416078448295,293.2057189941406,297.1499938964844,293.1499938964844,0.035414271056652,-896.951904296875,304.1565246582031,0.652401864528656,0.0802315548062324,0.0570436082780361,293.1446838378906,297.1499938964844,293.1499938964844,0.0955326631665229,-2324.0634765625,304.1486511230469,0.8116081357002258,0.1553976237773895,0.1478934288024902,293.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5500655174255371,0.050000000745058,0.2288374155759811,291.1644287109375,291.1499938964844,273.1499938964844,271.2649230957031,285.0894470214844,293.5180358886719,291.1644592285156,1.0,0.1644516438245773,1.0,1.0,0.9654069542884828,1.0,-0.6334219574928284,0.2621731758117676,0.3712488114833832,0.1266791373491287,0.0,0.0,0.0916559621691703,25.178857803344727,25.0,0.3582043349742889,-3880.48193359375,41.561771392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,303.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0864472687244415,0.0,0.0,0.0,0.0,1.0,0.0013238211395218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956512242555618,0.0990365892648696,-0.0033853636123239,0.0,8.773298759479076e-05,0.0,0.0,3.8121025562286377,0.0,0.0,0.0,0.2694039344787597,4.0,0.0,1.0
813600,293.6203918457031,297.1499938964844,293.1499938964844,0.0056398254819214,-410.8752746582031,298.6025085449219,0.5500655174255371,0.050000000745058,0.0458113998174667,293.9057312011719,297.1499938964844,293.1499938964844,0.0027530731167644,-220.0479888916016,294.9814147949219,0.5500655174255371,0.050000000745058,0.0482416078448295,293.2057189941406,297.1499938964844,293.1499938964844,0.035414271056652,-896.951904296875,304.1565246582031,0.652401864528656,0.0802315548062324,0.0570436082780361,293.1446838378906,297.1499938964844,293.1499938964844,0.0955326631665229,-2324.0634765625,304.1486511230469,0.8116081357002258,0.1553976237773895,0.1478934288024902,293.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5500655174255371,0.050000000745058,0.2288374155759811,291.1644287109375,291.1499938964844,273.1499938964844,271.2649230957031,285.0894470214844,293.5180358886719,291.1644592285156,1.0,0.1644516438245773,1.0,1.0,0.9654069542884828,1.0,-0.6334219574928284,0.2621731758117676,0.3712488114833832,0.1266791373491287,0.0,0.0,0.0916559621691703,25.178857803344727,25.0,0.3582043349742889,-3880.48193359375,41.561771392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,303.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0864472687244415,0.0,0.0,0.0,0.0,1.0,0.0013238211395218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956512242555618,0.0990365892648696,-0.0033853636123239,0.0,8.773298759479076e-05,0.0,0.0,3.8121025562286377,0.0,0.0,0.0,0.2694039344787597,4.0,0.0,1.0
813660,293.6221008300781,297.1499938964844,293.1499938964844,0.0054897260852158,-401.5766906738281,298.4349365234375,0.5499604344367981,0.050000000745058,0.0458121374249458,293.91802978515625,297.1499938964844,293.1499938964844,0.0025355971883982,-202.73602294921875,294.6857604980469,0.5499604344367981,0.050000000745058,0.0482423864305019,293.2065124511719,297.1499938964844,293.1499938964844,0.0340758934617042,-879.7489013671875,304.1565856933594,0.6481225490570068,0.0786619186401367,0.055950429290533,293.1446838378906,297.1499938964844,293.1499938964844,0.0956601798534393,-2326.51806640625,304.1488952636719,0.8117616772651672,0.1555370986461639,0.1480498760938644,293.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5499604344367981,0.050000000745058,0.2288411110639572,291.16473388671875,291.1499938964844,273.1866760253906,271.2892761230469,285.1053161621094,293.5197448730469,291.164794921875,1.0,0.1643600761890411,1.0,1.0,0.9651187062263488,1.0,-0.6323040723800659,0.2617245614528656,0.3705794811248779,0.1263932883739471,0.0,0.0,0.0896705687046051,25.187726974487305,25.0,0.4592869281768799,-3863.948486328125,41.44720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,303.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.0861958935856819,0.0,0.0,0.0,0.0,1.0,0.0014894999330863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949187278747558,0.0991660431027412,-0.0042473128996789,0.0,8.747787796892226e-05,0.0,0.0,3.8161771297454834,0.0,0.0,0.0,0.2693834602832794,4.0,0.0,1.0
813720,293.6221008300781,297.1499938964844,293.1499938964844,0.0054897260852158,-401.5766906738281,298.4349365234375,0.5499604344367981,0.050000000745058,0.0458121374249458,293.91802978515625,297.1499938964844,293.1499938964844,0.0025355971883982,-202.73602294921875,294.6857604980469,0.5499604344367981,0.050000000745058,0.0482423864305019,293.2065124511719,297.1499938964844,293.1499938964844,0.0340758934617042,-879.7489013671875,304.1565856933594,0.6481225490570068,0.0786619186401367,0.055950429290533,293.1446838378906,297.1499938964844,293.1499938964844,0.0956601798534393,-2326.51806640625,304.1488952636719,0.8117616772651672,0.1555370986461639,0.1480498760938644,293.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5499604344367981,0.050000000745058,0.2288411110639572,291.16473388671875,291.1499938964844,273.1866760253906,271.2892761230469,285.1053161621094,293.5197448730469,291.164794921875,1.0,0.1643600761890411,1.0,1.0,0.9651187062263488,1.0,-0.6323040723800659,0.2617245614528656,0.3705794811248779,0.1263932883739471,0.0,0.0,0.0896705687046051,25.187726974487305,25.0,0.4592869281768799,-3863.948486328125,41.44720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,303.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.0861958935856819,0.0,0.0,0.0,0.0,1.0,0.0014894999330863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949187278747558,0.0991660431027412,-0.0042473128996789,0.0,8.747787796892226e-05,0.0,0.0,3.8161771297454834,0.0,0.0,0.0,0.2693834602832794,4.0,0.0,1.0
813780,293.62359619140625,297.1499938964844,293.1499938964844,0.0053422795608639,-392.2847900390625,298.2675170898437,0.5498247146606445,0.050000000745058,0.0458130910992622,293.9302673339844,297.1499938964844,293.1499938964844,0.0023156956303864,-185.1886749267578,294.3861999511719,0.5498247146606445,0.050000000745058,0.0482433922588825,293.207275390625,297.1499938964844,293.1499938964844,0.0327334739267826,-862.3412475585938,304.1566162109375,0.6437787413597107,0.0770737379789352,0.0548445172607898,293.1451721191406,297.1499938964844,293.1499938964844,0.0957115367054939,-2327.474853515625,304.149169921875,0.8117086887359619,0.1555734723806381,0.1481111645698547,293.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5498247146606445,0.050000000745058,0.2288458794355392,291.16510009765625,291.1499938964844,273.22332763671875,271.3139343261719,285.1200256347656,293.52154541015625,291.1651916503906,1.0,0.1642626374959945,1.0,1.0,0.9648304581642152,1.0,-0.6310584545135498,0.2612594664096832,0.3697990179061889,0.1259943097829818,0.0,0.0,0.0876315534114837,25.1998233795166,25.0,0.5470887422561646,-3847.405517578125,41.32221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,303.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0859254226088523,0.0,0.0,0.0,0.0,1.0,0.0016362782334908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941728726029396,0.0992628037929534,-0.0050899288617074,0.0,8.720338519196957e-05,0.0,0.0,3.818957805633545,0.0,0.0,0.0,0.2693591117858886,4.0,0.0,1.0
813840,293.62359619140625,297.1499938964844,293.1499938964844,0.0053422795608639,-392.2847900390625,298.2675170898437,0.5498247146606445,0.050000000745058,0.0458130910992622,293.9302673339844,297.1499938964844,293.1499938964844,0.0023156956303864,-185.1886749267578,294.3861999511719,0.5498247146606445,0.050000000745058,0.0482433922588825,293.207275390625,297.1499938964844,293.1499938964844,0.0327334739267826,-862.3412475585938,304.1566162109375,0.6437787413597107,0.0770737379789352,0.0548445172607898,293.1451721191406,297.1499938964844,293.1499938964844,0.0957115367054939,-2327.474853515625,304.149169921875,0.8117086887359619,0.1555734723806381,0.1481111645698547,293.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5498247146606445,0.050000000745058,0.2288458794355392,291.16510009765625,291.1499938964844,273.22332763671875,271.3139343261719,285.1200256347656,293.52154541015625,291.1651916503906,1.0,0.1642626374959945,1.0,1.0,0.9648304581642152,1.0,-0.6310584545135498,0.2612594664096832,0.3697990179061889,0.1259943097829818,0.0,0.0,0.0876315534114837,25.1998233795166,25.0,0.5470887422561646,-3847.405517578125,41.32221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,303.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0859254226088523,0.0,0.0,0.0,0.0,1.0,0.0016362782334908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941728726029396,0.0992628037929534,-0.0050899288617074,0.0,8.720338519196957e-05,0.0,0.0,3.818957805633545,0.0,0.0,0.0,0.2693591117858886,4.0,0.0,1.0
813900,293.62420654296875,297.1499938964844,293.1499938964844,0.0052695213817059,-387.6427307128906,298.1838684082031,0.5497457981109619,0.050000000745058,0.045813649892807,293.93634033203125,297.1499938964844,293.1499938964844,0.0022047248203307,-176.32339477539062,294.23486328125,0.5497457981109619,0.050000000745058,0.0482439771294593,293.2076721191406,297.1499938964844,293.1499938964844,0.0320614911615848,-853.5562744140625,304.1566467285156,0.6415821313858032,0.0762723311781883,0.0542864948511123,293.1455993652344,297.1499938964844,293.1499938964844,0.0957057625055313,-2327.33544921875,304.1493225097656,0.8115989565849304,0.155549868941307,0.1481025516986847,293.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5497457981109619,0.050000000745058,0.2288486659526825,291.1653137207031,291.1499938964844,273.2416687011719,271.32635498046875,285.12701416015625,293.5224914550781,291.1654052734375,1.0,0.1642111390829086,1.0,1.0,0.9646863341331482,1.0,-0.6303831934928894,0.2610175609588623,0.3693656027317047,0.1257540583610534,0.0,0.0,0.0865886583924293,25.20701789855957,25.0,0.5895273685455322,-3839.087158203125,41.2552604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,303.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0857812836766243,0.0,0.0,0.0,0.0,1.0,0.0017042835243046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937938466668129,0.0992989465594291,-0.0055050952360033,0.0,8.705710206413642e-05,0.0,0.0,3.81986141204834,0.0,0.0,0.0,0.2693454027175903,4.0,0.0,1.0
813960,293.6247863769531,297.1499938964844,293.1499938964844,0.005197383929044,-383.0036010742188,298.1003112792969,0.5496604442596436,0.050000000745058,0.045814249664545,293.9424133300781,297.1499938964844,293.1499938964844,0.0020930806640535,-167.39993286132812,294.08251953125,0.5496604442596436,0.050000000745058,0.0482446141541004,293.2080383300781,297.1499938964844,293.1499938964844,0.0313897877931594,-844.7195434570312,304.1566467285156,0.6393698453903198,0.0754662752151489,0.0537252500653266,293.1461181640625,297.1499938964844,293.1499938964844,0.095679722726345,-2326.7978515625,304.1495056152344,0.8114362955093384,0.1554994285106659,0.1480687260627746,293.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5496604442596436,0.050000000745058,0.2288516759872436,291.16552734375,291.1499938964844,273.260009765625,271.3388671875,285.1337585449219,293.5234375,291.1656188964844,1.0,0.1641576737165451,1.0,1.0,0.9645401835441588,1.0,-0.6296740770339966,0.2607694566249847,0.3689046502113342,0.1254882216453552,0.0,0.0,0.0855294167995452,25.214847564697266,25.0,0.6306188106536865,-3830.722900390625,41.18533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,303.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0856309235095977,0.0,0.0,0.0,0.0,1.0,0.0017696300055831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934105664491653,0.0993291661143302,-0.0059185996651649,0.0,8.690450340509415e-05,0.0,0.0,3.820526599884033,0.0,0.0,0.0,0.2693308293819427,4.0,0.0,1.0
814020,293.62579345703125,297.1499938964844,293.1499938964844,0.0050549251027405,-373.7361450195313,297.93341064453125,0.5494714975357056,0.050000000745058,0.0458155870437622,293.9545288085937,297.1499938964844,293.1499938964844,0.0018676768522709,-149.37596130371094,293.77490234375,0.5494714975357056,0.050000000745058,0.0482460185885429,293.20880126953125,297.1499938964844,293.1499938964844,0.0300492662936449,-826.8915405273438,304.1566772460937,0.6348938941955566,0.0738402307033538,0.0525930635631084,293.14752197265625,297.1499938964844,293.1499938964844,0.0955651625990867,-2324.49755859375,304.1498413085937,0.8109492063522339,0.155315414071083,0.1479232162237167,293.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5494714975357056,0.050000000745058,0.2288583368062973,291.166015625,291.1499938964844,273.2966613769531,271.3640441894531,285.1465759277344,293.5254211425781,291.1661071777344,1.0,0.1640442162752151,1.0,1.0,0.9642478823661804,1.0,-0.6281520128250122,0.2602517306804657,0.3679003119468689,0.1248830333352088,0.0,0.0,0.0833587124943733,25.23222923278809,25.0,0.694614589214325,-3813.800537109375,41.03615188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,303.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0853103920817375,0.0,0.0,0.0,0.0,1.0,0.0018940763548016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926301032304763,0.0993750765919685,-0.0067449752241373,0.0,8.657920261612162e-05,0.0,0.0,3.821267604827881,0.0,0.0,0.0,0.2692995071411133,4.0,0.0,1.0
814080,293.62579345703125,297.1499938964844,293.1499938964844,0.0050549251027405,-373.7361450195313,297.93341064453125,0.5494714975357056,0.050000000745058,0.0458155870437622,293.9545288085937,297.1499938964844,293.1499938964844,0.0018676768522709,-149.37596130371094,293.77490234375,0.5494714975357056,0.050000000745058,0.0482460185885429,293.20880126953125,297.1499938964844,293.1499938964844,0.0300492662936449,-826.8915405273438,304.1566772460937,0.6348938941955566,0.0738402307033538,0.0525930635631084,293.14752197265625,297.1499938964844,293.1499938964844,0.0955651625990867,-2324.49755859375,304.1498413085937,0.8109492063522339,0.155315414071083,0.1479232162237167,293.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5494714975357056,0.050000000745058,0.2288583368062973,291.166015625,291.1499938964844,273.2966613769531,271.3640441894531,285.1465759277344,293.5254211425781,291.1661071777344,1.0,0.1640442162752151,1.0,1.0,0.9642478823661804,1.0,-0.6281520128250122,0.2602517306804657,0.3679003119468689,0.1248830333352088,0.0,0.0,0.0833587124943733,25.23222923278809,25.0,0.694614589214325,-3813.800537109375,41.03615188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,303.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0853103920817375,0.0,0.0,0.0,0.0,1.0,0.0018940763548016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926301032304763,0.0993750765919685,-0.0067449752241373,0.0,8.657920261612162e-05,0.0,0.0,3.821267604827881,0.0,0.0,0.0,0.2692995071411133,4.0,0.0,1.0
814140,293.62652587890625,297.1499938964844,293.1499938964844,0.0049148211255669,-364.4874877929688,297.7668151855469,0.5492607355117798,0.050000000745058,0.0458170808851718,293.966552734375,297.1499938964844,293.1499938964844,0.0016394337872043,-131.12026977539062,293.4633483886719,0.5492607355117798,0.050000000745058,0.0482475906610488,293.2095642089844,297.1499938964844,293.1499938964844,0.0283236429095268,-808.5383911132812,304.1573791503906,0.6303344964981079,0.0721953883767128,0.0514480136334896,293.1492919921875,297.1499938964844,293.1499938964844,0.0953663289546966,-2320.54443359375,304.1502380371094,0.8102449774742126,0.1550198793411255,0.1476726680994033,293.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5492607355117798,0.050000000745058,0.2288658022880554,291.1665344238281,291.1499938964844,273.3333435058594,271.38946533203125,285.1585998535156,293.5274658203125,291.1666564941406,1.0,0.1639212965965271,1.0,1.0,0.9639555215835572,1.0,-0.6264897584915161,0.2597017288208008,0.3667880296707153,0.1241859942674636,0.0,0.0,0.0811164081096649,25.251577377319336,25.0,0.7371379733085632,-3796.555419921875,40.87408828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,303.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0849628373980522,0.0,0.0,0.0,0.0,1.0,0.0020123219583183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918306559324264,0.0994070991873741,-0.0075764418579638,0.0,8.622647874290124e-05,0.0,0.0,3.821437358856201,0.0,0.0,0.0,0.2692658603191376,4.0,0.0,1.0
814200,293.62652587890625,297.1499938964844,293.1499938964844,0.0049148211255669,-364.4874877929688,297.7668151855469,0.5492607355117798,0.050000000745058,0.0458170808851718,293.966552734375,297.1499938964844,293.1499938964844,0.0016394337872043,-131.12026977539062,293.4633483886719,0.5492607355117798,0.050000000745058,0.0482475906610488,293.2095642089844,297.1499938964844,293.1499938964844,0.0283236429095268,-808.5383911132812,304.1573791503906,0.6303344964981079,0.0721953883767128,0.0514480136334896,293.1492919921875,297.1499938964844,293.1499938964844,0.0953663289546966,-2320.54443359375,304.1502380371094,0.8102449774742126,0.1550198793411255,0.1476726680994033,293.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5492607355117798,0.050000000745058,0.2288658022880554,291.1665344238281,291.1499938964844,273.3333435058594,271.38946533203125,285.1585998535156,293.5274658203125,291.1666564941406,1.0,0.1639212965965271,1.0,1.0,0.9639555215835572,1.0,-0.6264897584915161,0.2597017288208008,0.3667880296707153,0.1241859942674636,0.0,0.0,0.0811164081096649,25.251577377319336,25.0,0.7371379733085632,-3796.555419921875,40.87408828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,303.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0849628373980522,0.0,0.0,0.0,0.0,1.0,0.0020123219583183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918306559324264,0.0994070991873741,-0.0075764418579638,0.0,8.622647874290124e-05,0.0,0.0,3.821437358856201,0.0,0.0,0.0,0.2692658603191376,4.0,0.0,1.0
814260,293.6270446777344,297.1499938964844,293.1499938964844,0.0047769765369594,-355.2614440917969,297.60064697265625,0.549031138420105,0.050000000745058,0.0458187088370323,293.978515625,297.1499938964844,293.1499938964844,0.0014083475107327,-112.6362533569336,293.1479187011719,0.549031138420105,0.050000000745058,0.0482493080198764,293.2103271484375,297.1499938964844,293.1499938964844,0.0273367911577224,-790.5706176757812,304.1565856933594,0.6256599426269531,0.0705342516303062,0.0502908192574977,293.1513977050781,297.1499938964844,293.1499938964844,0.0950832515954971,-2314.939208984375,304.150634765625,0.8093231320381165,0.1546126306056976,0.1473170071840286,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.549031138420105,0.050000000745058,0.2288739383220672,291.1670837402344,291.1499938964844,273.3699951171875,271.4151306152344,285.1698913574219,293.52960205078125,291.16717529296875,1.0,0.1637882441282272,1.0,1.0,0.9636582136154176,1.0,-0.624687910079956,0.2591168284416199,0.3655710816383362,0.1234044805169105,0.0,0.0,0.0788017436861991,25.272504806518555,25.0,0.75873863697052,-3778.9326171875,40.69890975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,303.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0845888406038284,0.0,0.0,0.0,0.0,1.0,0.002126102335751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910124406218528,0.0994302928447723,-0.0084178559482097,0.0,8.584692113799974e-05,0.0,0.0,3.8212363719940186,0.0,0.0,0.0,0.2692303955554962,4.0,0.0,1.0
814320,293.6270446777344,297.1499938964844,293.1499938964844,0.0047769765369594,-355.2614440917969,297.60064697265625,0.549031138420105,0.050000000745058,0.0458187088370323,293.978515625,297.1499938964844,293.1499938964844,0.0014083475107327,-112.6362533569336,293.1479187011719,0.549031138420105,0.050000000745058,0.0482493080198764,293.2103271484375,297.1499938964844,293.1499938964844,0.0273367911577224,-790.5706176757812,304.1565856933594,0.6256599426269531,0.0705342516303062,0.0502908192574977,293.1513977050781,297.1499938964844,293.1499938964844,0.0950832515954971,-2314.939208984375,304.150634765625,0.8093231320381165,0.1546126306056976,0.1473170071840286,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.549031138420105,0.050000000745058,0.2288739383220672,291.1670837402344,291.1499938964844,273.3699951171875,271.4151306152344,285.1698913574219,293.52960205078125,291.16717529296875,1.0,0.1637882441282272,1.0,1.0,0.9636582136154176,1.0,-0.624687910079956,0.2591168284416199,0.3655710816383362,0.1234044805169105,0.0,0.0,0.0788017436861991,25.272504806518555,25.0,0.75873863697052,-3778.9326171875,40.69890975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,303.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0845888406038284,0.0,0.0,0.0,0.0,1.0,0.002126102335751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910124406218528,0.0994302928447723,-0.0084178559482097,0.0,8.584692113799974e-05,0.0,0.0,3.8212363719940186,0.0,0.0,0.0,0.2692303955554962,4.0,0.0,1.0
814380,293.6273193359375,297.1499938964844,293.1499938964844,0.0046413298696279,-346.0639038085937,297.4349975585937,0.5487853288650513,0.050000000745058,0.0458204597234725,293.9903869628906,297.1499938964844,293.1499938964844,0.0011744148796424,-93.92501068115234,292.8285827636719,0.5487853288650513,0.050000000745058,0.0482511520385742,293.2110595703125,297.1499938964844,293.1499938964844,0.0260807387530803,-772.125,304.156494140625,0.6208129525184631,0.0688569471240043,0.0491227135062217,293.1537780761719,297.1499938964844,293.1499938964844,0.0947143584489822,-2307.6513671875,304.1510314941406,0.8081775903701782,0.1540921926498413,0.1468542069196701,293.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5487853288650513,0.050000000745058,0.228882685303688,291.1676330566406,291.1499938964844,273.4066772460937,271.4410400390625,285.1805725097656,293.53179931640625,291.167724609375,1.0,0.163644328713417,1.0,1.0,0.9633609056472778,1.0,-0.6227454543113708,0.258493423461914,0.3642520308494568,0.1225451827049255,0.0,0.0,0.076413370668888,25.294654846191406,25.0,0.7667115330696106,-3760.87744140625,40.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,303.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0841892436146736,0.0,0.0,0.0,0.0,1.0,0.0022365094628185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901755169034004,0.0994473323225975,-0.0092718163505196,0.0,8.5441381088458e-05,0.0,0.0,3.820769309997559,0.0,0.0,0.0,0.2691934406757355,4.0,0.0,1.0
814440,293.6273193359375,297.1499938964844,293.1499938964844,0.0046413298696279,-346.0639038085937,297.4349975585937,0.5487853288650513,0.050000000745058,0.0458204597234725,293.9903869628906,297.1499938964844,293.1499938964844,0.0011744148796424,-93.92501068115234,292.8285827636719,0.5487853288650513,0.050000000745058,0.0482511520385742,293.2110595703125,297.1499938964844,293.1499938964844,0.0260807387530803,-772.125,304.156494140625,0.6208129525184631,0.0688569471240043,0.0491227135062217,293.1537780761719,297.1499938964844,293.1499938964844,0.0947143584489822,-2307.6513671875,304.1510314941406,0.8081775903701782,0.1540921926498413,0.1468542069196701,293.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5487853288650513,0.050000000745058,0.228882685303688,291.1676330566406,291.1499938964844,273.4066772460937,271.4410400390625,285.1805725097656,293.53179931640625,291.167724609375,1.0,0.163644328713417,1.0,1.0,0.9633609056472778,1.0,-0.6227454543113708,0.258493423461914,0.3642520308494568,0.1225451827049255,0.0,0.0,0.076413370668888,25.294654846191406,25.0,0.7667115330696106,-3760.87744140625,40.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,303.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0841892436146736,0.0,0.0,0.0,0.0,1.0,0.0022365094628185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901755169034004,0.0994473323225975,-0.0092718163505196,0.0,8.5441381088458e-05,0.0,0.0,3.820769309997559,0.0,0.0,0.0,0.2691934406757355,4.0,0.0,1.0
814500,293.6273803710937,297.1499938964844,293.1499938964844,0.0045743114314973,-341.4775085449219,297.3523864746094,0.5486570000648499,0.050000000745058,0.045821376144886,293.99627685546875,297.1499938964844,293.1499938964844,0.001056382083334,-84.48435974121094,292.66748046875,0.5486570000648499,0.050000000745058,0.0482521131634712,293.21142578125,297.1499938964844,293.1499938964844,0.025449326261878,-762.967041015625,304.1564636230469,0.6182937622070312,0.0680122524499893,0.0485343299806118,293.1550598144531,297.1499938964844,293.1499938964844,0.0944975540041923,-2303.37255859375,304.1512451171875,0.8075190186500549,0.1537893563508987,0.1465824097394943,293.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5486570000648499,0.050000000745058,0.2288872599601745,291.1679077148437,291.1499938964844,273.42498779296875,271.4540710449219,285.1856689453125,293.53289794921875,291.1679992675781,1.0,0.1635680645704269,1.0,1.0,0.9632123112678528,1.0,-0.6217208504676819,0.2581661343574524,0.3635547459125519,0.1220883503556251,0.0,0.0,0.0751910656690597,25.30609893798828,25.0,0.7686400413513184,-3751.67236328125,40.4107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,303.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0839803516864776,0.0,0.0,0.0,0.0,1.0,0.002290699398145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089750088751316,0.0994541347026825,-0.009704046882689,0.0,8.522938151145354e-05,0.0,0.0,3.820460081100464,0.0,0.0,0.0,0.2691744863986969,4.0,0.0,1.0
814560,293.6273498535156,297.1499938964844,293.1499938964844,0.004507808946073,-336.8995666503906,297.2699279785156,0.5485256910324097,0.050000000745058,0.0458223149180412,294.00213623046875,297.1499938964844,293.1499938964844,0.0009376484667882,-74.98785400390625,292.5054626464844,0.5485256910324097,0.050000000745058,0.0482531040906906,293.2117614746094,297.1499938964844,293.1499938964844,0.0248125251382589,-753.6625366210938,304.1564636230469,0.6156899333000183,0.0671640262007713,0.0479434095323085,293.1564025878906,297.1499938964844,293.1499938964844,0.0942601040005683,-2298.688720703125,304.15142822265625,0.8068045377731323,0.1534593105316162,0.146284818649292,293.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5485256910324097,0.050000000745058,0.2288919389247894,291.1681823730469,291.1499938964844,273.4433288574219,271.4671630859375,285.190673828125,293.5340270996094,291.16827392578125,1.0,0.1634889841079712,1.0,1.0,0.9630602598190308,1.0,-0.6206624507904053,0.2578288316726684,0.3628336489200592,0.1216147989034652,0.0,0.0,0.0739505439996719,25.317716598510746,25.0,0.7696471810340881,-3742.3505859375,40.30794906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441711425781,303.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0837659835815429,0.0,0.0,0.0,0.0,1.0,0.0023443172685801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893203094601631,0.0994602739810943,-0.0101399598643183,0.0,8.501182310283184e-05,0.0,0.0,3.8201189041137695,0.0,0.0,0.0,0.2691552937030792,4.0,0.0,1.0
814620,293.62713623046875,297.1499938964844,293.1499938964844,0.0043763704597949,-327.775146484375,297.10552978515625,0.5482549071311951,0.050000000745058,0.0458242520689964,294.01385498046875,297.1499938964844,293.1499938964844,0.0006980095058679,-55.82173538208008,292.17840576171875,0.5482549071311951,0.050000000745058,0.0482551455497741,293.21246337890625,297.1499938964844,293.1499938964844,0.023559721186757,-734.9356079101562,304.1564025878906,0.6101393699645996,0.0654568672180175,0.046754166483879,293.1592712402344,297.1499938964844,293.1499938964844,0.0937231481075286,-2288.10302734375,304.15185546875,0.8052032589912415,0.1527171581983566,0.1456121206283569,293.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5482549071311951,0.050000000745058,0.2289016395807266,291.1687316894531,291.1499938964844,273.4800109863281,271.4934997558594,285.2003479003906,293.5363464355469,291.1688232421875,1.0,0.1633221507072448,1.0,1.0,0.9627562165260316,1.0,-0.6184443235397339,0.2571226954460144,0.3613215982913971,0.1206206828355789,0.0,0.0,0.0714146196842193,25.34136199951172,25.0,0.7697607278823853,-3723.342041015625,40.092384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,303.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.08332210034132,0.0,0.0,0.0,0.0,1.0,0.0024500538129359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884479284286499,0.0994708314538002,-0.0110229039564728,0.0,8.456133946310729e-05,0.0,0.0,3.8193535804748535,0.0,0.0,0.0,0.2691161334514618,4.0,0.0,1.0
814680,293.62713623046875,297.1499938964844,293.1499938964844,0.0043763704597949,-327.775146484375,297.10552978515625,0.5482549071311951,0.050000000745058,0.0458242520689964,294.01385498046875,297.1499938964844,293.1499938964844,0.0006980095058679,-55.82173538208008,292.17840576171875,0.5482549071311951,0.050000000745058,0.0482551455497741,293.21246337890625,297.1499938964844,293.1499938964844,0.023559721186757,-734.9356079101562,304.1564025878906,0.6101393699645996,0.0654568672180175,0.046754166483879,293.1592712402344,297.1499938964844,293.1499938964844,0.0937231481075286,-2288.10302734375,304.15185546875,0.8052032589912415,0.1527171581983566,0.1456121206283569,293.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5482549071311951,0.050000000745058,0.2289016395807266,291.1687316894531,291.1499938964844,273.4800109863281,271.4934997558594,285.2003479003906,293.5363464355469,291.1688232421875,1.0,0.1633221507072448,1.0,1.0,0.9627562165260316,1.0,-0.6184443235397339,0.2571226954460144,0.3613215982913971,0.1206206828355789,0.0,0.0,0.0714146196842193,25.34136199951172,25.0,0.7697607278823853,-3723.342041015625,40.092384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,303.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.08332210034132,0.0,0.0,0.0,0.0,1.0,0.0024500538129359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884479284286499,0.0994708314538002,-0.0110229039564728,0.0,8.456133946310729e-05,0.0,0.0,3.8193535804748535,0.0,0.0,0.0,0.2691161334514618,4.0,0.0,1.0
814740,293.6266784667969,297.1499938964844,293.1499938964844,0.0042469562031328,-318.69580078125,296.94195556640625,0.5479742884635925,0.050000000745058,0.0458262711763381,294.02557373046875,297.1499938964844,293.1499938964844,0.0004975007032044,-36.423866271972656,291.8472900390625,0.5479742884635925,0.050000000745058,0.0482572689652442,293.2131652832031,297.1499938964844,293.1499938964844,0.0223372764885425,-716.0460205078125,304.15631103515625,0.6041920781135559,0.0637347027659416,0.0455545671284198,293.16229248046875,297.1499938964844,293.1499938964844,0.093103289604187,-2275.88916015625,304.1522521972656,0.8033816814422607,0.1518655717372894,0.1448358297348022,293.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5479742884635925,0.050000000745058,0.2289117127656936,291.1692810058594,291.1499938964844,273.51666259765625,271.5200500488281,285.2095947265625,293.5386962890625,291.1693725585937,1.0,0.1631435453891754,1.0,1.0,0.9624521732330322,1.0,-0.6160900592803955,0.2563721239566803,0.3597179055213928,0.1195683255791664,0.0,0.0,0.0688045993447303,25.365459442138672,25.0,0.7790487408638,-3703.827880859375,39.86347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,303.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0828602463006973,0.0,0.0,0.0,0.0,1.0,0.0025540995411574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875587984919548,0.0994794368743896,-0.0119206402450799,0.0,8.409261499764398e-05,0.0,0.0,3.818491220474243,0.0,0.0,0.0,0.2690761089324951,4.0,0.0,1.0
814800,293.6266784667969,297.1499938964844,293.1499938964844,0.0042469562031328,-318.69580078125,296.94195556640625,0.5479742884635925,0.050000000745058,0.0458262711763381,294.02557373046875,297.1499938964844,293.1499938964844,0.0004975007032044,-36.423866271972656,291.8472900390625,0.5479742884635925,0.050000000745058,0.0482572689652442,293.2131652832031,297.1499938964844,293.1499938964844,0.0223372764885425,-716.0460205078125,304.15631103515625,0.6041920781135559,0.0637347027659416,0.0455545671284198,293.16229248046875,297.1499938964844,293.1499938964844,0.093103289604187,-2275.88916015625,304.1522521972656,0.8033816814422607,0.1518655717372894,0.1448358297348022,293.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5479742884635925,0.050000000745058,0.2289117127656936,291.1692810058594,291.1499938964844,273.51666259765625,271.5200500488281,285.2095947265625,293.5386962890625,291.1693725585937,1.0,0.1631435453891754,1.0,1.0,0.9624521732330322,1.0,-0.6160900592803955,0.2563721239566803,0.3597179055213928,0.1195683255791664,0.0,0.0,0.0688045993447303,25.365459442138672,25.0,0.7790487408638,-3703.827880859375,39.86347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,303.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0828602463006973,0.0,0.0,0.0,0.0,1.0,0.0025540995411574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875587984919548,0.0994794368743896,-0.0119206402450799,0.0,8.409261499764398e-05,0.0,0.0,3.818491220474243,0.0,0.0,0.0,0.2690761089324951,4.0,0.0,1.0
814860,293.6259460449219,297.1499938964844,293.1499938964844,0.0041195065714418,-309.6663818359375,296.779296875,0.5476856231689453,0.050000000745058,0.045828353613615,294.0372619628906,297.1499938964844,293.1499938964844,0.0003961992333643,-16.71563148498535,291.5121765136719,0.5476856231689453,0.050000000745058,0.04825946316123,293.2138366699219,297.1499938964844,293.1499938964844,0.0211485475301742,-696.998291015625,304.1561889648437,0.5979248881340027,0.06199836358428,0.0443449430167675,293.1654968261719,297.1499938964844,293.1499938964844,0.0924030095338821,-2262.09521484375,304.1526794433594,0.8013524413108826,0.1509080231189727,0.1439591646194458,293.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5476856231689453,0.050000000745058,0.2289221137762069,291.1698608398437,291.1499938964844,273.5533447265625,271.5467834472656,285.2184753417969,293.54107666015625,291.1699523925781,1.0,0.1629533171653747,1.0,1.0,0.9621413350105286,1.0,-0.6136038303375244,0.2555767595767975,0.3580271005630493,0.1184641346335411,0.0,0.0,0.0661194175481796,25.389833450317383,25.0,0.802066445350647,-3683.8056640625,39.62167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,303.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0823835358023643,0.0,0.0,0.0,0.0,1.0,0.0026567776221781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866534188389778,0.0994864851236343,-0.0128330681473016,0.0,8.360881474800408e-05,0.0,0.0,3.817548990249634,0.0,0.0,0.0,0.2690352499485016,4.0,0.0,1.0
814920,293.6259460449219,297.1499938964844,293.1499938964844,0.0041195065714418,-309.6663818359375,296.779296875,0.5476856231689453,0.050000000745058,0.045828353613615,294.0372619628906,297.1499938964844,293.1499938964844,0.0003961992333643,-16.71563148498535,291.5121765136719,0.5476856231689453,0.050000000745058,0.04825946316123,293.2138366699219,297.1499938964844,293.1499938964844,0.0211485475301742,-696.998291015625,304.1561889648437,0.5979248881340027,0.06199836358428,0.0443449430167675,293.1654968261719,297.1499938964844,293.1499938964844,0.0924030095338821,-2262.09521484375,304.1526794433594,0.8013524413108826,0.1509080231189727,0.1439591646194458,293.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5476856231689453,0.050000000745058,0.2289221137762069,291.1698608398437,291.1499938964844,273.5533447265625,271.5467834472656,285.2184753417969,293.54107666015625,291.1699523925781,1.0,0.1629533171653747,1.0,1.0,0.9621413350105286,1.0,-0.6136038303375244,0.2555767595767975,0.3580271005630493,0.1184641346335411,0.0,0.0,0.0661194175481796,25.389833450317383,25.0,0.802066445350647,-3683.8056640625,39.62167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,303.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0823835358023643,0.0,0.0,0.0,0.0,1.0,0.0026567776221781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866534188389778,0.0994864851236343,-0.0128330681473016,0.0,8.360881474800408e-05,0.0,0.0,3.817548990249634,0.0,0.0,0.0,0.2690352499485016,4.0,0.0,1.0
814980,293.6249084472656,297.1499938964844,293.1499938964844,0.0039940266869962,-300.6960144042969,296.6177062988281,0.5473905205726624,0.050000000745058,0.045830488204956,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5473905205726624,0.050000000745058,0.0482617132365703,293.2144775390625,297.1499938964844,293.1499938964844,0.0199965611100196,-677.8005981445312,304.1560363769531,0.5913341045379639,0.0602489151060581,0.0431258231401443,293.1687927246094,297.1499938964844,293.1499938964844,0.0916213318705558,-2246.70263671875,304.153076171875,0.7991135120391846,0.1498442739248275,0.1429810672998428,293.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5473905205726624,0.050000000745058,0.2289327830076217,291.1704406738281,291.1499938964844,273.5899963378906,271.5736999511719,285.22711181640625,293.5434875488281,291.1705627441406,1.0,0.1627510040998459,1.0,1.0,0.9618304967880248,1.0,-0.6109849810600281,0.2547340393066406,0.3562509417533874,0.1173128336668014,0.0,0.0,0.0633526593446731,25.414262771606445,25.0,0.8396308422088623,-3663.236572265625,39.36684799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,303.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.0818938612937927,0.0,0.0,0.0,0.0,1.0,0.0027584691997617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857304409146308,0.0994913801550865,-0.0137609420344233,0.0,8.311185956699774e-05,0.0,0.0,3.816502094268799,0.0,0.0,0.0,0.2689934372901916,4.0,0.0,1.0
815040,293.6249084472656,297.1499938964844,293.1499938964844,0.0039940266869962,-300.6960144042969,296.6177062988281,0.5473905205726624,0.050000000745058,0.045830488204956,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5473905205726624,0.050000000745058,0.0482617132365703,293.2144775390625,297.1499938964844,293.1499938964844,0.0199965611100196,-677.8005981445312,304.1560363769531,0.5913341045379639,0.0602489151060581,0.0431258231401443,293.1687927246094,297.1499938964844,293.1499938964844,0.0916213318705558,-2246.70263671875,304.153076171875,0.7991135120391846,0.1498442739248275,0.1429810672998428,293.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5473905205726624,0.050000000745058,0.2289327830076217,291.1704406738281,291.1499938964844,273.5899963378906,271.5736999511719,285.22711181640625,293.5434875488281,291.1705627441406,1.0,0.1627510040998459,1.0,1.0,0.9618304967880248,1.0,-0.6109849810600281,0.2547340393066406,0.3562509417533874,0.1173128336668014,0.0,0.0,0.0633526593446731,25.414262771606445,25.0,0.8396308422088623,-3663.236572265625,39.36684799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,303.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.0818938612937927,0.0,0.0,0.0,0.0,1.0,0.0027584691997617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857304409146308,0.0994913801550865,-0.0137609420344233,0.0,8.311185956699774e-05,0.0,0.0,3.816502094268799,0.0,0.0,0.0,0.2689934372901916,4.0,0.0,1.0
