time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.6242980957031,297.1499938964844,293.1499938964844,0.0039320075884461,-296.23443603515625,296.537353515625,0.5472407937049866,0.050000000745058,0.0458315759897232,294.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5472407937049866,0.050000000745058,0.0482628569006919,293.2148132324219,297.1499938964844,293.1499938964844,0.0194346345961093,-668.1394653320312,304.1559753417969,0.587913990020752,0.0593659728765487,0.04251229763031,293.1705017089844,297.1499938964844,293.1499938964844,0.0912012681365013,-2238.4326171875,304.1532897949219,0.7979182004928589,0.1492726951837539,0.1424556374549865,293.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5472407937049866,0.050000000745058,0.2289382070302963,291.1707458496094,291.1499938964844,273.6083374023437,271.58721923828125,285.2313232421875,293.544677734375,291.1708679199219,1.0,0.162645474076271,1.0,1.0,0.9616751074790956,1.0,-0.6096272468566895,0.2542949020862579,0.3553323745727539,0.1167213693261146,0.0,0.0,0.0619381442666053,25.42648696899414,25.0,0.8622041344642639,-3652.749267578125,39.23476028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,303.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0816450119018554,0.0,0.0,0.0,0.0,1.0,0.0028090470004826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852624177932739,0.0994932502508163,-0.0142308333888649,0.0,8.285931107820943e-05,0.0,0.0,3.815948247909546,0.0,0.0,0.0,0.2689722180366516,4.0,0.0,1.0
815160,293.6236267089844,297.1499938964844,293.1499938964844,0.0038704725448042,-291.7901916503906,296.4573059082031,0.5470872521400452,0.050000000745058,0.0458326898515224,294.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5470872521400452,0.050000000745058,0.048264030367136,293.2152099609375,297.1499938964844,293.1499938964844,0.0188778787851333,-658.3567504882812,304.1558837890625,0.5843797326087952,0.0584682784974575,0.0418910235166549,293.1722412109375,297.1499938964844,293.1499938964844,0.0907585993409156,-2229.718505859375,304.15350341796875,0.796661376953125,0.1486694663763046,0.1419020146131515,293.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5470872521400452,0.050000000745058,0.2289437800645828,291.17108154296875,291.1499938964844,273.6266784667969,271.60076904296875,285.2355041503906,293.5459289550781,291.17120361328125,1.0,0.1625368148088455,1.0,1.0,0.9615154266357422,1.0,-0.6082266569137573,0.2538389861583709,0.3543877005577087,0.1161182448267936,0.0,0.0,0.0605013184249401,25.43911933898925,25.0,0.9015248417854308,-3642.100341796875,39.09885787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,303.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0813937336206436,0.0,0.0,0.0,0.0,1.0,0.0028595104813575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847897231578826,0.0994946211576461,-0.014704898931086,0.0,8.26042887638323e-05,0.0,0.0,3.8153700828552246,0.0,0.0,0.0,0.2689507305622101,4.0,0.0,1.0
815220,293.6220092773437,297.1499938964844,293.1499938964844,0.0037488371599465,-282.9559631347656,296.2982788085937,0.5467652082443237,0.050000000745058,0.0458350367844104,294.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5467652082443237,0.050000000745058,0.0482665039598941,293.2161560058594,297.1499938964844,293.1499938964844,0.0177728161215782,-638.2601928710938,304.15576171875,0.5769002437591553,0.056623425334692,0.0406148061156272,293.1758728027344,297.1499938964844,293.1499938964844,0.0898001343011856,-2210.853271484375,304.1539306640625,0.7939462065696716,0.1473670154809951,0.1407041549682617,293.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5467652082443237,0.050000000745058,0.2289555072784423,291.1717834472656,291.1499938964844,273.663330078125,271.6280212402344,285.2438049316406,293.5484924316406,291.1719665527344,1.0,0.1623094230890274,1.0,1.0,0.9611960053443908,1.0,-0.6052773594856262,0.252867192029953,0.3524101376533508,0.1148751452565193,0.0,0.0,0.0575477480888366,25.466157913208008,25.0,1.0973302125930786,-3620.241943359375,38.81425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,302.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0808844044804573,0.0,0.0,0.0,0.0,1.0,0.0029604015871882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838278755545616,0.0994952395558357,-0.0156673602759838,0.0,8.208739018300548e-05,0.0,0.0,3.814111709594727,0.0,0.0,0.0,0.2689069211483001,4.0,0.0,1.0
815280,293.6220092773437,297.1499938964844,293.1499938964844,0.0037488371599465,-282.9559631347656,296.2982788085937,0.5467652082443237,0.050000000745058,0.0458350367844104,294.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5467652082443237,0.050000000745058,0.0482665039598941,293.2161560058594,297.1499938964844,293.1499938964844,0.0177728161215782,-638.2601928710938,304.15576171875,0.5769002437591553,0.056623425334692,0.0406148061156272,293.1758728027344,297.1499938964844,293.1499938964844,0.0898001343011856,-2210.853271484375,304.1539306640625,0.7939462065696716,0.1473670154809951,0.1407041549682617,293.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5467652082443237,0.050000000745058,0.2289555072784423,291.1717834472656,291.1499938964844,273.663330078125,271.6280212402344,285.2438049316406,293.5484924316406,291.1719665527344,1.0,0.1623094230890274,1.0,1.0,0.9611960053443908,1.0,-0.6052773594856262,0.252867192029953,0.3524101376533508,0.1148751452565193,0.0,0.0,0.0575477480888366,25.466157913208008,25.0,1.0973302125930786,-3620.241943359375,38.81425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,302.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0808844044804573,0.0,0.0,0.0,0.0,1.0,0.0029604015871882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838278755545616,0.0994952395558357,-0.0156673602759838,0.0,8.208739018300548e-05,0.0,0.0,3.814111709594727,0.0,0.0,0.0,0.2689069211483001,4.0,0.0,1.0
815340,293.6200866699219,297.1499938964844,293.1499938964844,0.0036290872376412,-274.1979064941406,296.14080810546875,0.5464280843734741,0.050000000745058,0.0458375066518783,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464280843734741,0.050000000745058,0.0482691004872322,293.21728515625,297.1499938964844,293.1499938964844,0.0166850835084915,-617.4912719726562,304.1556701660156,0.5688819289207458,0.0547205507755279,0.0392962768673896,293.1796569824219,297.1499938964844,293.1499938964844,0.0887472033500671,-2190.13623046875,304.15435791015625,0.7909765243530273,0.1459445804357528,0.1393906027078628,293.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464280843734741,0.050000000745058,0.2289678305387497,291.1727294921875,291.1499938964844,273.70001220703125,271.65545654296875,285.2520751953125,293.5511779785156,291.1729431152344,1.0,0.1620680540800094,1.0,1.0,0.9608765840530396,1.0,-0.602139413356781,0.2518180012702942,0.3503213822841644,0.1135879531502723,0.0,0.0,0.0544559545814991,25.49477767944336,25.0,1.394044041633606,-3597.521728515625,38.512969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,302.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0803661495447158,0.0,0.0,0.0,0.0,1.0,0.0030621187761425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082835353910923,0.0994910150766372,-0.0166556611657142,0.0,8.156142575899139e-05,0.0,0.0,3.8126301765441895,0.0,0.0,0.0,0.2688613533973694,4.0,0.0,1.0
815400,293.6200866699219,297.1499938964844,293.1499938964844,0.0036290872376412,-274.1979064941406,296.14080810546875,0.5464280843734741,0.050000000745058,0.0458375066518783,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464280843734741,0.050000000745058,0.0482691004872322,293.21728515625,297.1499938964844,293.1499938964844,0.0166850835084915,-617.4912719726562,304.1556701660156,0.5688819289207458,0.0547205507755279,0.0392962768673896,293.1796569824219,297.1499938964844,293.1499938964844,0.0887472033500671,-2190.13623046875,304.15435791015625,0.7909765243530273,0.1459445804357528,0.1393906027078628,293.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464280843734741,0.050000000745058,0.2289678305387497,291.1727294921875,291.1499938964844,273.70001220703125,271.65545654296875,285.2520751953125,293.5511779785156,291.1729431152344,1.0,0.1620680540800094,1.0,1.0,0.9608765840530396,1.0,-0.602139413356781,0.2518180012702942,0.3503213822841644,0.1135879531502723,0.0,0.0,0.0544559545814991,25.49477767944336,25.0,1.394044041633606,-3597.521728515625,38.512969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,302.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0803661495447158,0.0,0.0,0.0,0.0,1.0,0.0030621187761425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082835353910923,0.0994910150766372,-0.0166556611657142,0.0,8.156142575899139e-05,0.0,0.0,3.8126301765441895,0.0,0.0,0.0,0.2688613533973694,4.0,0.0,1.0
815460,293.6178283691406,297.1499938964844,293.1499938964844,0.0035112469922751,-265.5257568359375,295.9850769042969,0.5460829734802246,0.050000000745058,0.0458400398492813,294.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5460829734802246,0.050000000745058,0.0482717715203762,293.218505859375,297.1499938964844,293.1499938964844,0.0156243024393916,-596.1602783203125,304.1555480957031,0.5603743195533752,0.0527694337069988,0.0379423983395099,293.1835327148437,297.1499938964844,293.1499938964844,0.0876067206263542,-2167.7119140625,304.1548156738281,0.7877770066261292,0.1444119364023208,0.1379704624414444,293.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5460829734802246,0.050000000745058,0.2289804965257644,291.17388916015625,291.1499938964844,273.7366638183594,271.6829833984375,285.2603454589844,293.5539855957031,291.17413330078125,1.0,0.1618124395608902,1.0,1.0,0.9605470895767212,1.0,-0.5988316535949707,0.2506982982158661,0.348133385181427,0.1122643575072288,0.0,0.0,0.0511971414089202,25.52388572692871,25.0,1.6606720685958862,-3573.84765625,38.19615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,302.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0798379480838775,0.0,0.0,0.0,0.0,1.0,0.0031657346989959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818031504750251,0.0994816496968269,-0.017678502947092,0.0,8.102536958176643e-05,0.0,0.0,3.810900926589966,0.0,0.0,0.0,0.2688136100769043,4.0,0.0,1.0
815520,293.6178283691406,297.1499938964844,293.1499938964844,0.0035112469922751,-265.5257568359375,295.9850769042969,0.5460829734802246,0.050000000745058,0.0458400398492813,294.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5460829734802246,0.050000000745058,0.0482717715203762,293.218505859375,297.1499938964844,293.1499938964844,0.0156243024393916,-596.1602783203125,304.1555480957031,0.5603743195533752,0.0527694337069988,0.0379423983395099,293.1835327148437,297.1499938964844,293.1499938964844,0.0876067206263542,-2167.7119140625,304.1548156738281,0.7877770066261292,0.1444119364023208,0.1379704624414444,293.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5460829734802246,0.050000000745058,0.2289804965257644,291.17388916015625,291.1499938964844,273.7366638183594,271.6829833984375,285.2603454589844,293.5539855957031,291.17413330078125,1.0,0.1618124395608902,1.0,1.0,0.9605470895767212,1.0,-0.5988316535949707,0.2506982982158661,0.348133385181427,0.1122643575072288,0.0,0.0,0.0511971414089202,25.52388572692871,25.0,1.6606720685958862,-3573.84765625,38.19615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,302.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0798379480838775,0.0,0.0,0.0,0.0,1.0,0.0031657346989959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818031504750251,0.0994816496968269,-0.017678502947092,0.0,8.102536958176643e-05,0.0,0.0,3.810900926589966,0.0,0.0,0.0,0.2688136100769043,4.0,0.0,1.0
815580,293.6157531738281,297.1499938964844,293.1499938964844,0.0034183932002633,-258.6585693359375,295.8618469238281,0.5458046793937683,0.050000000745058,0.0458420924842357,294.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5458046793937683,0.050000000745058,0.0482739321887493,293.2195129394531,297.1499938964844,293.1499938964844,0.0147998426109552,-578.7527465820312,304.1554260253906,0.5532567501068115,0.0511787086725235,0.0368375927209854,293.1866149902344,297.1499938964844,293.1499938964844,0.0866361185908317,-2148.645263671875,304.1551513671875,0.7850674390792847,0.1431126892566681,0.1367636322975158,293.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5458046793937683,0.050000000745058,0.2289907485246658,291.1748962402344,291.1499938964844,273.7659912109375,271.70513916015625,285.2669677734375,293.5563049316406,291.1751403808594,1.0,0.1615977883338928,1.0,1.0,0.9602834582328796,1.0,-0.5960748195648193,0.2497556060552597,0.3463191986083984,0.1111837923526763,0.0,0.0,0.0484603643417358,25.54698181152344,25.0,1.805269241333008,-3554.2138671875,37.93236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,302.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0794069766998291,0.0,0.0,0.0,0.0,1.0,0.0032504829578101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809462219476699,0.0994715467095375,-0.0185253228992223,0.0,8.058798994170502e-05,0.0,0.0,3.809377431869507,0.0,0.0,0.0,0.2687737941741943,4.0,0.0,1.0
815640,293.6152038574219,297.1499938964844,293.1499938964844,0.0033953860402107,-256.9527893066406,295.83123779296875,0.5457350611686707,0.050000000745058,0.0458426065742969,294.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5457350611686707,0.050000000745058,0.0482744723558425,293.2197570800781,297.1499938964844,293.1499938964844,0.0145974354818463,-574.3584594726562,304.1553955078125,0.5514389276504517,0.0507772788405418,0.0365586951375007,293.1873779296875,297.1499938964844,293.1499938964844,0.0863859355449676,-2143.73388671875,304.1552429199219,0.7843708395957947,0.1427784115076065,0.136452779173851,293.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5457350611686707,0.050000000745058,0.2289933115243911,291.1751708984375,291.1499938964844,273.7733459472656,271.710693359375,285.26861572265625,293.556884765625,291.1754150390625,1.0,0.1615427583456039,1.0,1.0,0.960217535495758,1.0,-0.5953713655471802,0.2495138347148895,0.3458575308322906,0.1109111011028289,0.0,0.0,0.0477579943835735,25.55268859863281,25.0,1.8308261632919312,-3549.212890625,37.86508560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,302.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0792979225516319,0.0,0.0,0.0,0.0,1.0,0.0032719522714614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807276964187622,0.0994688048958778,-0.0187411103397607,0.0,8.047731535043567e-05,0.0,0.0,3.808982610702514,0.0,0.0,0.0,0.2687636315822601,4.0,0.0,1.0
815700,293.6137390136719,297.1499938964844,293.1499938964844,0.0033382298424839,-252.7082672119141,295.7550964355469,0.5455676913261414,0.050000000745058,0.0458438470959663,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5455676913261414,0.050000000745058,0.048275776207447,293.22039794921875,297.1499938964844,293.1499938964844,0.0140659883618354,-562.8754272460938,304.1522216796875,0.5469755530357361,0.050000000745058,0.0358782820403575,293.1893310546875,297.1499938964844,293.1499938964844,0.08574740588665,-2131.204833984375,304.15545654296875,0.7826045155525208,0.1419262737035751,0.1356598138809204,293.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5455676913261414,0.050000000745058,0.2289995104074478,291.1758117675781,291.1499938964844,273.7916564941406,271.7245788574219,285.27276611328125,293.5583801269531,291.17608642578125,1.0,0.1614030599594116,1.0,1.0,0.9600527882575988,1.0,-0.5936135649681091,0.2489100396633148,0.3447035253047943,0.1102294102311134,0.0,0.0,0.0459696650505065,25.56572532653809,25.0,1.8686727285385127,-3536.595458984375,37.69609451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,302.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0790227875113487,0.0,0.0,0.0,0.0,1.0,0.0033261517528444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801737755537033,0.099461629986763,-0.0192878525704145,0.0,8.019807864911854e-05,0.0,0.0,3.807973861694336,0.0,0.0,0.0,0.2687378823757171,4.0,0.0,1.0
815760,293.6121826171875,297.1499938964844,293.1499938964844,0.0032815365120768,-248.48989868164065,295.6794738769531,0.545536458492279,0.050000000745058,0.0458440855145454,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.545536458492279,0.050000000745058,0.0482760295271873,293.2213439941406,297.1499938964844,293.1499938964844,0.0139026306569576,-559.276123046875,304.1368713378906,0.5456065535545349,0.050000000745058,0.0356675535440444,293.1912841796875,297.1499938964844,293.1499938964844,0.085087850689888,-2118.2744140625,304.1556701660156,0.7809488773345947,0.1410404741764068,0.1348402202129364,293.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.545536458492279,0.050000000745058,0.2290006875991821,291.1764221191406,291.1499938964844,273.8099975585937,271.7384948730469,285.2766418457031,293.5599060058594,291.1766052246094,1.0,0.1612681448459625,1.0,1.0,0.95988130569458,1.0,-0.5923787951469421,0.248535081744194,0.3438437283039093,0.1096453294157981,0.0,0.0,0.0441453196108341,25.55632972717285,25.0,1.2649747133255005,-3524.78564453125,37.55904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,302.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0787440985441207,0.0,0.0,0.0,0.0,1.0,0.0033810699824243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796101540327072,0.0994545444846153,-0.0198443960398435,0.0,7.991525490069762e-05,0.0,0.0,3.806956052780152,0.0,0.0,0.0,0.2687117159366607,4.0,0.0,1.0
815820,293.608642578125,297.1499938964844,293.1499938964844,0.0031701216939836,-240.1936798095703,295.5289001464844,0.5455361008644104,0.050000000745058,0.0458441004157066,294.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5455361008644104,0.050000000745058,0.0482760444283485,293.22509765625,297.1499938964844,293.1499938964844,0.0137985600158572,-557.5284423828125,304.1004638671875,0.5455358624458313,0.050000000745058,0.0356564857065677,293.1955261230469,297.1499938964844,293.1499938964844,0.0836870819330215,-2090.8779296875,304.1560974121094,0.777465283870697,0.1391371041536331,0.1330817341804504,293.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5455361008644104,0.050000000745058,0.2290007621049881,291.1758117675781,291.1499938964844,273.8466796875,271.76641845703125,285.28424072265625,293.5630187988281,291.17535400390625,1.0,0.1610109508037567,1.0,1.0,0.9595382809638976,1.0,-0.5902552604675293,0.2479324042797088,0.342322826385498,0.1085513532161712,0.0,0.0,0.0407145656645298,25.528335571289062,25.0,-1.8711090087890625,-3502.345458984375,37.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,302.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0781818032264709,0.0,0.0,0.0,0.0,1.0,0.0034889408852905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785216093063354,0.099464900791645,-0.0209432858973741,0.0,7.934458699310198e-05,0.0,0.0,3.805893421173096,0.0,0.0,0.0,0.2686633169651031,4.0,0.0,1.0
815880,293.608642578125,297.1499938964844,293.1499938964844,0.0031701216939836,-240.1936798095703,295.5289001464844,0.5455361008644104,0.050000000745058,0.0458441004157066,294.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5455361008644104,0.050000000745058,0.0482760444283485,293.22509765625,297.1499938964844,293.1499938964844,0.0137985600158572,-557.5284423828125,304.1004638671875,0.5455358624458313,0.050000000745058,0.0356564857065677,293.1955261230469,297.1499938964844,293.1499938964844,0.0836870819330215,-2090.8779296875,304.1560974121094,0.777465283870697,0.1391371041536331,0.1330817341804504,293.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5455361008644104,0.050000000745058,0.2290007621049881,291.1758117675781,291.1499938964844,273.8466796875,271.76641845703125,285.28424072265625,293.5630187988281,291.17535400390625,1.0,0.1610109508037567,1.0,1.0,0.9595382809638976,1.0,-0.5902552604675293,0.2479324042797088,0.342322826385498,0.1085513532161712,0.0,0.0,0.0407145656645298,25.528335571289062,25.0,-1.8711090087890625,-3502.345458984375,37.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,302.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0781818032264709,0.0,0.0,0.0,0.0,1.0,0.0034889408852905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785216093063354,0.099464900791645,-0.0209432858973741,0.0,7.934458699310198e-05,0.0,0.0,3.805893421173096,0.0,0.0,0.0,0.2686633169651031,4.0,0.0,1.0
815940,293.6046142578125,297.1499938964844,293.1499938964844,0.0030613560229539,-232.0795745849609,295.3797302246094,0.5454756617546082,0.050000000745058,0.0458445586264133,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5454756617546082,0.050000000745058,0.048276524990797,293.230224609375,297.1499938964844,293.1499938964844,0.0136945629492402,-555.8446655273438,304.0593566894531,0.5454756617546082,0.050000000745058,0.0356568768620491,293.19989013671875,297.1499938964844,293.1499938964844,0.0821836814284324,-2061.559814453125,304.1565856933594,0.7736186385154724,0.1370990872383117,0.1311850398778915,293.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5454756617546082,0.050000000745058,0.2290030568838119,291.17333984375,291.1499938964844,273.8833312988281,271.79443359375,285.2920837402344,293.5663757324219,291.1728210449219,1.0,0.1607619822025299,1.0,1.0,0.9591952562332152,1.0,-0.5879833102226257,0.2472614794969558,0.340721845626831,0.1074391230940818,0.0,0.0,0.0377639047801494,25.511159896850582,25.0,-3.30364727973938,-3482.006591796875,37.06222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,302.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0776232033967971,0.0,0.0,0.0,0.0,1.0,0.0035854505840688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775879696011543,0.0995185896754264,-0.0219306200742721,0.0,7.877768075559288e-05,0.0,0.0,3.80670166015625,0.0,0.0,0.0,0.2686258256435394,4.0,0.0,1.0
816000,293.6046142578125,297.1499938964844,293.1499938964844,0.0030613560229539,-232.0795745849609,295.3797302246094,0.5454756617546082,0.050000000745058,0.0458445586264133,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5454756617546082,0.050000000745058,0.048276524990797,293.230224609375,297.1499938964844,293.1499938964844,0.0136945629492402,-555.8446655273438,304.0593566894531,0.5454756617546082,0.050000000745058,0.0356568768620491,293.19989013671875,297.1499938964844,293.1499938964844,0.0821836814284324,-2061.559814453125,304.1565856933594,0.7736186385154724,0.1370990872383117,0.1311850398778915,293.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5454756617546082,0.050000000745058,0.2290030568838119,291.17333984375,291.1499938964844,273.8833312988281,271.79443359375,285.2920837402344,293.5663757324219,291.1728210449219,1.0,0.1607619822025299,1.0,1.0,0.9591952562332152,1.0,-0.5879833102226257,0.2472614794969558,0.340721845626831,0.1074391230940818,0.0,0.0,0.0377639047801494,25.511159896850582,25.0,-3.30364727973938,-3482.006591796875,37.06222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,302.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0776232033967971,0.0,0.0,0.0,0.0,1.0,0.0035854505840688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775879696011543,0.0995185896754264,-0.0219306200742721,0.0,7.877768075559288e-05,0.0,0.0,3.80670166015625,0.0,0.0,0.0,0.2686258256435394,4.0,0.0,1.0
816060,293.6001281738281,297.1499938964844,293.1499938964844,0.0029548029415309,-224.10289001464844,295.2332763671875,0.5453724265098572,0.050000000745058,0.0458453297615051,294.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5453724265098572,0.050000000745058,0.0482773408293724,293.2359313964844,297.1499938964844,293.1499938964844,0.013583960942924,-554.0216674804688,304.0151062011719,0.5453724265098572,0.050000000745058,0.0356574803590774,293.2042236328125,297.1499938964844,293.1499938964844,0.080588161945343,-2030.5245361328125,304.15704345703125,0.7694984674453735,0.1349554657936096,0.1291833966970443,293.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5453724265098572,0.050000000745058,0.2290069311857223,291.1711120605469,291.1499938964844,273.9200134277344,271.82257080078125,285.3002319335937,293.5699157714844,291.17071533203125,1.0,0.1605174988508224,1.0,1.0,0.9588605761528016,1.0,-0.5855883955955505,0.2465319186449051,0.3390564620494842,0.1063162162899971,0.0,0.0,0.0351061001420021,25.501693725585938,25.0,-2.933913469314575,-3463.073486328125,36.80850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,302.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0770816653966903,0.0,0.0,0.0,0.0,1.0,0.003670684993267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767687559127807,0.099572479724884,-0.0228037256747484,0.0,7.822809129720554e-05,0.0,0.0,3.8076963424682617,0.0,0.0,0.0,0.2685941159725189,4.0,0.0,1.0
816120,293.6001281738281,297.1499938964844,293.1499938964844,0.0029548029415309,-224.10289001464844,295.2332763671875,0.5453724265098572,0.050000000745058,0.0458453297615051,294.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5453724265098572,0.050000000745058,0.0482773408293724,293.2359313964844,297.1499938964844,293.1499938964844,0.013583960942924,-554.0216674804688,304.0151062011719,0.5453724265098572,0.050000000745058,0.0356574803590774,293.2042236328125,297.1499938964844,293.1499938964844,0.080588161945343,-2030.5245361328125,304.15704345703125,0.7694984674453735,0.1349554657936096,0.1291833966970443,293.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5453724265098572,0.050000000745058,0.2290069311857223,291.1711120605469,291.1499938964844,273.9200134277344,271.82257080078125,285.3002319335937,293.5699157714844,291.17071533203125,1.0,0.1605174988508224,1.0,1.0,0.9588605761528016,1.0,-0.5855883955955505,0.2465319186449051,0.3390564620494842,0.1063162162899971,0.0,0.0,0.0351061001420021,25.501693725585938,25.0,-2.933913469314575,-3463.073486328125,36.80850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,302.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0770816653966903,0.0,0.0,0.0,0.0,1.0,0.003670684993267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767687559127807,0.099572479724884,-0.0228037256747484,0.0,7.822809129720554e-05,0.0,0.0,3.8076963424682617,0.0,0.0,0.0,0.2685941159725189,4.0,0.0,1.0
816180,293.59521484375,297.1499938964844,293.1499938964844,0.0028505274094641,-216.269271850586,295.090087890625,0.5452385544776917,0.050000000745058,0.0458463318645954,294.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5452385544776917,0.050000000745058,0.0482783950865268,293.241943359375,297.1499938964844,293.1499938964844,0.0134674115106463,-552.0554809570312,303.96832275390625,0.5452385544776917,0.050000000745058,0.0356582589447498,293.2084655761719,297.1499938964844,293.1499938964844,0.0789079517126083,-1997.9384765625,304.1575012207031,0.7651548385620117,0.1327202469110489,0.1270925253629684,293.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5452385544776917,0.050000000745058,0.2290119230747223,291.1697082519531,291.1499938964844,273.9566650390625,271.8507385253906,285.3086853027344,293.5736389160156,291.1695251464844,1.0,0.160274863243103,1.0,1.0,0.9585258960723876,1.0,-0.5830884575843811,0.2457504868507385,0.3373380005359649,0.105189211666584,0.0,0.0,0.0325795821845531,25.49775505065918,25.0,-1.7256799936294556,-3444.65869140625,36.55086898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,302.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0765670090913772,0.0,0.0,0.0,0.0,1.0,0.0037485372740775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760087966918945,0.099609151482582,-0.0236003547906875,0.0,7.770577940391377e-05,0.0,0.0,3.808120012283325,0.0,0.0,0.0,0.2685637474060058,4.0,0.0,1.0
816240,293.59521484375,297.1499938964844,293.1499938964844,0.0028505274094641,-216.269271850586,295.090087890625,0.5452385544776917,0.050000000745058,0.0458463318645954,294.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5452385544776917,0.050000000745058,0.0482783950865268,293.241943359375,297.1499938964844,293.1499938964844,0.0134674115106463,-552.0554809570312,303.96832275390625,0.5452385544776917,0.050000000745058,0.0356582589447498,293.2084655761719,297.1499938964844,293.1499938964844,0.0789079517126083,-1997.9384765625,304.1575012207031,0.7651548385620117,0.1327202469110489,0.1270925253629684,293.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5452385544776917,0.050000000745058,0.2290119230747223,291.1697082519531,291.1499938964844,273.9566650390625,271.8507385253906,285.3086853027344,293.5736389160156,291.1695251464844,1.0,0.160274863243103,1.0,1.0,0.9585258960723876,1.0,-0.5830884575843811,0.2457504868507385,0.3373380005359649,0.105189211666584,0.0,0.0,0.0325795821845531,25.49775505065918,25.0,-1.7256799936294556,-3444.65869140625,36.55086898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,302.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0765670090913772,0.0,0.0,0.0,0.0,1.0,0.0037485372740775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760087966918945,0.099609151482582,-0.0236003547906875,0.0,7.770577940391377e-05,0.0,0.0,3.808120012283325,0.0,0.0,0.0,0.2685637474060058,4.0,0.0,1.0
816300,293.59259033203125,297.1499938964844,293.1499938964844,0.0027992846444249,-212.410385131836,295.0198974609375,0.5451626777648926,0.050000000745058,0.045846901834011,294.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5451626777648926,0.050000000745058,0.0482789948582649,293.2450256347656,297.1499938964844,293.1499938964844,0.0134069696068763,-551.0172729492188,303.9440002441406,0.5451626777648926,0.050000000745058,0.035658698529005,293.2105407714844,297.1499938964844,293.1499938964844,0.0780373737215995,-1981.0982666015625,304.15771484375,0.7629088759422302,0.1315708011388778,0.1260161846876144,293.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5451626777648926,0.050000000745058,0.2290147542953491,291.1694030761719,291.1499938964844,273.9750061035156,271.8648681640625,285.31304931640625,293.5755310058594,291.1693115234375,1.0,0.1601536124944687,1.0,1.0,0.9583585262298584,1.0,-0.5818020701408386,0.2453411668539047,0.3364608883857727,0.1046256572008133,0.0,0.0,0.0313211008906364,25.49740028381348,25.0,-1.0138448476791382,-3435.431884765625,36.420440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,302.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0763215497136116,0.0,0.0,0.0,0.0,1.0,0.0037859682925045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756371244788169,0.0996197462081909,-0.0239826161414384,0.0,7.745667244307697e-05,0.0,0.0,3.808046579360962,0.0,0.0,0.0,0.2685482501983642,4.0,0.0,1.0
816360,293.5898132324219,297.1499938964844,293.1499938964844,0.0027486672624945,-208.5930938720703,294.95068359375,0.545082151889801,0.050000000745058,0.0458475016057491,294.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.545082151889801,0.050000000745058,0.0482796281576156,293.2481384277344,297.1499938964844,293.1499938964844,0.0133451567962765,-549.9432373046875,303.9190673828125,0.545082151889801,0.050000000745058,0.0356591679155826,293.21258544921875,297.1499938964844,293.1499938964844,0.0771476700901985,-1963.9222412109373,304.1579284667969,0.7606192827224731,0.1304017901420593,0.1249208971858024,293.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.545082151889801,0.050000000745058,0.2290177643299102,291.1693115234375,291.1499938964844,273.99334716796875,271.8790283203125,285.3174743652344,293.5774841308594,291.1693115234375,1.0,0.1600321233272552,1.0,1.0,0.9581872820854188,1.0,-0.5804932117462158,0.2449201792478561,0.3355730473995209,0.1040629670023918,0.0,0.0,0.0300441477447748,25.49789810180664,25.0,-0.3137701749801636,-3426.09521484375,36.28892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,302.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.076084092259407,0.0,0.0,0.0,0.0,1.0,0.0038231061771512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752641260623931,0.0996252968907356,-0.0243611726909875,0.0,7.72156854509376e-05,0.0,0.0,3.8077781200408936,0.0,0.0,0.0,0.2685322165489197,4.0,0.0,1.0
816420,293.5838623046875,297.1499938964844,293.1499938964844,0.0026492527686059,-201.08204650878903,294.8152770996094,0.5449103116989136,0.050000000745058,0.0458487905561924,294.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5449103116989136,0.050000000745058,0.0482809841632843,293.2544250488281,297.1499938964844,293.1499938964844,0.013218124397099,-547.699462890625,303.8674621582031,0.5449103116989136,0.050000000745058,0.0356601700186729,293.216552734375,297.1499938964844,293.1499938964844,0.0753143057227134,-1928.6485595703125,304.1583251953125,0.7559236884117126,0.1280118823051452,0.1226777508854866,293.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5449103116989136,0.050000000745058,0.229024201631546,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.3265991210937,293.5814514160156,291.169921875,1.0,0.1597878485918045,1.0,1.0,0.9578447341918944,1.0,-0.5778132677078247,0.2440444231033325,0.3337688446044922,0.1029422879219055,0.0,0.0,0.0273875519633293,25.50090217590332,25.0,0.8974553346633911,-3406.89208984375,36.02262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,302.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0756316557526588,0.0,0.0,0.0,0.0,1.0,0.003898239461705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744988396763801,0.0996230393648147,-0.0251241978257894,0.0,7.675651431782171e-05,0.0,0.0,3.806701898574829,0.0,0.0,0.0,0.268498033285141,4.0,0.0,1.0
816480,293.5838623046875,297.1499938964844,293.1499938964844,0.0026492527686059,-201.08204650878903,294.8152770996094,0.5449103116989136,0.050000000745058,0.0458487905561924,294.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5449103116989136,0.050000000745058,0.0482809841632843,293.2544250488281,297.1499938964844,293.1499938964844,0.013218124397099,-547.699462890625,303.8674621582031,0.5449103116989136,0.050000000745058,0.0356601700186729,293.216552734375,297.1499938964844,293.1499938964844,0.0753143057227134,-1928.6485595703125,304.1583251953125,0.7559236884117126,0.1280118823051452,0.1226777508854866,293.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5449103116989136,0.050000000745058,0.229024201631546,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.3265991210937,293.5814514160156,291.169921875,1.0,0.1597878485918045,1.0,1.0,0.9578447341918944,1.0,-0.5778132677078247,0.2440444231033325,0.3337688446044922,0.1029422879219055,0.0,0.0,0.0273875519633293,25.50090217590332,25.0,0.8974553346633911,-3406.89208984375,36.02262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,302.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0756316557526588,0.0,0.0,0.0,0.0,1.0,0.003898239461705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744988396763801,0.0996230393648147,-0.0251241978257894,0.0,7.675651431782171e-05,0.0,0.0,3.806701898574829,0.0,0.0,0.0,0.268498033285141,4.0,0.0,1.0
816540,293.5798034667969,297.1499938964844,293.1499938964844,0.0025465320795774,-193.30670166015625,294.6771850585937,0.544748842716217,0.050000000745058,0.0458500012755394,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.544748842716217,0.050000000745058,0.0482822582125663,293.2597961425781,297.1499938964844,293.1499938964844,0.0130945425480604,-545.4733276367188,303.8163757324219,0.544748842716217,0.050000000745058,0.0356611125171184,293.2197570800781,297.1499938964844,293.1499938964844,0.073475532233715,-1893.4620361328125,304.1586303710937,0.7512688040733337,0.125673770904541,0.1204466223716735,293.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.544748842716217,0.050000000745058,0.2290302515029907,291.1708068847656,291.1499938964844,274.0666809082031,271.93572998046875,285.3360290527344,293.5854797363281,291.1710510253906,1.0,0.1595425754785537,1.0,1.0,0.9575021862983704,1.0,-0.5751470327377319,0.2431647926568985,0.3319822251796722,0.1018480286002159,0.0,0.0,0.0245479010045528,25.5024642944336,25.0,1.613821506500244,-3386.9716796875,35.75767135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,302.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0752042308449745,0.0,0.0,0.0,0.0,1.0,0.003976656589657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736919641494751,0.0996073260903358,-0.0259153619408607,0.0,7.632273627677932e-05,0.0,0.0,3.8050522804260254,0.0,0.0,0.0,0.2684606611728668,4.0,0.0,1.0
816600,293.5798034667969,297.1499938964844,293.1499938964844,0.0025465320795774,-193.30670166015625,294.6771850585937,0.544748842716217,0.050000000745058,0.0458500012755394,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.544748842716217,0.050000000745058,0.0482822582125663,293.2597961425781,297.1499938964844,293.1499938964844,0.0130945425480604,-545.4733276367188,303.8163757324219,0.544748842716217,0.050000000745058,0.0356611125171184,293.2197570800781,297.1499938964844,293.1499938964844,0.073475532233715,-1893.4620361328125,304.1586303710937,0.7512688040733337,0.125673770904541,0.1204466223716735,293.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.544748842716217,0.050000000745058,0.2290302515029907,291.1708068847656,291.1499938964844,274.0666809082031,271.93572998046875,285.3360290527344,293.5854797363281,291.1710510253906,1.0,0.1595425754785537,1.0,1.0,0.9575021862983704,1.0,-0.5751470327377319,0.2431647926568985,0.3319822251796722,0.1018480286002159,0.0,0.0,0.0245479010045528,25.5024642944336,25.0,1.613821506500244,-3386.9716796875,35.75767135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,302.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0752042308449745,0.0,0.0,0.0,0.0,1.0,0.003976656589657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736919641494751,0.0996073260903358,-0.0259153619408607,0.0,7.632273627677932e-05,0.0,0.0,3.8050522804260254,0.0,0.0,0.0,0.2684606611728668,4.0,0.0,1.0
816660,293.57781982421875,297.1499938964844,293.1499938964844,0.0024411147460341,-185.31817626953125,294.5347595214844,0.5446022748947144,0.050000000745058,0.0458511039614677,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5446022748947144,0.050000000745058,0.0482834205031394,293.2646179199219,297.1499938964844,293.1499938964844,0.0129707232117652,-543.208984375,303.76495361328125,0.5446022748947144,0.050000000745058,0.0356619693338871,293.2225036621094,297.1499938964844,293.1499938964844,0.0716558620333671,-1858.8470458984373,304.1587829589844,0.7467119693756104,0.1233493015170097,0.1182533949613571,293.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5446022748947144,0.050000000745058,0.2290357649326324,291.1719665527344,291.1499938964844,274.10333251953125,271.964111328125,285.3457336425781,293.5894470214844,291.1722106933594,1.0,0.1592977344989776,1.0,1.0,0.9571515917778016,1.0,-0.5725252628326416,0.2422933578491211,0.3302318751811981,0.1007892712950706,0.0,0.0,0.0215377267450094,25.50196647644043,25.0,1.6954224109649658,-3366.45458984375,35.49649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,302.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0747943967580795,0.0,0.0,0.0,0.0,1.0,0.0040594576857984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728427171707153,0.0995861068367958,-0.0267433878034353,0.0,7.590679888380691e-05,0.0,0.0,3.803131580352783,0.0,0.0,0.0,0.2684207856655121,4.0,0.0,1.0
816720,293.57781982421875,297.1499938964844,293.1499938964844,0.0024411147460341,-185.31817626953125,294.5347595214844,0.5446022748947144,0.050000000745058,0.0458511039614677,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5446022748947144,0.050000000745058,0.0482834205031394,293.2646179199219,297.1499938964844,293.1499938964844,0.0129707232117652,-543.208984375,303.76495361328125,0.5446022748947144,0.050000000745058,0.0356619693338871,293.2225036621094,297.1499938964844,293.1499938964844,0.0716558620333671,-1858.8470458984373,304.1587829589844,0.7467119693756104,0.1233493015170097,0.1182533949613571,293.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5446022748947144,0.050000000745058,0.2290357649326324,291.1719665527344,291.1499938964844,274.10333251953125,271.964111328125,285.3457336425781,293.5894470214844,291.1722106933594,1.0,0.1592977344989776,1.0,1.0,0.9571515917778016,1.0,-0.5725252628326416,0.2422933578491211,0.3302318751811981,0.1007892712950706,0.0,0.0,0.0215377267450094,25.50196647644043,25.0,1.6954224109649658,-3366.45458984375,35.49649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,302.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0747943967580795,0.0,0.0,0.0,0.0,1.0,0.0040594576857984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728427171707153,0.0995861068367958,-0.0267433878034353,0.0,7.590679888380691e-05,0.0,0.0,3.803131580352783,0.0,0.0,0.0,0.2684207856655121,4.0,0.0,1.0
816780,293.57684326171875,297.1499938964844,293.1499938964844,0.0023344964720308,-177.23272705078125,294.3902587890625,0.5444522500038147,0.050000000745058,0.0458522364497184,294.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5444522500038147,0.050000000745058,0.048284612596035,293.2694702148437,297.1499938964844,293.1499938964844,0.0128446575254201,-540.8728637695312,303.7118530273437,0.5444522500038147,0.050000000745058,0.0356628485023975,293.2250671386719,297.1499938964844,293.1499938964844,0.0698045343160629,-1823.845947265625,304.158935546875,0.7421020865440369,0.1209927052259445,0.1160342022776603,293.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5444522500038147,0.050000000745058,0.2290414124727249,291.17303466796875,291.1499938964844,274.1400146484375,271.9925537109375,285.35577392578125,293.5933532714844,291.1732482910156,1.0,0.1590526401996612,1.0,1.0,0.9568010568618774,1.0,-0.5698725581169128,0.2413961440324783,0.3284763991832733,0.0997540801763534,0.0,0.0,0.0183939263224601,25.50249481201172,25.0,1.5575453042984009,-3345.464111328125,35.23460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,302.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0743940398097038,0.0,0.0,0.0,0.0,1.0,0.0041463342495262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719635412096977,0.099565751850605,-0.0276022106409072,0.0,7.550049485871568e-05,0.0,0.0,3.801202774047852,0.0,0.0,0.0,0.268379658460617,4.0,0.0,1.0
816840,293.57684326171875,297.1499938964844,293.1499938964844,0.0023344964720308,-177.23272705078125,294.3902587890625,0.5444522500038147,0.050000000745058,0.0458522364497184,294.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5444522500038147,0.050000000745058,0.048284612596035,293.2694702148437,297.1499938964844,293.1499938964844,0.0128446575254201,-540.8728637695312,303.7118530273437,0.5444522500038147,0.050000000745058,0.0356628485023975,293.2250671386719,297.1499938964844,293.1499938964844,0.0698045343160629,-1823.845947265625,304.158935546875,0.7421020865440369,0.1209927052259445,0.1160342022776603,293.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5444522500038147,0.050000000745058,0.2290414124727249,291.17303466796875,291.1499938964844,274.1400146484375,271.9925537109375,285.35577392578125,293.5933532714844,291.1732482910156,1.0,0.1590526401996612,1.0,1.0,0.9568010568618774,1.0,-0.5698725581169128,0.2413961440324783,0.3284763991832733,0.0997540801763534,0.0,0.0,0.0183939263224601,25.50249481201172,25.0,1.5575453042984009,-3345.464111328125,35.23460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,302.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0743940398097038,0.0,0.0,0.0,0.0,1.0,0.0041463342495262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719635412096977,0.099565751850605,-0.0276022106409072,0.0,7.550049485871568e-05,0.0,0.0,3.801202774047852,0.0,0.0,0.0,0.268379658460617,4.0,0.0,1.0
