time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816900,293.5765380859375,297.1499938964844,293.1499938964844,0.0022809957154095,-173.1736602783203,294.317626953125,0.5443759560585022,0.050000000745058,0.0458528101444244,294.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5443759560585022,0.050000000745058,0.0482852198183536,293.2719421386719,297.1499938964844,293.1499938964844,0.0127806728705763,-539.6748046875,303.6845397949219,0.5443759560585022,0.050000000745058,0.0356632992625236,293.2262878417969,297.1499938964844,293.1499938964844,0.0688652619719505,-1806.1754150390625,304.1590270996094,0.739772379398346,0.1198039129376411,0.1149134039878845,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5443759560585022,0.050000000745058,0.2290442883968353,291.1735534667969,291.1499938964844,274.1583251953125,272.0067749023437,285.3609313964844,293.59527587890625,291.1737365722656,1.0,0.1589298397302627,1.0,1.0,0.9566258192062378,1.0,-0.5685328841209412,0.2409367561340332,0.3275960981845855,0.0992457419633865,0.0,0.0,0.0167736392468214,25.50313377380371,25.0,1.4856916666030884,-3334.82470703125,35.103214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,302.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0741950273513794,0.0,0.0,0.0,0.0,1.0,0.0041912542656064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715143308043479,0.0995559766888618,-0.0280416514724493,0.0,7.529852155130357e-05,0.0,0.0,3.800242424011232,0.0,0.0,0.0,0.2683587074279785,4.0,0.0,1.0
816960,293.5762939453125,297.1499938964844,293.1499938964844,0.0022274351213127,-169.10906982421875,294.244873046875,0.5442997217178345,0.050000000745058,0.0458533875644207,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5442997217178345,0.050000000745058,0.048285823315382,293.2744140625,297.1499938964844,293.1499938964844,0.0127160940319299,-538.4568481445312,303.65679931640625,0.5442997217178345,0.050000000745058,0.0356637462973594,293.2274169921875,297.1499938964844,293.1499938964844,0.0679186880588531,-1788.4295654296875,304.1590881347656,0.7374300956726074,0.1186109855771064,0.1137876436114311,293.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5442997217178345,0.050000000745058,0.2290471643209457,291.17401123046875,291.1499938964844,274.1766662597656,272.0210266113281,285.3661804199219,293.59716796875,291.1742248535156,1.0,0.1588068455457687,1.0,1.0,0.9564467072486876,1.0,-0.5671872496604919,0.2404713630676269,0.326715886592865,0.0987446457147598,0.0,0.0,0.0151215074583888,25.50387191772461,25.0,1.4189313650131226,-3324.10205078125,34.971683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,302.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0739953964948654,0.0,0.0,0.0,0.0,1.0,0.0042371754534542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710589736700058,0.0995462462306022,-0.0284872706979513,0.0,7.509591523557901e-05,0.0,0.0,3.799276113510132,0.0,0.0,0.0,0.2683375179767608,4.0,0.0,1.0
817020,293.57586669921875,297.1499938964844,293.1499938964844,0.0021202601492404,-160.98114013671875,294.0985717773437,0.5441498756408691,0.050000000745058,0.0458545200526714,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5441498756408691,0.050000000745058,0.0482870191335678,293.2793884277344,297.1499938964844,293.1499938964844,0.0125869642943143,-536.0197143554688,303.5999450683594,0.5441498756408691,0.050000000745058,0.0356646254658699,293.2295227050781,297.1499938964844,293.1499938964844,0.0660181492567062,-1753.0115966796875,304.15924072265625,0.7327176332473755,0.1162214204668998,0.1115295886993408,293.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5441498756408691,0.050000000745058,0.2290528267621994,291.17413330078125,291.1499938964844,274.2133483886719,272.0494689941406,285.37701416015625,293.6009521484375,291.1730651855469,1.0,0.1585603654384613,1.0,1.0,0.9560885429382324,1.0,-0.5644879341125488,0.2395260781049728,0.3249618709087372,0.0977667048573494,0.0,0.0,0.0118588600307703,25.505250930786133,25.0,-6.031516075134277,-3271.960205078125,34.708778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,301.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.0735808685421943,0.0,0.0,0.0,0.0,1.0,0.0044456254690885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683275535702705,0.0987854227423667,-0.0304578728973865,0.0,7.467522664228454e-05,0.0,0.0,3.767333984375,0.0,0.0,0.0,0.2681516110897064,4.0,0.0,1.0
817080,293.57586669921875,297.1499938964844,293.1499938964844,0.0021202601492404,-160.98114013671875,294.0985717773437,0.5441498756408691,0.050000000745058,0.0458545200526714,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5441498756408691,0.050000000745058,0.0482870191335678,293.2793884277344,297.1499938964844,293.1499938964844,0.0125869642943143,-536.0197143554688,303.5999450683594,0.5441498756408691,0.050000000745058,0.0356646254658699,293.2295227050781,297.1499938964844,293.1499938964844,0.0660181492567062,-1753.0115966796875,304.15924072265625,0.7327176332473755,0.1162214204668998,0.1115295886993408,293.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5441498756408691,0.050000000745058,0.2290528267621994,291.17413330078125,291.1499938964844,274.2133483886719,272.0494689941406,285.37701416015625,293.6009521484375,291.1730651855469,1.0,0.1585603654384613,1.0,1.0,0.9560885429382324,1.0,-0.5644879341125488,0.2395260781049728,0.3249618709087372,0.0977667048573494,0.0,0.0,0.0118588600307703,25.505250930786133,25.0,-6.031516075134277,-3271.960205078125,34.708778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,301.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.0735808685421943,0.0,0.0,0.0,0.0,1.0,0.0044456254690885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683275535702705,0.0987854227423667,-0.0304578728973865,0.0,7.467522664228454e-05,0.0,0.0,3.767333984375,0.0,0.0,0.0,0.2681516110897064,4.0,0.0,1.0
817140,293.5754089355469,297.1499938964844,293.1499938964844,0.0020148367621004,-153.11251831054688,293.9365539550781,0.5440067648887634,0.050000000745058,0.0458556041121482,294.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5440067648887634,0.050000000745058,0.0482881590723991,293.2843322753906,297.1499938964844,293.1499938964844,0.0124812731519341,-534.45068359375,303.5404357910156,0.5440067648887634,0.050000000745058,0.0356654711067676,293.2313232421875,297.1499938964844,293.1499938964844,0.0642500296235084,-1720.6346435546875,304.1590881347656,0.7279735803604126,0.1138406842947006,0.1092753410339355,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5440067648887634,0.050000000745058,0.2290582358837127,291.15380859375,291.1499938964844,274.25,272.0779113769531,285.3882751464844,293.6046142578125,291.14678955078125,1.0,0.158313512802124,1.0,1.0,0.955730438232422,1.0,-0.56179279088974,0.2385669648647308,0.3232257962226867,0.096825897693634,0.0,0.0,0.012343592941761,25.505971908569336,25.0,-32.29054641723633,-3230.743896484375,34.447025299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,301.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.0729701966047287,0.0,0.0,0.0,0.0,1.0,0.0047309161163866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661365315318107,0.0991119444370269,-0.0329754129052162,0.0,7.405547512462363e-05,0.0,0.0,3.7751543521881104,0.0,0.0,0.0,0.268075555562973,4.0,0.0,1.0
817200,293.5754089355469,297.1499938964844,293.1499938964844,0.0020148367621004,-153.11251831054688,293.9365539550781,0.5440067648887634,0.050000000745058,0.0458556041121482,294.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5440067648887634,0.050000000745058,0.0482881590723991,293.2843322753906,297.1499938964844,293.1499938964844,0.0124812731519341,-534.45068359375,303.5404357910156,0.5440067648887634,0.050000000745058,0.0356654711067676,293.2313232421875,297.1499938964844,293.1499938964844,0.0642500296235084,-1720.6346435546875,304.1590881347656,0.7279735803604126,0.1138406842947006,0.1092753410339355,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5440067648887634,0.050000000745058,0.2290582358837127,291.15380859375,291.1499938964844,274.25,272.0779113769531,285.3882751464844,293.6046142578125,291.14678955078125,1.0,0.158313512802124,1.0,1.0,0.955730438232422,1.0,-0.56179279088974,0.2385669648647308,0.3232257962226867,0.096825897693634,0.0,0.0,0.012343592941761,25.505971908569336,25.0,-32.29054641723633,-3230.743896484375,34.447025299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,301.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.0729701966047287,0.0,0.0,0.0,0.0,1.0,0.0047309161163866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661365315318107,0.0991119444370269,-0.0329754129052162,0.0,7.405547512462363e-05,0.0,0.0,3.7751543521881104,0.0,0.0,0.0,0.268075555562973,4.0,0.0,1.0
817260,293.57476806640625,297.1499938964844,293.1499938964844,0.0019096415489912,-145.1079864501953,293.78790283203125,0.5438674092292786,0.050000000745058,0.045856662094593,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5438674092292786,0.050000000745058,0.0482892729341983,293.2891540527344,297.1499938964844,293.1499938964844,0.0123462686315178,-531.7713623046875,303.4803161621094,0.5438674092292786,0.050000000745058,0.0356662943959236,293.23297119140625,297.1499938964844,293.1499938964844,0.0623086467385292,-1684.9267578125,304.1593322753906,0.7231534123420715,0.1114479377865791,0.1070244833827018,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5438674092292786,0.050000000745058,0.2290635257959365,291.15008544921875,291.1499938964844,274.2856140136719,272.1054382324219,285.399169921875,293.6080322265625,291.15679931640625,1.0,0.1580666303634643,1.0,1.0,0.955364465713501,1.0,-0.559101402759552,0.2376064956188202,0.3214949369430542,0.0958947613835334,0.0,0.0,0.0133431144058704,25.5062313079834,25.0,19.2110595703125,-3291.357421875,34.18658828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,302.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.0723827332258224,0.0,0.0,0.0,0.0,1.0,0.0044764531776309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700109675526619,0.1007551327347755,-0.0307441670447587,0.0,7.345927588175982e-05,0.0,0.0,3.843980073928833,0.0,0.0,0.0,0.2683885097503662,4.0,0.0,1.0
817320,293.57476806640625,297.1499938964844,293.1499938964844,0.0019096415489912,-145.1079864501953,293.78790283203125,0.5438674092292786,0.050000000745058,0.045856662094593,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5438674092292786,0.050000000745058,0.0482892729341983,293.2891540527344,297.1499938964844,293.1499938964844,0.0123462686315178,-531.7713623046875,303.4803161621094,0.5438674092292786,0.050000000745058,0.0356662943959236,293.23297119140625,297.1499938964844,293.1499938964844,0.0623086467385292,-1684.9267578125,304.1593322753906,0.7231534123420715,0.1114479377865791,0.1070244833827018,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5438674092292786,0.050000000745058,0.2290635257959365,291.15008544921875,291.1499938964844,274.2856140136719,272.1054382324219,285.399169921875,293.6080322265625,291.15679931640625,1.0,0.1580666303634643,1.0,1.0,0.955364465713501,1.0,-0.559101402759552,0.2376064956188202,0.3214949369430542,0.0958947613835334,0.0,0.0,0.0133431144058704,25.5062313079834,25.0,19.2110595703125,-3291.357421875,34.18658828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,302.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.0723827332258224,0.0,0.0,0.0,0.0,1.0,0.0044764531776309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700109675526619,0.1007551327347755,-0.0307441670447587,0.0,7.345927588175982e-05,0.0,0.0,3.843980073928833,0.0,0.0,0.0,0.2683885097503662,4.0,0.0,1.0
817380,293.57440185546875,297.1499938964844,293.1499938964844,0.0018006415339186,-136.75999450683594,293.656005859375,0.5437012910842896,0.050000000745058,0.0458579249680042,294.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5437012910842896,0.050000000745058,0.0482906028628349,293.2939453125,297.1499938964844,293.1499938964844,0.012198444455862,-528.5820922851562,303.4198303222656,0.5437012910842896,0.050000000745058,0.0356672741472721,293.235107421875,297.1499938964844,293.1499938964844,0.0601955391466617,-1646.24072265625,304.15972900390625,0.7179308533668518,0.1089136078953743,0.1046699211001396,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5437012910842896,0.050000000745058,0.2290698289871215,291.1678466796875,291.1499938964844,274.3191833496094,272.1311340332031,285.4089660644531,293.6116027832031,291.1626892089844,1.0,0.1578177362680435,1.0,1.0,0.9549985527992249,1.0,-0.5562875866889954,0.2366027384996414,0.3196848332881927,0.0949208959937095,0.0,0.0,0.0092698987573385,25.51071548461914,25.0,-20.39595031738281,-3125.9716796875,33.91974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,301.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.50390625,18000.0,0.0,0.0,0.0719716176390647,0.0,0.0,0.0,0.0,1.0,0.0050793369300663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608732365071773,0.09663887321949,-0.0357656329870224,0.0,7.304204336833209e-05,0.0,0.0,3.677676916122437,0.0,0.0,0.0,0.2676637172698974,4.0,0.0,1.0
817440,293.57440185546875,297.1499938964844,293.1499938964844,0.0018006415339186,-136.75999450683594,293.656005859375,0.5437012910842896,0.050000000745058,0.0458579249680042,294.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5437012910842896,0.050000000745058,0.0482906028628349,293.2939453125,297.1499938964844,293.1499938964844,0.012198444455862,-528.5820922851562,303.4198303222656,0.5437012910842896,0.050000000745058,0.0356672741472721,293.235107421875,297.1499938964844,293.1499938964844,0.0601955391466617,-1646.24072265625,304.15972900390625,0.7179308533668518,0.1089136078953743,0.1046699211001396,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5437012910842896,0.050000000745058,0.2290698289871215,291.1678466796875,291.1499938964844,274.3191833496094,272.1311340332031,285.4089660644531,293.6116027832031,291.1626892089844,1.0,0.1578177362680435,1.0,1.0,0.9549985527992249,1.0,-0.5562875866889954,0.2366027384996414,0.3196848332881927,0.0949208959937095,0.0,0.0,0.0092698987573385,25.51071548461914,25.0,-20.39595031738281,-3125.9716796875,33.91974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,301.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.50390625,18000.0,0.0,0.0,0.0719716176390647,0.0,0.0,0.0,0.0,1.0,0.0050793369300663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608732365071773,0.09663887321949,-0.0357656329870224,0.0,7.304204336833209e-05,0.0,0.0,3.677676916122437,0.0,0.0,0.0,0.2676637172698974,4.0,0.0,1.0
817500,293.5741577148437,297.1499938964844,293.1499938964844,0.0017477020155638,-132.8760986328125,293.56475830078125,0.543603241443634,0.050000000745058,0.0458586700260639,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.543603241443634,0.050000000745058,0.0482913851737976,293.2963256835937,297.1499938964844,293.1499938964844,0.0121598690748214,-528.3528442382812,303.3871459960937,0.543603241443634,0.050000000745058,0.0356678515672683,293.2364196777344,297.1499938964844,293.1499938964844,0.0592867471277713,-1630.1802978515625,304.1596069335937,0.7150685787200928,0.1075770482420921,0.103428803384304,293.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.543603241443634,0.050000000745058,0.2290735393762588,291.1451416015625,291.1499938964844,274.3352355957031,272.14337158203125,285.4134216308594,293.6133728027344,291.1299743652344,1.0,0.1576915234327316,1.0,1.0,0.9548155665397644,1.0,-0.5548050999641418,0.2360715121030807,0.3187336027622223,0.094413161277771,0.0,0.0,0.0117278089746832,25.515321731567383,25.0,-55.99774169921875,-3140.21142578125,33.781864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,300.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.0715643242001533,0.0,0.0,0.0,0.0,1.0,0.0052141761407256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616918802261352,0.0984198227524757,-0.0367279388010501,0.0,7.262868894031271e-05,0.0,0.0,3.741957664489746,0.0,0.0,0.0,0.2678371667861938,4.0,0.0,1.0
817560,293.57373046875,297.1499938964844,293.1499938964844,0.0016982451779767,-129.2014617919922,293.4726867675781,0.5434964895248413,0.050000000745058,0.0458594821393489,294.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5434964895248413,0.050000000745058,0.0482922419905662,293.29864501953125,297.1499938964844,293.1499938964844,0.0121114244684576,-527.7249755859375,303.3540344238281,0.5434964895248413,0.050000000745058,0.0356684848666191,293.2378845214844,297.1499938964844,293.1499938964844,0.0582757592201232,-1612.1793212890625,304.1596984863281,0.7120040655136108,0.1061965823173523,0.1021450608968734,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5434964895248413,0.050000000745058,0.2290775924921035,291.1212158203125,291.1499938964844,274.3507995605469,272.1551513671875,285.41754150390625,293.6150207519531,291.12261962890625,1.0,0.1575636714696884,1.0,1.0,0.9546287655830384,1.0,-0.5532721281051636,0.2355204969644546,0.3177516460418701,0.0938922390341758,0.0,0.0,0.0162118691951036,25.521278381347656,25.0,2.9430227279663086,-3286.27099609375,33.64082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,301.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.03515625,18000.0,0.0,0.0,0.0711424797773361,0.0,0.0,0.0,0.0,1.0,0.0046731708571314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702759698033332,0.1027605310082435,-0.0324845612049102,0.0,7.220057159429416e-05,0.0,0.0,3.917855262756348,0.0,0.0,0.0,0.2685186862945556,4.0,0.0,1.0
817620,293.5733947753906,297.1499938964844,293.1499938964844,0.0015897657722234,-120.67548370361328,293.3721008300781,0.5432594418525696,0.050000000745058,0.0458612851798534,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5432594418525696,0.050000000745058,0.0482941418886184,293.30328369140625,297.1499938964844,293.1499938964844,0.0119145195931196,-522.5067138671875,303.2933044433594,0.5432594418525696,0.050000000745058,0.0356698893010616,293.2412414550781,297.1499938964844,293.1499938964844,0.0555457547307014,-1562.435791015625,304.1610107421875,0.7051624059677124,0.1032942458987236,0.0994485914707183,293.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5432594418525696,0.050000000745058,0.229086622595787,291.1761474609375,291.1499938964844,274.3805847167969,272.1775817871094,285.42510986328125,293.6185302734375,291.1873474121094,1.0,0.1573020219802856,1.0,1.0,0.9542551040649414,1.0,-0.550053060054779,0.2343571335077285,0.3156959116458893,0.092812679708004,0.0,0.0,0.0096419425681233,25.53675651550293,25.0,53.93566131591797,-3231.2060546875,33.348758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,302.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.630859375,18000.0,0.0,0.0,0.0709122791886329,0.0,0.0,0.0,0.0,1.0,0.00461748521775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676411911845207,0.0996631383895874,-0.0320219472050666,0.0,7.196694787126034e-05,0.0,0.0,3.802380561828613,0.0,0.0,0.0,0.2682050466537475,4.0,0.0,1.0
817680,293.5733947753906,297.1499938964844,293.1499938964844,0.0015897657722234,-120.67548370361328,293.3721008300781,0.5432594418525696,0.050000000745058,0.0458612851798534,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5432594418525696,0.050000000745058,0.0482941418886184,293.30328369140625,297.1499938964844,293.1499938964844,0.0119145195931196,-522.5067138671875,303.2933044433594,0.5432594418525696,0.050000000745058,0.0356698893010616,293.2412414550781,297.1499938964844,293.1499938964844,0.0555457547307014,-1562.435791015625,304.1610107421875,0.7051624059677124,0.1032942458987236,0.0994485914707183,293.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5432594418525696,0.050000000745058,0.229086622595787,291.1761474609375,291.1499938964844,274.3805847167969,272.1775817871094,285.42510986328125,293.6185302734375,291.1873474121094,1.0,0.1573020219802856,1.0,1.0,0.9542551040649414,1.0,-0.550053060054779,0.2343571335077285,0.3156959116458893,0.092812679708004,0.0,0.0,0.0096419425681233,25.53675651550293,25.0,53.93566131591797,-3231.2060546875,33.348758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,302.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.630859375,18000.0,0.0,0.0,0.0709122791886329,0.0,0.0,0.0,0.0,1.0,0.00461748521775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676411911845207,0.0996631383895874,-0.0320219472050666,0.0,7.196694787126034e-05,0.0,0.0,3.802380561828613,0.0,0.0,0.0,0.2682050466537475,4.0,0.0,1.0
817740,293.5731811523437,297.1499938964844,293.1499938964844,0.0014781394274905,-112.49552154541016,293.18902587890625,0.5429913997650146,0.050000000745058,0.0458633303642272,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5429913997650146,0.050000000745058,0.0482962951064109,293.3079528808594,297.1499938964844,293.1499938964844,0.0118457591161131,-522.4432373046875,303.2240600585937,0.5429913997650146,0.050000000745058,0.035671480000019,293.2451477050781,297.1499938964844,293.1499938964844,0.0533944629132747,-1525.2957763671875,304.1608581542969,0.6975491046905518,0.100192442536354,0.096562884747982,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5429913997650146,0.050000000745058,0.2290968298912048,291.1319885253906,291.1499938964844,274.4086303710937,272.1984558105469,285.4319152832031,293.6223449707031,291.0830383300781,1.0,0.1570305377244949,1.0,1.0,0.9538815021514891,1.0,-0.5466091632843018,0.2331013530492782,0.3135077953338623,0.0916831716895103,0.0,0.0,0.0119843324646353,25.55687522888184,25.0,-182.6056365966797,-2921.34326171875,33.04156875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,299.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.904296875,18000.0,0.0,0.0,0.0701266527175903,0.0,0.0,0.0,0.0,1.0,0.0064373183995485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508512891829013,0.0953704565763473,-0.0445191711187362,0.0,7.11696338839829e-05,0.0,0.0,3.607470750808716,0.0,0.0,0.0,0.2671711146831512,4.0,0.0,1.0
817800,293.5731811523437,297.1499938964844,293.1499938964844,0.0014781394274905,-112.49552154541016,293.18902587890625,0.5429913997650146,0.050000000745058,0.0458633303642272,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5429913997650146,0.050000000745058,0.0482962951064109,293.3079528808594,297.1499938964844,293.1499938964844,0.0118457591161131,-522.4432373046875,303.2240600585937,0.5429913997650146,0.050000000745058,0.035671480000019,293.2451477050781,297.1499938964844,293.1499938964844,0.0533944629132747,-1525.2957763671875,304.1608581542969,0.6975491046905518,0.100192442536354,0.096562884747982,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5429913997650146,0.050000000745058,0.2290968298912048,291.1319885253906,291.1499938964844,274.4086303710937,272.1984558105469,285.4319152832031,293.6223449707031,291.0830383300781,1.0,0.1570305377244949,1.0,1.0,0.9538815021514891,1.0,-0.5466091632843018,0.2331013530492782,0.3135077953338623,0.0916831716895103,0.0,0.0,0.0119843324646353,25.55687522888184,25.0,-182.6056365966797,-2921.34326171875,33.04156875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,299.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.904296875,18000.0,0.0,0.0,0.0701266527175903,0.0,0.0,0.0,0.0,1.0,0.0064373183995485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508512891829013,0.0953704565763473,-0.0445191711187362,0.0,7.11696338839829e-05,0.0,0.0,3.607470750808716,0.0,0.0,0.0,0.2671711146831512,4.0,0.0,1.0
817860,293.57196044921875,297.1499938964844,293.1499938964844,0.0013869442045688,-105.52112579345705,293.02020263671875,0.5427069664001465,0.050000000745058,0.0458655096590518,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.5427069664001465,0.050000000745058,0.0482985898852348,293.31231689453125,297.1499938964844,293.1499938964844,0.0117048164829611,-519.302978515625,303.1548767089844,0.5427069664001465,0.050000000745058,0.0356731750071048,293.2492980957031,297.1499938964844,293.1499938964844,0.0506265051662921,-1476.484130859375,304.1619873046875,0.6893324255943298,0.0969412550330162,0.0935237482190132,293.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.5427069664001465,0.050000000745058,0.2291077226400375,291.10235595703125,291.1499938964844,274.43505859375,272.2179260253906,285.4373779296875,293.6253356933594,291.14093017578125,1.0,0.1567480564117431,1.0,1.0,0.9534950852394104,1.0,-0.5429823398590088,0.2317695766687393,0.3112127780914306,0.0905164778232574,0.0,0.0,0.0258486028760671,25.579126358032227,25.0,107.67986297607422,-3332.40234375,32.721168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,302.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.0692033544182777,0.0,0.0,0.0,0.0,1.0,0.0044766538776457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743205323815345,0.10508643835783,-0.0307659059762954,0.0,7.02326069585979e-05,0.0,0.0,4.016122817993164,0.0,0.0,0.0,0.2689623236656189,4.0,0.0,1.0
817920,293.57196044921875,297.1499938964844,293.1499938964844,0.0013869442045688,-105.52112579345705,293.02020263671875,0.5427069664001465,0.050000000745058,0.0458655096590518,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.5427069664001465,0.050000000745058,0.0482985898852348,293.31231689453125,297.1499938964844,293.1499938964844,0.0117048164829611,-519.302978515625,303.1548767089844,0.5427069664001465,0.050000000745058,0.0356731750071048,293.2492980957031,297.1499938964844,293.1499938964844,0.0506265051662921,-1476.484130859375,304.1619873046875,0.6893324255943298,0.0969412550330162,0.0935237482190132,293.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.5427069664001465,0.050000000745058,0.2291077226400375,291.10235595703125,291.1499938964844,274.43505859375,272.2179260253906,285.4373779296875,293.6253356933594,291.14093017578125,1.0,0.1567480564117431,1.0,1.0,0.9534950852394104,1.0,-0.5429823398590088,0.2317695766687393,0.3112127780914306,0.0905164778232574,0.0,0.0,0.0258486028760671,25.579126358032227,25.0,107.67986297607422,-3332.40234375,32.721168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,302.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.0692033544182777,0.0,0.0,0.0,0.0,1.0,0.0044766538776457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743205323815345,0.10508643835783,-0.0307659059762954,0.0,7.02326069585979e-05,0.0,0.0,4.016122817993164,0.0,0.0,0.0,0.2689623236656189,4.0,0.0,1.0
817980,293.57232666015625,297.1499938964844,293.1499938964844,0.0012691528536379,-96.1874008178711,292.9724426269531,0.5424063801765442,0.050000000745058,0.0458678193390369,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5424063801765442,0.050000000745058,0.0483010224997997,293.3168334960937,297.1499938964844,293.1499938964844,0.0114673851057887,-512.1907348632812,303.095458984375,0.5424063801765442,0.050000000745058,0.0356749705970287,293.2538452148437,297.1499938964844,293.1499938964844,0.0471551120281219,-1414.73681640625,304.1637268066406,0.6804991364479065,0.0935016497969627,0.0903222486376762,293.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5424063801765442,0.050000000745058,0.2291192561388015,291.2180480957031,291.1499938964844,274.4599609375,272.2360534667969,285.4427490234375,293.6293334960937,291.2299499511719,1.0,0.156453788280487,1.0,1.0,0.9531086087226868,1.0,-0.5391619801521301,0.2303551882505417,0.3088067770004272,0.0893145948648452,0.0,0.0,0.0076660243794322,25.603515625,25.0,91.02517700195312,-3202.21240234375,32.386871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,302.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.482421875,18000.0,0.0,0.0,0.069496750831604,0.0,0.0,0.0,0.0,1.0,0.0045847725123167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673762038350105,0.0991211012005806,-0.0317449010908603,0.0,7.053036824800074e-05,0.0,0.0,3.783822536468506,0.0,0.0,0.0,0.2681401371955871,4.0,0.0,1.0
818040,293.57232666015625,297.1499938964844,293.1499938964844,0.0012691528536379,-96.1874008178711,292.9724426269531,0.5424063801765442,0.050000000745058,0.0458678193390369,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5424063801765442,0.050000000745058,0.0483010224997997,293.3168334960937,297.1499938964844,293.1499938964844,0.0114673851057887,-512.1907348632812,303.095458984375,0.5424063801765442,0.050000000745058,0.0356749705970287,293.2538452148437,297.1499938964844,293.1499938964844,0.0471551120281219,-1414.73681640625,304.1637268066406,0.6804991364479065,0.0935016497969627,0.0903222486376762,293.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5424063801765442,0.050000000745058,0.2291192561388015,291.2180480957031,291.1499938964844,274.4599609375,272.2360534667969,285.4427490234375,293.6293334960937,291.2299499511719,1.0,0.156453788280487,1.0,1.0,0.9531086087226868,1.0,-0.5391619801521301,0.2303551882505417,0.3088067770004272,0.0893145948648452,0.0,0.0,0.0076660243794322,25.603515625,25.0,91.02517700195312,-3202.21240234375,32.386871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,302.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.482421875,18000.0,0.0,0.0,0.069496750831604,0.0,0.0,0.0,0.0,1.0,0.0045847725123167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673762038350105,0.0991211012005806,-0.0317449010908603,0.0,7.053036824800074e-05,0.0,0.0,3.783822536468506,0.0,0.0,0.0,0.2681401371955871,4.0,0.0,1.0
818100,293.5726318359375,297.1499938964844,293.1499938964844,0.0012111141113564,-91.7957534790039,292.90728759765625,0.5422477722167969,0.050000000745058,0.0458690412342548,294.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5422477722167969,0.050000000745058,0.0483023077249527,293.3191833496094,297.1499938964844,293.1499938964844,0.0113993752747774,-510.7386169433594,303.0611877441406,0.5422477722167969,0.050000000745058,0.0356759205460548,293.2562866210937,297.1499938964844,293.1499938964844,0.0456464551389217,-1388.7457275390625,304.1639709472656,0.6758235692977905,0.091705784201622,0.0886479839682579,293.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5422477722167969,0.050000000745058,0.229125365614891,291.2278137207031,291.1499938964844,274.47186279296875,272.24462890625,285.4452819824219,293.631591796875,291.20751953125,1.0,0.1563017070293426,1.0,1.0,0.9529154300689696,1.0,-0.5371641516685486,0.2296101599931717,0.3075540065765381,0.088698610663414,0.0,0.0,0.0012172687565907,25.61687088012696,25.0,-114.25680541992188,-2284.271728515625,32.21354293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274475097656,299.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.890625,18000.0,0.0,0.0,0.0694532617926597,0.0,0.0,0.0,0.0,1.0,0.0075347907841205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0283544175326824,0.079105794429779,-0.0507513806223869,0.0,7.04862322891131e-05,0.0,0.0,2.98974084854126,0.0,0.0,0.0,0.2648602426052093,4.0,0.0,1.0
818160,293.5722045898437,297.1499938964844,293.1499938964844,0.0011479402892291,-87.70398712158203,292.6999206542969,0.5420862436294556,0.050000000745058,0.0458702892065048,294.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5420862436294556,0.050000000745058,0.048303622752428,293.32147216796875,297.1499938964844,293.1499938964844,0.0115236267447471,-517.5729370117188,303.0120544433594,0.5420862436294556,0.050000000745058,0.0356768891215324,293.2587585449219,297.1499938964844,293.1499938964844,0.0452161394059658,-1384.3011474609375,304.16217041015625,0.6710051894187927,0.0898736864328384,0.0869318544864654,293.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5420862436294556,0.050000000745058,0.22913159430027,291.0729064941406,291.1499938964844,274.4834289550781,272.2528991699219,285.447509765625,293.63360595703125,290.9130554199219,1.0,0.1561462432146072,1.0,1.0,0.9527149200439452,1.0,-0.5351163744926453,0.2288436144590377,0.3062727451324463,0.0880745351314544,0.0,0.0,0.0201616548001766,25.63055992126465,25.0,-562.6098022460938,-2815.92529296875,32.03654479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,296.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.81640625,18000.0,0.0,0.0,0.0680675283074379,0.0,0.0,0.0,0.0,1.0,0.007759797386825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462632961571216,0.0979463532567024,-0.051683060824871,0.0,6.907988426974043e-05,0.0,0.0,3.678815364837648,0.0,0.0,0.0,0.2673350870609283,4.0,0.0,1.0
818220,293.5693359375,297.1499938964844,293.1499938964844,0.0010833182604983,-82.67046356201172,292.4917907714844,0.5417758226394653,0.050000000745058,0.0458726920187473,294.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5417758226394653,0.050000000745058,0.048306155949831,293.32525634765625,297.1499938964844,293.1499938964844,0.0113691622391343,-513.5647583007812,302.9347229003906,0.5417758226394653,0.050000000745058,0.0356787592172622,293.26336669921875,297.1499938964844,293.1499938964844,0.0418551973998546,-1326.080322265625,304.1640930175781,0.661223828792572,0.0861878842115402,0.0834570750594139,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5417758226394653,0.050000000745058,0.2291436046361923,290.9950561523437,291.1499938964844,274.505615234375,272.26861572265625,285.4501647949219,293.63531494140625,291.0879211425781,1.0,0.1558264046907425,1.0,1.0,0.952314019203186,1.0,-0.5309688448905945,0.227288156747818,0.3036806881427765,0.0868193954229354,0.0,0.0,0.0618504621088504,25.65526962280273,25.0,250.87217712402344,-3498.2099609375,31.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,303.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.63671875,18000.0,0.0,0.0,0.0662817806005477,0.0,0.0,0.0,0.0,1.0,0.0039032152853906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086140476167202,0.1113682687282562,-0.0252277944236993,0.0,6.726758147124201e-05,0.0,0.0,4.275747776031494,0.0,0.0,0.0,0.2700660824775696,4.0,0.0,1.0
818280,293.5693359375,297.1499938964844,293.1499938964844,0.0010833182604983,-82.67046356201172,292.4917907714844,0.5417758226394653,0.050000000745058,0.0458726920187473,294.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5417758226394653,0.050000000745058,0.048306155949831,293.32525634765625,297.1499938964844,293.1499938964844,0.0113691622391343,-513.5647583007812,302.9347229003906,0.5417758226394653,0.050000000745058,0.0356787592172622,293.26336669921875,297.1499938964844,293.1499938964844,0.0418551973998546,-1326.080322265625,304.1640930175781,0.661223828792572,0.0861878842115402,0.0834570750594139,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5417758226394653,0.050000000745058,0.2291436046361923,290.9950561523437,291.1499938964844,274.505615234375,272.26861572265625,285.4501647949219,293.63531494140625,291.0879211425781,1.0,0.1558264046907425,1.0,1.0,0.952314019203186,1.0,-0.5309688448905945,0.227288156747818,0.3036806881427765,0.0868193954229354,0.0,0.0,0.0618504621088504,25.65526962280273,25.0,250.87217712402344,-3498.2099609375,31.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,303.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.63671875,18000.0,0.0,0.0,0.0662817806005477,0.0,0.0,0.0,0.0,1.0,0.0039032152853906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086140476167202,0.1113682687282562,-0.0252277944236993,0.0,6.726758147124201e-05,0.0,0.0,4.275747776031494,0.0,0.0,0.0,0.2700660824775696,4.0,0.0,1.0
818340,293.5704345703125,297.1499938964844,293.1499938964844,0.0009545511566102,-72.21179962158203,292.5792541503906,0.541462242603302,0.050000000745058,0.0458751320838928,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.541462242603302,0.050000000745058,0.0483087226748466,293.3294982910156,297.1499938964844,293.1499938964844,0.0110192578285932,-501.2009887695313,302.8876342773437,0.541462242603302,0.050000000745058,0.0356806591153144,293.26824951171875,297.1499938964844,293.1499938964844,0.0373932160437107,-1246.3878173828125,304.1667175292969,0.6511121988296509,0.0823236256837844,0.0798588544130325,293.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.541462242603302,0.050000000745058,0.2291557788848877,291.2596740722656,291.1499938964844,274.52655029296875,272.28326416015625,285.45379638671875,293.6396179199219,291.28692626953125,1.0,0.1554948836565017,1.0,1.0,0.951913058757782,1.0,-0.5266735553741455,0.225668802857399,0.3010047674179077,0.0855408385396003,0.0,0.0,0.0262339860200881,25.679941177368164,25.0,211.2969970703125,-3321.274169921875,31.307493209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,303.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.359375,18000.0,0.0,0.0,0.0674693137407302,0.0,0.0,0.0,0.0,1.0,0.0038293281104415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765426009893417,0.1010039299726486,-0.0244613233953714,0.0,6.847277836641297e-05,0.0,0.0,3.868395090103149,0.0,0.0,0.0,0.2688459157943725,4.0,0.0,1.0
818400,293.5704345703125,297.1499938964844,293.1499938964844,0.0009545511566102,-72.21179962158203,292.5792541503906,0.541462242603302,0.050000000745058,0.0458751320838928,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.541462242603302,0.050000000745058,0.0483087226748466,293.3294982910156,297.1499938964844,293.1499938964844,0.0110192578285932,-501.2009887695313,302.8876342773437,0.541462242603302,0.050000000745058,0.0356806591153144,293.26824951171875,297.1499938964844,293.1499938964844,0.0373932160437107,-1246.3878173828125,304.1667175292969,0.6511121988296509,0.0823236256837844,0.0798588544130325,293.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.541462242603302,0.050000000745058,0.2291557788848877,291.2596740722656,291.1499938964844,274.52655029296875,272.28326416015625,285.45379638671875,293.6396179199219,291.28692626953125,1.0,0.1554948836565017,1.0,1.0,0.951913058757782,1.0,-0.5266735553741455,0.225668802857399,0.3010047674179077,0.0855408385396003,0.0,0.0,0.0262339860200881,25.679941177368164,25.0,211.2969970703125,-3321.274169921875,31.307493209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,303.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.359375,18000.0,0.0,0.0,0.0674693137407302,0.0,0.0,0.0,0.0,1.0,0.0038293281104415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765426009893417,0.1010039299726486,-0.0244613233953714,0.0,6.847277836641297e-05,0.0,0.0,3.868395090103149,0.0,0.0,0.0,0.2688459157943725,4.0,0.0,1.0
818460,293.5721740722656,297.1499938964844,293.1499938964844,0.0008389042923226,-63.33450698852539,292.49029541015625,0.5411332845687866,0.050000000745058,0.0458776988089084,294.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5411332845687866,0.050000000745058,0.0483114272356033,293.3343811035156,297.1499938964844,293.1499938964844,0.0108328089118003,-495.8361206054688,302.81939697265625,0.5411332845687866,0.050000000745058,0.0356826558709144,293.2730712890625,297.1499938964844,293.1499938964844,0.0337447710335254,-1182.3961181640625,304.1672058105469,0.6405593156814575,0.0783494189381599,0.0760779157280922,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5411332845687866,0.050000000745058,0.2291686087846756,291.3260498046875,291.1499938964844,274.54638671875,272.29693603515625,285.4573974609375,293.64508056640625,291.3262634277344,1.0,0.1551500409841537,1.0,1.0,0.9514968991279602,1.0,-0.5221601724624634,0.2239564806222915,0.298203706741333,0.0842245668172836,0.0,0.0,0.0,25.706562042236328,25.0,6.641188144683838,-2392.082275390625,30.9226188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,300.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.14453125,18000.0,0.0,0.0,0.0684176981449127,0.0,0.0,0.0,0.0,1.0,0.0067554749548435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0320487357676029,0.0785561203956604,-0.0465073846280574,0.0,6.943526386749e-05,0.0,0.0,2.977943658828736,0.0,0.0,0.0,0.2648676931858063,4.0,0.0,1.0
818520,293.5721740722656,297.1499938964844,293.1499938964844,0.0008389042923226,-63.33450698852539,292.49029541015625,0.5411332845687866,0.050000000745058,0.0458776988089084,294.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5411332845687866,0.050000000745058,0.0483114272356033,293.3343811035156,297.1499938964844,293.1499938964844,0.0108328089118003,-495.8361206054688,302.81939697265625,0.5411332845687866,0.050000000745058,0.0356826558709144,293.2730712890625,297.1499938964844,293.1499938964844,0.0337447710335254,-1182.3961181640625,304.1672058105469,0.6405593156814575,0.0783494189381599,0.0760779157280922,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5411332845687866,0.050000000745058,0.2291686087846756,291.3260498046875,291.1499938964844,274.54638671875,272.29693603515625,285.4573974609375,293.64508056640625,291.3262634277344,1.0,0.1551500409841537,1.0,1.0,0.9514968991279602,1.0,-0.5221601724624634,0.2239564806222915,0.298203706741333,0.0842245668172836,0.0,0.0,0.0,25.706562042236328,25.0,6.641188144683838,-2392.082275390625,30.9226188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,300.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.14453125,18000.0,0.0,0.0,0.0684176981449127,0.0,0.0,0.0,0.0,1.0,0.0067554749548435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0320487357676029,0.0785561203956604,-0.0465073846280574,0.0,6.943526386749e-05,0.0,0.0,2.977943658828736,0.0,0.0,0.0,0.2648676931858063,4.0,0.0,1.0
818580,293.569091796875,297.1499938964844,293.1499938964844,0.0007325260085053,-57.01077651977539,291.68475341796875,0.540949285030365,0.050000000745058,0.0458791479468345,294.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.540949285030365,0.050000000745058,0.0483129508793354,293.3385314941406,297.1499938964844,293.1499938964844,0.0113871805369853,-524.18994140625,302.6638488769531,0.540949285030365,0.050000000745058,0.0356837809085845,293.2738952636719,297.1499938964844,293.1499938964844,0.0342602394521236,-1203.3682861328125,304.16033935546875,0.6314539313316345,0.0750538259744644,0.0727732107043266,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.540949285030365,0.050000000745058,0.2291758358478546,290.5986022949219,291.1499938964844,274.565185546875,272.3096923828125,285.4588317871094,293.6483154296875,290.4427795410156,1.0,0.154803529381752,1.0,1.0,0.9510807394981384,1.0,-0.5182076692581177,0.2224914729595184,0.2957161664962768,0.0830030143260955,0.0,0.0,0.1002317890524864,25.707576751708984,25.0,-393.41351318359375,-3419.71875,30.56856918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634033203125,301.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.767578125,18000.0,0.0,0.0,0.0627567395567894,0.0,0.0,0.0,0.0,1.0,0.0057309386320412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802834928035736,0.1204077675938606,-0.0401242710649967,0.0,6.369010952766985e-05,0.0,0.0,4.579906463623047,0.0,0.0,0.0,0.270020455121994,4.0,0.0,1.0
818640,293.569091796875,297.1499938964844,293.1499938964844,0.0007325260085053,-57.01077651977539,291.68475341796875,0.540949285030365,0.050000000745058,0.0458791479468345,294.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.540949285030365,0.050000000745058,0.0483129508793354,293.3385314941406,297.1499938964844,293.1499938964844,0.0113871805369853,-524.18994140625,302.6638488769531,0.540949285030365,0.050000000745058,0.0356837809085845,293.2738952636719,297.1499938964844,293.1499938964844,0.0342602394521236,-1203.3682861328125,304.16033935546875,0.6314539313316345,0.0750538259744644,0.0727732107043266,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.540949285030365,0.050000000745058,0.2291758358478546,290.5986022949219,291.1499938964844,274.565185546875,272.3096923828125,285.4588317871094,293.6483154296875,290.4427795410156,1.0,0.154803529381752,1.0,1.0,0.9510807394981384,1.0,-0.5182076692581177,0.2224914729595184,0.2957161664962768,0.0830030143260955,0.0,0.0,0.1002317890524864,25.707576751708984,25.0,-393.41351318359375,-3419.71875,30.56856918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634033203125,301.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.767578125,18000.0,0.0,0.0,0.0627567395567894,0.0,0.0,0.0,0.0,1.0,0.0057309386320412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802834928035736,0.1204077675938606,-0.0401242710649967,0.0,6.369010952766985e-05,0.0,0.0,4.579906463623047,0.0,0.0,0.0,0.270020455121994,4.0,0.0,1.0
