time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.56561279296875,297.1499938964844,293.1499938964844,0.0007376835565082,-56.95003509521485,291.6598815917969,0.5409203767776489,0.050000000745058,0.045879378914833,294.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6228942871094,0.5409203767776489,0.050000000745058,0.0483131967484951,293.3396301269531,297.1499938964844,293.1499938964844,0.0111488550901412,-514.5222778320312,302.6322021484375,0.5409203767776489,0.050000000745058,0.0356839634478092,293.2730407714844,297.1499938964844,293.1499938964844,0.0320484824478626,-1161.3082275390625,304.1625671386719,0.6276097893714905,0.0736505389213562,0.0713758692145347,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6228942871094,0.5409203767776489,0.050000000745058,0.2291769981384277,290.64306640625,291.1499938964844,274.57427978515625,272.3157653808594,285.45782470703125,293.6473388671875,290.82989501953125,1.0,0.1546346098184585,1.0,1.0,0.9508726596832277,1.0,-0.516532838344574,0.2218915224075317,0.2946413159370422,0.0824429616332054,0.0,0.0,0.134315088391304,25.697254180908203,25.0,349.6259460449219,-3802.837646484375,30.40993309020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614013671875,304.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.89453125,18000.0,0.0,0.0,0.0619512237608432,0.0,0.0,0.0,0.0,1.0,0.0029906185809522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081031784415245,0.1241083070635795,-0.0160051267594099,0.0,6.287261930992827e-05,0.0,0.0,4.794708728790283,0.0,0.0,0.0,0.2720755934715271,4.0,0.0,1.0
818760,293.5650939941406,297.1499938964844,293.1499938964844,0.0006718995864503,-51.17699813842773,291.9355773925781,0.5409101247787476,0.050000000745058,0.0458794683218002,294.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5409101247787476,0.050000000745058,0.0483132861554622,293.3409423828125,297.1499938964844,293.1499938964844,0.0107751851901412,-498.8673706054688,302.6382751464844,0.5409101247787476,0.050000000745058,0.0356840305030345,293.27203369140625,297.1499938964844,293.1499938964844,0.0294513404369354,-1109.1922607421875,304.1649780273437,0.6239889860153198,0.0722922533750534,0.0700744539499282,293.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5409101247787476,0.050000000745058,0.2291774302721023,291.0182800292969,291.1499938964844,274.5831298828125,272.3216552734375,285.45758056640625,293.6478881835937,291.1659545898437,1.0,0.1544694304466247,1.0,1.0,0.9506597518920898,1.0,-0.5149717926979065,0.2213420569896698,0.2936297357082367,0.0819014236330986,0.0,0.0,0.1052812561392784,25.683895111083984,25.0,543.4519653320312,-3754.164794921875,30.259296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43072509765625,305.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.0630331188440322,0.0,0.0,0.0,0.0,1.0,0.00199178699404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068136915564537,0.1142851635813713,-0.0074714715592563,0.0,6.397060496965423e-05,0.0,0.0,4.43104362487793,0.0,0.0,0.0,0.2714616060256958,4.0,0.0,1.0
818820,293.5677490234375,297.1499938964844,293.1499938964844,0.0005379565991461,-40.25878143310547,292.1309814453125,0.5408665537834167,0.050000000745058,0.0458798184990882,294.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.5408665537834167,0.050000000745058,0.0483136586844921,293.3448486328125,297.1499938964844,293.1499938964844,0.0103797018527984,-483.4139099121094,302.6055908203125,0.5408665537834167,0.050000000745058,0.0356843024492263,293.2706298828125,297.1499938964844,293.1499938964844,0.0261097773909568,-1041.892333984375,304.1653747558594,0.6163484454154968,0.0694873183965683,0.0674509927630424,293.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.5408665537834167,0.050000000745058,0.2291792035102844,291.3878173828125,291.1499938964844,274.6002502441406,272.3329162597656,285.4588317871094,293.6529235839844,291.4210510253906,1.0,0.1541469991207122,1.0,1.0,0.950234055519104,1.0,-0.5118266940116882,0.2202361226081848,0.2915906012058258,0.0808094516396522,0.0,0.0,0.0432763025164604,25.661771774291992,25.0,325.3341369628906,-3382.550048828125,29.96147727966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,303.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.853515625,18000.0,0.0,0.0,0.0657273679971695,0.0,0.0,0.0,0.0,1.0,0.0027753680478781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837083160877227,0.0976523384451866,-0.0139440195634961,0.0,6.670491711702198e-05,0.0,0.0,3.752103805541992,0.0,0.0,0.0,0.2689394652843475,4.0,0.0,1.0
818880,293.5677490234375,297.1499938964844,293.1499938964844,0.0005379565991461,-40.25878143310547,292.1309814453125,0.5408665537834167,0.050000000745058,0.0458798184990882,294.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.5408665537834167,0.050000000745058,0.0483136586844921,293.3448486328125,297.1499938964844,293.1499938964844,0.0103797018527984,-483.4139099121094,302.6055908203125,0.5408665537834167,0.050000000745058,0.0356843024492263,293.2706298828125,297.1499938964844,293.1499938964844,0.0261097773909568,-1041.892333984375,304.1653747558594,0.6163484454154968,0.0694873183965683,0.0674509927630424,293.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.5408665537834167,0.050000000745058,0.2291792035102844,291.3878173828125,291.1499938964844,274.6002502441406,272.3329162597656,285.4588317871094,293.6529235839844,291.4210510253906,1.0,0.1541469991207122,1.0,1.0,0.950234055519104,1.0,-0.5118266940116882,0.2202361226081848,0.2915906012058258,0.0808094516396522,0.0,0.0,0.0432763025164604,25.661771774291992,25.0,325.3341369628906,-3382.550048828125,29.96147727966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,303.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.853515625,18000.0,0.0,0.0,0.0657273679971695,0.0,0.0,0.0,0.0,1.0,0.0027753680478781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837083160877227,0.0976523384451866,-0.0139440195634961,0.0,6.670491711702198e-05,0.0,0.0,3.752103805541992,0.0,0.0,0.0,0.2689394652843475,4.0,0.0,1.0
818940,293.5704040527344,297.1499938964844,293.1499938964844,0.000444028963102,-24.01191520690918,292.0515441894531,0.5407808423042297,0.050000000745058,0.0458805039525032,294.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5407808423042297,0.050000000745058,0.0483143776655197,293.34967041015625,297.1499938964844,293.1499938964844,0.0101961959153413,-477.7081909179688,302.5354309082031,0.5407808423042297,0.050000000745058,0.035684835165739,293.26983642578125,297.1499938964844,293.1499938964844,0.0237964987754821,-995.0330200195312,304.1640930175781,0.6075159907341003,0.0665909424424171,0.0647241845726966,293.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5407808423042297,0.050000000745058,0.2291826158761978,291.4612731933594,291.1499938964844,274.6166687011719,272.3435363769531,285.4599914550781,293.6589050292969,291.4657592773437,1.0,0.153831347823143,1.0,1.0,0.9498083591461182,1.0,-0.5085607171058655,0.2190817594528198,0.2894789576530456,0.0796895921230316,0.0,0.0,0.0,25.647520065307617,25.0,94.6290512084961,-2825.159912109375,29.661827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,301.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3046875,18000.0,0.0,0.0,0.0677471384406089,0.0,0.0,0.0,0.0,1.0,0.0049592438153922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508143007755279,0.0857055932283401,-0.0348912887275218,0.0,6.87547362758778e-05,0.0,0.0,3.264394998550415,0.0,0.0,0.0,0.2660173177719116,4.0,0.0,1.0
819000,293.5704040527344,297.1499938964844,293.1499938964844,0.000444028963102,-24.01191520690918,292.0515441894531,0.5407808423042297,0.050000000745058,0.0458805039525032,294.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5407808423042297,0.050000000745058,0.0483143776655197,293.34967041015625,297.1499938964844,293.1499938964844,0.0101961959153413,-477.7081909179688,302.5354309082031,0.5407808423042297,0.050000000745058,0.035684835165739,293.26983642578125,297.1499938964844,293.1499938964844,0.0237964987754821,-995.0330200195312,304.1640930175781,0.6075159907341003,0.0665909424424171,0.0647241845726966,293.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5407808423042297,0.050000000745058,0.2291826158761978,291.4612731933594,291.1499938964844,274.6166687011719,272.3435363769531,285.4599914550781,293.6589050292969,291.4657592773437,1.0,0.153831347823143,1.0,1.0,0.9498083591461182,1.0,-0.5085607171058655,0.2190817594528198,0.2894789576530456,0.0796895921230316,0.0,0.0,0.0,25.647520065307617,25.0,94.6290512084961,-2825.159912109375,29.661827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,301.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3046875,18000.0,0.0,0.0,0.0677471384406089,0.0,0.0,0.0,0.0,1.0,0.0049592438153922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508143007755279,0.0857055932283401,-0.0348912887275218,0.0,6.87547362758778e-05,0.0,0.0,3.264394998550415,0.0,0.0,0.0,0.2660173177719116,4.0,0.0,1.0
819060,293.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.5406838655471802,0.050000000745058,0.0458812750875949,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.5406838655471802,0.050000000745058,0.0483151897788047,293.3539733886719,297.1499938964844,293.1499938964844,0.0106548741459846,-503.8137512207031,302.3711242675781,0.5406838655471802,0.050000000745058,0.0356854349374771,293.2689514160156,297.1499938964844,293.1499938964844,0.0240525659173727,-1012.861083984375,304.15869140625,0.5978913307189941,0.0637329891324043,0.0619937255978584,293.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.5406838655471802,0.050000000745058,0.2291864603757858,290.8330993652344,291.1499938964844,274.63250732421875,272.3536376953125,285.4593811035156,293.6628723144531,290.4613952636719,1.0,0.153521254658699,1.0,1.0,0.9493848085403442,1.0,-0.5052911043167114,0.2179294377565384,0.2873616814613342,0.0785633623600006,0.0,0.0,0.0578029341995716,25.63560104370117,25.0,-1125.3367919921875,-3230.52294921875,29.365875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,299.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17715.490234375,18000.0,0.0,0.0,0.0634737834334373,0.0,0.0,0.0,0.0,1.0,0.0070810713805258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704182386398315,0.118485502898693,-0.0480672642588615,0.0,6.441782170441002e-05,0.0,0.0,4.4681243896484375,0.0,0.0,0.0,0.2689641118049621,4.0,0.0,1.0
819120,293.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.5406838655471802,0.050000000745058,0.0458812750875949,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.5406838655471802,0.050000000745058,0.0483151897788047,293.3539733886719,297.1499938964844,293.1499938964844,0.0106548741459846,-503.8137512207031,302.3711242675781,0.5406838655471802,0.050000000745058,0.0356854349374771,293.2689514160156,297.1499938964844,293.1499938964844,0.0240525659173727,-1012.861083984375,304.15869140625,0.5978913307189941,0.0637329891324043,0.0619937255978584,293.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.5406838655471802,0.050000000745058,0.2291864603757858,290.8330993652344,291.1499938964844,274.63250732421875,272.3536376953125,285.4593811035156,293.6628723144531,290.4613952636719,1.0,0.153521254658699,1.0,1.0,0.9493848085403442,1.0,-0.5052911043167114,0.2179294377565384,0.2873616814613342,0.0785633623600006,0.0,0.0,0.0578029341995716,25.63560104370117,25.0,-1125.3367919921875,-3230.52294921875,29.365875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,299.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17715.490234375,18000.0,0.0,0.0,0.0634737834334373,0.0,0.0,0.0,0.0,1.0,0.0070810713805258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704182386398315,0.118485502898693,-0.0480672642588615,0.0,6.441782170441002e-05,0.0,0.0,4.4681243896484375,0.0,0.0,0.0,0.2689641118049621,4.0,0.0,1.0
819180,293.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2197265625,0.5406333804130554,0.050000000745058,0.0458816811442375,294.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5406333804130554,0.050000000745058,0.0483156219124794,293.3559265136719,297.1499938964844,293.1499938964844,0.0103369476273655,-490.6480712890625,302.296142578125,0.5406333804130554,0.050000000745058,0.0356857515871524,293.2667541503906,297.1499938964844,293.1499938964844,0.0213696081191301,-951.9000854492188,304.1605834960937,0.5885425806045532,0.0611651763319969,0.0594977773725986,293.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5406333804130554,0.050000000745058,0.2291885018348693,290.8499450683594,291.1499938964844,274.6478271484375,272.36328125,285.4548034667969,293.66046142578125,291.0515441894531,1.0,0.1532202959060669,1.0,1.0,0.9489612579345704,1.0,-0.5022994875907898,0.2169004678726196,0.2853990197181701,0.0774819403886795,0.0,0.0,0.1283734440803527,25.61607551574707,25.0,554.2896118164062,-3832.5546875,29.08945274353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,305.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.087890625,18000.0,0.0,0.0,0.0610616244375705,0.0,0.0,0.0,0.0,1.0,0.0019066063687205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146523654460907,0.1215235739946365,-0.0068712076172232,0.0,6.196978938532993e-05,0.0,0.0,4.72031831741333,0.0,0.0,0.0,0.2723632752895355,4.0,0.0,1.0
819240,293.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2197265625,0.5406333804130554,0.050000000745058,0.0458816811442375,294.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5406333804130554,0.050000000745058,0.0483156219124794,293.3559265136719,297.1499938964844,293.1499938964844,0.0103369476273655,-490.6480712890625,302.296142578125,0.5406333804130554,0.050000000745058,0.0356857515871524,293.2667541503906,297.1499938964844,293.1499938964844,0.0213696081191301,-951.9000854492188,304.1605834960937,0.5885425806045532,0.0611651763319969,0.0594977773725986,293.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5406333804130554,0.050000000745058,0.2291885018348693,290.8499450683594,291.1499938964844,274.6478271484375,272.36328125,285.4548034667969,293.66046142578125,291.0515441894531,1.0,0.1532202959060669,1.0,1.0,0.9489612579345704,1.0,-0.5022994875907898,0.2169004678726196,0.2853990197181701,0.0774819403886795,0.0,0.0,0.1283734440803527,25.61607551574707,25.0,554.2896118164062,-3832.5546875,29.08945274353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,305.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.087890625,18000.0,0.0,0.0,0.0610616244375705,0.0,0.0,0.0,0.0,1.0,0.0019066063687205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146523654460907,0.1215235739946365,-0.0068712076172232,0.0,6.196978938532993e-05,0.0,0.0,4.72031831741333,0.0,0.0,0.0,0.2723632752895355,4.0,0.0,1.0
819300,293.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7436218261719,0.5406111478805542,0.050000000745058,0.0458818636834621,294.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5406111478805542,0.050000000745058,0.0483158119022846,293.3575134277344,297.1499938964844,293.1499938964844,0.0100358519703149,-477.2445068359375,302.3052673339844,0.5406111478805542,0.050000000745058,0.0356858931481838,293.2658386230469,297.1499938964844,293.1499938964844,0.019759276881814,-910.6107788085938,304.1615600585937,0.583823561668396,0.0598668605089187,0.058291096240282,293.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5406111478805542,0.050000000745058,0.2291894108057022,291.1978454589844,291.1499938964844,274.6553649902344,272.3679504394531,285.453857421875,293.6617126464844,291.31671142578125,1.0,0.1530737429857254,1.0,1.0,0.9487494826316832,1.0,-0.5008530616760254,0.2164075076580047,0.2844455540180206,0.0769503414630889,0.0,0.0,0.0894656181335449,25.60608673095703,25.0,562.5187377929688,-3636.63134765625,28.955955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,304.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.599609375,18000.0,0.0,0.0,0.0626180768013,0.0,0.0,0.0,0.0,1.0,0.0017555467784404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023252308368682,0.1081877648830413,-0.0058625289238989,0.0,6.354938523145393e-05,0.0,0.0,4.192415237426758,0.0,0.0,0.0,0.2708308696746826,4.0,0.0,1.0
819360,293.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.5405755639076233,0.050000000745058,0.0458821468055248,294.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5405755639076233,0.050000000745058,0.0483161099255085,293.3594055175781,297.1499938964844,293.1499938964844,0.0098542738705873,-469.6797790527344,302.29168701171875,0.5405755639076233,0.050000000745058,0.0356861166656017,293.2651062011719,297.1499938964844,293.1499938964844,0.0185944661498069,-880.4413452148438,304.1615600585937,0.578805685043335,0.058540940284729,0.0570460632443428,293.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5405755639076233,0.050000000745058,0.2291908264160156,291.38427734375,291.1499938964844,274.6628112792969,272.37255859375,285.4535522460937,293.6641845703125,291.4381103515625,1.0,0.1529286950826645,1.0,1.0,0.9485345482826232,1.0,-0.4993616044521332,0.2158948928117752,0.2834666967391968,0.0764118060469627,0.0,0.0,0.0544128008186817,25.598575592041016,25.0,418.4617919921875,-3424.2294921875,28.821094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.154296875,18000.0,0.0,0.0,0.0641522407531738,0.0,0.0,0.0,0.0,1.0,0.0023717330768704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885764062404632,0.098974771797657,-0.0103983655571937,0.0,6.510637467727065e-05,0.0,0.0,3.8129823207855225,0.0,0.0,0.0,0.2693496644496918,4.0,0.0,1.0
819420,293.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955749511719,0.5404852032661438,0.050000000745058,0.0458828695118427,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5404852032661438,0.050000000745058,0.0483168698847293,293.36358642578125,297.1499938964844,293.1499938964844,0.0096559217199683,-462.7049255371094,302.226318359375,0.5404852032661438,0.050000000745058,0.0356866754591465,293.2640380859375,297.1499938964844,293.1499938964844,0.0168627295643091,-835.2099609375,304.1605834960937,0.5681532025337219,0.0558431148529052,0.0545092225074768,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5404852032661438,0.050000000745058,0.2291944324970245,291.4983215332031,291.1499938964844,274.677490234375,272.381591796875,285.45318603515625,293.6699523925781,291.5066223144531,1.0,0.1526423990726471,1.0,1.0,0.9481046795845032,1.0,-0.4963239133358001,0.2148443013429641,0.2814796268939972,0.0753302350640297,0.0,0.0,0.0,25.587303161621094,25.0,153.76513671875,-3076.84912109375,28.55110549926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,302.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.736328125,18000.0,0.0,0.0,0.0666099935770034,0.0,0.0,0.0,0.0,1.0,0.0039426237344741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667160749435424,0.0923057049512863,-0.0255896318703889,0.0,6.760067481081933e-05,0.0,0.0,3.5251898765563965,0.0,0.0,0.0,0.2673613131046295,4.0,0.0,1.0
819480,293.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955749511719,0.5404852032661438,0.050000000745058,0.0458828695118427,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5404852032661438,0.050000000745058,0.0483168698847293,293.36358642578125,297.1499938964844,293.1499938964844,0.0096559217199683,-462.7049255371094,302.226318359375,0.5404852032661438,0.050000000745058,0.0356866754591465,293.2640380859375,297.1499938964844,293.1499938964844,0.0168627295643091,-835.2099609375,304.1605834960937,0.5681532025337219,0.0558431148529052,0.0545092225074768,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5404852032661438,0.050000000745058,0.2291944324970245,291.4983215332031,291.1499938964844,274.677490234375,272.381591796875,285.45318603515625,293.6699523925781,291.5066223144531,1.0,0.1526423990726471,1.0,1.0,0.9481046795845032,1.0,-0.4963239133358001,0.2148443013429641,0.2814796268939972,0.0753302350640297,0.0,0.0,0.0,25.587303161621094,25.0,153.76513671875,-3076.84912109375,28.55110549926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,302.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.736328125,18000.0,0.0,0.0,0.0666099935770034,0.0,0.0,0.0,0.0,1.0,0.0039426237344741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667160749435424,0.0923057049512863,-0.0255896318703889,0.0,6.760067481081933e-05,0.0,0.0,3.5251898765563965,0.0,0.0,0.0,0.2673613131046295,4.0,0.0,1.0
819540,293.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.0458837337791919,294.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.0483177788555622,293.3677062988281,297.1499938964844,293.1499938964844,0.0099383750930428,-481.4342041015625,302.0696105957031,0.5403765439987183,0.050000000745058,0.0356873497366905,293.26324462890625,297.1499938964844,293.1499938964844,0.0164618100970983,-834.9356079101562,304.1575622558594,0.5567628145217896,0.0531156621873378,0.0519231297075748,293.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.2291987538337707,291.0408935546875,291.1499938964844,274.6919860839844,272.3904113769531,285.4518737792969,293.6743469238281,290.65167236328125,1.0,0.1523596942424774,1.0,1.0,0.9476748704910278,1.0,-0.4932284951210022,0.2137645334005355,0.2794639468193054,0.0742496252059936,0.0,0.0,0.0245379246771335,25.579679489135746,25.0,-1482.9385986328125,-1645.813720703125,28.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,298.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.15234375,18000.0,0.0,0.0,0.0642596408724784,0.0,0.0,0.0,0.0,1.0,0.0111974766477942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161928627640008,0.0811304673552513,-0.0649376064538955,0.0,6.521536852233112e-05,0.0,0.0,3.007044553756714,0.0,0.0,0.0,0.2652203142642975,4.0,0.0,1.0
819600,293.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.0458837337791919,294.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.0483177788555622,293.3677062988281,297.1499938964844,293.1499938964844,0.0099383750930428,-481.4342041015625,302.0696105957031,0.5403765439987183,0.050000000745058,0.0356873497366905,293.26324462890625,297.1499938964844,293.1499938964844,0.0164618100970983,-834.9356079101562,304.1575622558594,0.5567628145217896,0.0531156621873378,0.0519231297075748,293.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5403765439987183,0.050000000745058,0.2291987538337707,291.0408935546875,291.1499938964844,274.6919860839844,272.3904113769531,285.4518737792969,293.6743469238281,290.65167236328125,1.0,0.1523596942424774,1.0,1.0,0.9476748704910278,1.0,-0.4932284951210022,0.2137645334005355,0.2794639468193054,0.0742496252059936,0.0,0.0,0.0245379246771335,25.579679489135746,25.0,-1482.9385986328125,-1645.813720703125,28.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,298.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.15234375,18000.0,0.0,0.0,0.0642596408724784,0.0,0.0,0.0,0.0,1.0,0.0111974766477942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161928627640008,0.0811304673552513,-0.0649376064538955,0.0,6.521536852233112e-05,0.0,0.0,3.007044553756714,0.0,0.0,0.0,0.2652203142642975,4.0,0.0,1.0
819660,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.045884259045124,294.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.0483183339238166,293.3690490722656,297.1499938964844,293.1499938964844,0.0098819648846983,-480.9501953125,301.93572998046875,0.5403112769126892,0.050000000745058,0.035687755793333,293.26104736328125,297.1499938964844,293.1499938964844,0.0151722719892859,-800.2103881835938,304.157470703125,0.5459187626838684,0.0506900288164615,0.049537356942892,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.2292013764381408,290.712646484375,291.1499938964844,274.7063903808594,272.399169921875,285.4465026855469,293.67144775390625,290.9368591308594,1.0,0.1520834863185882,1.0,1.0,0.9472383260726928,1.0,-0.4903701841831207,0.2127810567617416,0.2775891423225403,0.0732266306877136,0.0,0.0,0.1396622508764267,25.56503295898437,25.0,503.0650939941406,-3818.330078125,28.026641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,305.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.83203125,18000.0,0.0,0.0,0.0594039559364318,0.0,0.0,0.0,0.0,1.0,0.0022968077100813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155505403876304,0.1253524273633957,-0.0098018804565072,0.0,6.028746429365128e-05,0.0,0.0,4.8641357421875,0.0,0.0,0.0,0.2726418077945709,4.0,0.0,1.0
819720,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.045884259045124,294.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.0483183339238166,293.3690490722656,297.1499938964844,293.1499938964844,0.0098819648846983,-480.9501953125,301.93572998046875,0.5403112769126892,0.050000000745058,0.035687755793333,293.26104736328125,297.1499938964844,293.1499938964844,0.0151722719892859,-800.2103881835938,304.157470703125,0.5459187626838684,0.0506900288164615,0.049537356942892,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5403112769126892,0.050000000745058,0.2292013764381408,290.712646484375,291.1499938964844,274.7063903808594,272.399169921875,285.4465026855469,293.67144775390625,290.9368591308594,1.0,0.1520834863185882,1.0,1.0,0.9472383260726928,1.0,-0.4903701841831207,0.2127810567617416,0.2775891423225403,0.0732266306877136,0.0,0.0,0.1396622508764267,25.56503295898437,25.0,503.0650939941406,-3818.330078125,28.026641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,305.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.83203125,18000.0,0.0,0.0,0.0594039559364318,0.0,0.0,0.0,0.0,1.0,0.0022968077100813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155505403876304,0.1253524273633957,-0.0098018804565072,0.0,6.028746429365128e-05,0.0,0.0,4.8641357421875,0.0,0.0,0.0,0.2726418077945709,4.0,0.0,1.0
819780,293.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.0458827018737793,294.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.0483166947960853,293.3719177246094,297.1499938964844,293.1499938964844,0.009360616095364,-456.3195495605469,301.9595947265625,0.5405108332633972,0.050000000745058,0.0356865487992763,293.259521484375,297.1499938964844,293.1499938964844,0.0144703751429915,-763.4957885742188,304.1314392089844,0.5405529737472534,0.050000000745058,0.0483258031308651,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.2291936129331588,291.35369873046875,291.1499938964844,274.7208557128906,272.40789794921875,285.4447631835937,293.6739196777344,291.4292297363281,1.0,0.1518323868513107,1.0,1.0,0.9468017220497132,1.0,-0.4889011681079864,0.2123898118734359,0.2765113711357116,0.0724671185016632,0.0,0.0,0.0629068985581398,25.505407333374023,25.0,487.18109130859375,-3453.930419921875,27.853248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,304.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.123046875,18000.0,0.0,0.0,0.0625664070248603,0.0,0.0,0.0,0.0,1.0,0.0021745772100985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922244936227798,0.1010488718748092,-0.0088243791833519,0.0,6.34969474049285e-05,0.0,0.0,3.900140285491944,0.0,0.0,0.0,0.2697372138500213,4.0,0.0,1.0
819840,293.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.0458827018737793,294.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.0483166947960853,293.3719177246094,297.1499938964844,293.1499938964844,0.009360616095364,-456.3195495605469,301.9595947265625,0.5405108332633972,0.050000000745058,0.0356865487992763,293.259521484375,297.1499938964844,293.1499938964844,0.0144703751429915,-763.4957885742188,304.1314392089844,0.5405529737472534,0.050000000745058,0.0483258031308651,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.5405108332633972,0.050000000745058,0.2291936129331588,291.35369873046875,291.1499938964844,274.7208557128906,272.40789794921875,285.4447631835937,293.6739196777344,291.4292297363281,1.0,0.1518323868513107,1.0,1.0,0.9468017220497132,1.0,-0.4889011681079864,0.2123898118734359,0.2765113711357116,0.0724671185016632,0.0,0.0,0.0629068985581398,25.505407333374023,25.0,487.18109130859375,-3453.930419921875,27.853248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,304.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.123046875,18000.0,0.0,0.0,0.0625664070248603,0.0,0.0,0.0,0.0,1.0,0.0021745772100985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922244936227798,0.1010488718748092,-0.0088243791833519,0.0,6.34969474049285e-05,0.0,0.0,3.900140285491944,0.0,0.0,0.0,0.2697372138500213,4.0,0.0,1.0
819900,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5407260060310364,0.050000000745058,0.0458810254931449,294.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5407260060310364,0.050000000745058,0.0483149290084838,293.3742370605469,297.1499938964844,293.1499938964844,0.0092328526079654,-451.064208984375,301.9354858398437,0.5407260060310364,0.050000000745058,0.0356852412223815,293.26031494140625,297.1499938964844,293.1499938964844,0.0134347537532448,-738.1573486328125,304.1117248535156,0.5407270789146423,0.050000000745058,0.0483151674270629,293.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5407260060310364,0.050000000745058,0.2291852086782455,291.4671325683594,291.1499938964844,274.7281188964844,272.41229248046875,285.4450378417969,293.6767272949219,291.4990234375,1.0,0.151726946234703,1.0,1.0,0.9465834498405457,1.0,-0.4888725876808166,0.2124931812286377,0.2763794064521789,0.0722247809171676,0.0,0.0,0.0299237966537475,25.456911087036133,25.0,327.17755126953125,-3271.55029296875,27.81053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02178955078125,303.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.47265625,18000.0,0.0,0.0,0.0640418082475662,0.0,0.0,0.0,0.0,1.0,0.0029292204417288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801988095045089,0.0955889821052551,-0.015390170738101,0.0,6.499428855022416e-05,0.0,0.0,3.667983293533325,0.0,0.0,0.0,0.2685916423797607,4.0,0.0,1.0
819960,293.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5099182128906,0.5409216284751892,0.050000000745058,0.0458795018494129,294.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5099182128906,0.5409216284751892,0.050000000745058,0.0483133234083652,293.3768615722656,297.1499938964844,293.1499938964844,0.0091412253677845,-447.758544921875,301.8989562988281,0.5409216284751892,0.050000000745058,0.0356840565800666,293.2619323730469,297.1499938964844,293.1499938964844,0.0133243789896368,-734.5620727539062,304.0881042480469,0.5409216284751892,0.050000000745058,0.0483133271336555,293.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5099182128906,0.5409216284751892,0.050000000745058,0.2291776090860366,291.51385498046875,291.1499938964844,274.7354431152344,272.4167175292969,285.4455871582031,293.67974853515625,291.52593994140625,1.0,0.1516317427158355,1.0,1.0,0.9463693499565125,1.0,-0.4888560473918915,0.212597519159317,0.2762585580348968,0.0719935446977615,0.0,0.0,0.0007623662240803,25.412803649902344,25.0,192.55490112304688,-3128.6611328125,27.77249336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,302.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.0652931183576583,0.0,0.0,0.0,0.0,1.0,0.0036633515264838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710290819406509,0.0937562212347984,-0.0227271430194377,0.0,6.626421236433089e-05,0.0,0.0,3.5816187858581543,0.0,0.0,0.0,0.267903596162796,4.0,0.0,1.0
820020,293.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.0458769015967845,294.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.0483105853199958,293.3822021484375,297.1499938964844,293.1499938964844,0.0093068797141313,-461.3328247070313,301.7420349121094,0.5412565469741821,0.050000000745058,0.0356820337474346,293.2664794921875,297.1499938964844,293.1499938964844,0.0138596007600426,-761.1688232421875,304.0320739746094,0.5412565469741821,0.050000000745058,0.0483105853199958,293.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.2291646152734756,291.1612854003906,291.1499938964844,274.7502746582031,272.4257202148437,285.44677734375,293.68505859375,290.7879333496094,1.0,0.1514679938554763,1.0,1.0,0.9459410905838012,1.0,-0.4888283312320709,0.2127949893474578,0.276033341884613,0.0715612843632698,0.0,0.0,0.0066376295872032,25.33698272705078,25.0,-1443.9222412109375,-0.0,27.7071590423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,298.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.0639015659689903,0.0,0.0,0.0,0.0,1.0,0.0121841868385672,0.0,-0.0,-0.0,0.0,0.0,0.0,8.925323345465586e-05,0.0676522478461265,-0.0675629898905754,0.0,6.485196354333311e-05,0.0,0.0,2.516963481903076,0.0,0.0,0.0,0.262398362159729,4.0,0.0,1.0
820080,293.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.0458769015967845,294.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.0483105853199958,293.3822021484375,297.1499938964844,293.1499938964844,0.0093068797141313,-461.3328247070313,301.7420349121094,0.5412565469741821,0.050000000745058,0.0356820337474346,293.2664794921875,297.1499938964844,293.1499938964844,0.0138596007600426,-761.1688232421875,304.0320739746094,0.5412565469741821,0.050000000745058,0.0483105853199958,293.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5412565469741821,0.050000000745058,0.2291646152734756,291.1612854003906,291.1499938964844,274.7502746582031,272.4257202148437,285.44677734375,293.68505859375,290.7879333496094,1.0,0.1514679938554763,1.0,1.0,0.9459410905838012,1.0,-0.4888283312320709,0.2127949893474578,0.276033341884613,0.0715612843632698,0.0,0.0,0.0066376295872032,25.33698272705078,25.0,-1443.9222412109375,-0.0,27.7071590423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,298.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.0639015659689903,0.0,0.0,0.0,0.0,1.0,0.0121841868385672,0.0,-0.0,-0.0,0.0,0.0,0.0,8.925323345465586e-05,0.0676522478461265,-0.0675629898905754,0.0,6.485196354333311e-05,0.0,0.0,2.516963481903076,0.0,0.0,0.0,0.262398362159729,4.0,0.0,1.0
820140,293.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.0458748005330562,294.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.0483083724975585,293.384521484375,297.1499938964844,293.1499938964844,0.0093793962150812,-468.2663879394531,301.552001953125,0.5415282249450684,0.050000000745058,0.0356804020702838,293.2701721191406,297.1499938964844,293.1499938964844,0.0141022158786654,-774.5166015625,303.9733581542969,0.5415282249450684,0.050000000745058,0.0483083724975585,293.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.2291541248559951,290.62530517578125,291.1499938964844,274.76544189453125,272.4349670410156,285.4447021484375,293.6831359863281,290.85107421875,1.0,0.1513342857360839,1.0,1.0,0.9455128908157348,1.0,-0.4888059198856354,0.212975189089775,0.2758307158946991,0.0711725652217865,0.0,0.0,0.1454939246177673,25.275131225585938,25.0,440.20843505859375,-3804.94287109375,27.65388870239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,305.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.376953125,18000.0,0.0,0.0,0.0581114217638969,0.0,0.0,0.0,0.0,1.0,0.0026414413005113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145583689212799,0.1273055672645568,-0.0127472076565027,0.0,5.89757073612418e-05,0.0,0.0,4.933045387268066,0.0,0.0,0.0,0.2727087736129761,4.0,0.0,1.0
820200,293.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.0458748005330562,294.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.0483083724975585,293.384521484375,297.1499938964844,293.1499938964844,0.0093793962150812,-468.2663879394531,301.552001953125,0.5415282249450684,0.050000000745058,0.0356804020702838,293.2701721191406,297.1499938964844,293.1499938964844,0.0141022158786654,-774.5166015625,303.9733581542969,0.5415282249450684,0.050000000745058,0.0483083724975585,293.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000061035156,0.5415282249450684,0.050000000745058,0.2291541248559951,290.62530517578125,291.1499938964844,274.76544189453125,272.4349670410156,285.4447021484375,293.6831359863281,290.85107421875,1.0,0.1513342857360839,1.0,1.0,0.9455128908157348,1.0,-0.4888059198856354,0.212975189089775,0.2758307158946991,0.0711725652217865,0.0,0.0,0.1454939246177673,25.275131225585938,25.0,440.20843505859375,-3804.94287109375,27.65388870239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,305.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.376953125,18000.0,0.0,0.0,0.0581114217638969,0.0,0.0,0.0,0.0,1.0,0.0026414413005113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145583689212799,0.1273055672645568,-0.0127472076565027,0.0,5.89757073612418e-05,0.0,0.0,4.933045387268066,0.0,0.0,0.0,0.2727087736129761,4.0,0.0,1.0
820260,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.0458731018006801,294.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.0483065843582153,293.38818359375,297.1499938964844,293.1499938964844,0.0088579850271344,-441.8290100097656,301.595947265625,0.5417488217353821,0.050000000745058,0.0356790795922279,293.2738037109375,297.1499938964844,293.1499938964844,0.0131433792412281,-734.55078125,303.9324645996094,0.5417488217353821,0.050000000745058,0.0483065843582153,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.2291456311941146,291.3193054199219,291.1499938964844,274.7810363769531,272.4445495605469,285.4466247558594,293.6858215332031,291.4070739746094,1.0,0.1512251198291778,1.0,1.0,0.9451041221618652,1.0,-0.4887877702713012,0.2131355851888656,0.2756521999835968,0.0708304569125175,0.0,0.0,0.0703897699713707,25.22466087341309,25.0,519.4711303710938,-3492.541259765625,27.610441207885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.9453125,18000.0,0.0,0.0,0.0614417269825935,0.0,0.0,0.0,0.0,1.0,0.0020235101692378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951391384005546,0.1028330400586128,-0.0076939007267355,0.0,6.23555388301611e-05,0.0,0.0,3.974345445632935,0.0,0.0,0.0,0.2700468599796295,4.0,0.0,1.0
820320,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.0458731018006801,294.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.0483065843582153,293.38818359375,297.1499938964844,293.1499938964844,0.0088579850271344,-441.8290100097656,301.595947265625,0.5417488217353821,0.050000000745058,0.0356790795922279,293.2738037109375,297.1499938964844,293.1499938964844,0.0131433792412281,-734.55078125,303.9324645996094,0.5417488217353821,0.050000000745058,0.0483065843582153,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.5417488217353821,0.050000000745058,0.2291456311941146,291.3193054199219,291.1499938964844,274.7810363769531,272.4445495605469,285.4466247558594,293.6858215332031,291.4070739746094,1.0,0.1512251198291778,1.0,1.0,0.9451041221618652,1.0,-0.4887877702713012,0.2131355851888656,0.2756521999835968,0.0708304569125175,0.0,0.0,0.0703897699713707,25.22466087341309,25.0,519.4711303710938,-3492.541259765625,27.610441207885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.9453125,18000.0,0.0,0.0,0.0614417269825935,0.0,0.0,0.0,0.0,1.0,0.0020235101692378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951391384005546,0.1028330400586128,-0.0076939007267355,0.0,6.23555388301611e-05,0.0,0.0,3.974345445632935,0.0,0.0,0.0,0.2700468599796295,4.0,0.0,1.0
820380,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.0458717197179794,294.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.0483051314949989,293.3938903808594,297.1499938964844,293.1499938964844,0.0086338315159082,-432.3582458496094,301.5376892089844,0.5419282913208008,0.050000000745058,0.0356780067086219,293.2789611816406,297.1499938964844,293.1499938964844,0.0128210373222827,-722.5362548828125,303.8796691894531,0.5419282913208008,0.050000000745058,0.0483051314949989,293.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.2291387468576431,291.50689697265625,291.1499938964844,274.7972106933594,272.45458984375,285.4517517089844,293.6925048828125,291.5217590332031,1.0,0.151135966181755,1.0,1.0,0.9446954131126404,1.0,-0.4887730479240417,0.2132747769355774,0.2754982709884643,0.0705382451415062,0.0,0.0,0.0068618077784776,25.1834716796875,25.0,216.3531494140625,-3150.5234375,27.574989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,302.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.0645239725708961,0.0,0.0,0.0,0.0,1.0,0.0035098835360258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728095918893814,0.0939703807234764,-0.0211607869714498,0.0,6.548363307956606e-05,0.0,0.0,3.5927720069885254,0.0,0.0,0.0,0.2680219709873199,4.0,0.0,1.0
820440,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.0458717197179794,294.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.0483051314949989,293.3938903808594,297.1499938964844,293.1499938964844,0.0086338315159082,-432.3582458496094,301.5376892089844,0.5419282913208008,0.050000000745058,0.0356780067086219,293.2789611816406,297.1499938964844,293.1499938964844,0.0128210373222827,-722.5362548828125,303.8796691894531,0.5419282913208008,0.050000000745058,0.0483051314949989,293.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5419282913208008,0.050000000745058,0.2291387468576431,291.50689697265625,291.1499938964844,274.7972106933594,272.45458984375,285.4517517089844,293.6925048828125,291.5217590332031,1.0,0.151135966181755,1.0,1.0,0.9446954131126404,1.0,-0.4887730479240417,0.2132747769355774,0.2754982709884643,0.0705382451415062,0.0,0.0,0.0068618077784776,25.1834716796875,25.0,216.3531494140625,-3150.5234375,27.574989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,302.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.0645239725708961,0.0,0.0,0.0,0.0,1.0,0.0035098835360258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728095918893814,0.0939703807234764,-0.0211607869714498,0.0,6.548363307956606e-05,0.0,0.0,3.5927720069885254,0.0,0.0,0.0,0.2680219709873199,4.0,0.0,1.0
820500,293.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5233459472656,0.5420052409172058,0.050000000745058,0.0458711311221122,294.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5233459472656,0.5420052409172058,0.050000000745058,0.048304509371519,293.3970031738281,297.1499938964844,293.1499938964844,0.0085593461990356,-429.8778381347656,301.4920349121094,0.5420052409172058,0.050000000745058,0.0356775447726249,293.2818908691406,297.1499938964844,293.1499938964844,0.0127408988773822,-720.3424072265625,303.8504333496094,0.5420052409172058,0.050000000745058,0.048304509371519,293.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5233459472656,0.5420052409172058,0.050000000745058,0.2291357964277267,291.5243530273437,291.1499938964844,274.8055114746094,272.4598083496094,285.45477294921875,293.6959533691406,291.5088806152344,1.0,0.1510977149009704,1.0,1.0,0.9444910287857056,1.0,-0.4887667596340179,0.2133359611034393,0.2754307985305786,0.0704116448760032,0.0,0.0,0.0,25.16581153869629,25.0,-124.6395492553711,-1209.7183837890625,27.55979347229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,299.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.35546875,18000.0,0.0,0.0,0.0655736178159713,0.0,0.0,0.0,0.0,1.0,0.0081085991114377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111218970268964,0.0647447407245636,-0.0536228455603122,0.0,6.654888420598581e-05,0.0,0.0,2.438314437866211,0.0,0.0,0.0,0.2631078362464905,4.0,0.0,1.0
