time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.5420748591423035,0.050000000745058,0.0458705984055995,294.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.5420748591423035,0.050000000745058,0.048303946852684,293.3999328613281,297.1499938964844,293.1499938964844,0.0086725885048508,-439.2113342285156,301.39337158203125,0.5420748591423035,0.050000000745058,0.0356771312654018,293.28485107421875,297.1499938964844,293.1499938964844,0.0130869513377547,-738.5101928710938,303.8134765625,0.5420748591423035,0.050000000745058,0.048303946852684,293.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.5420748591423035,0.050000000745058,0.229133129119873,291.29571533203125,291.1499938964844,274.8139953613281,272.46514892578125,285.4578552246094,293.6989440917969,290.9734802246094,1.0,0.1510631442070007,1.0,1.0,0.944286584854126,1.0,-0.4887610673904419,0.2133912891149521,0.2753697633743286,0.0702984556555748,0.0,0.0,0.0,25.149852752685547,25.0,-1317.753662109375,-0.0,27.54605865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,298.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.048828125,18000.0,0.0,0.0,0.0644541531801223,0.0,0.0,0.0,0.0,1.0,0.0116062434390187,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665169763029553e-05,0.0662916302680969,-0.0662449747323989,0.0,6.541277252836153e-05,0.0,0.0,2.468498945236206,0.0,0.0,0.0,0.2623738050460815,4.0,0.0,1.0
820620,293.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.0458696745336055,294.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.0483029745519161,293.4027404785156,297.1499938964844,293.1499938964844,0.0088661359623074,-454.2779541015625,301.1321105957031,0.5421953797340393,0.050000000745058,0.0356764122843742,293.289306640625,297.1499938964844,293.1499938964844,0.0136104142293334,-766.0617065429688,303.7307434082031,0.5421953797340393,0.050000000745058,0.0483029745519161,293.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.2291285246610641,290.5409851074219,291.1499938964844,274.8315734863281,272.476318359375,285.4610595703125,293.6982421875,290.7492980957031,1.0,0.1510036736726761,1.0,1.0,0.9438776969909668,1.0,-0.4887512028217315,0.2134837210178375,0.275267481803894,0.0701134651899337,0.0,0.0,0.148416519165039,25.12240219116211,25.0,334.5670166015625,-3753.907958984375,27.52243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.6640625,18000.0,0.0,0.0,0.0578890480101108,0.0,0.0,0.0,0.0,1.0,0.0031420837622135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108828410506248,0.128374382853508,-0.0174915455281734,0.0,5.875002534594387e-05,0.0,0.0,4.96120023727417,0.0,0.0,0.0,0.2725369036197662,4.0,0.0,1.0
820680,293.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.0458696745336055,294.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.0483029745519161,293.4027404785156,297.1499938964844,293.1499938964844,0.0088661359623074,-454.2779541015625,301.1321105957031,0.5421953797340393,0.050000000745058,0.0356764122843742,293.289306640625,297.1499938964844,293.1499938964844,0.0136104142293334,-766.0617065429688,303.7307434082031,0.5421953797340393,0.050000000745058,0.0483029745519161,293.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.5421953797340393,0.050000000745058,0.2291285246610641,290.5409851074219,291.1499938964844,274.8315734863281,272.476318359375,285.4610595703125,293.6982421875,290.7492980957031,1.0,0.1510036736726761,1.0,1.0,0.9438776969909668,1.0,-0.4887512028217315,0.2134837210178375,0.275267481803894,0.0701134651899337,0.0,0.0,0.148416519165039,25.12240219116211,25.0,334.5670166015625,-3753.907958984375,27.52243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.6640625,18000.0,0.0,0.0,0.0578890480101108,0.0,0.0,0.0,0.0,1.0,0.0031420837622135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108828410506248,0.128374382853508,-0.0174915455281734,0.0,5.875002534594387e-05,0.0,0.0,4.96120023727417,0.0,0.0,0.0,0.2725369036197662,4.0,0.0,1.0
820740,293.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.045868907123804,294.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.0483021698892116,293.4064636230469,297.1499938964844,293.1499938964844,0.0083559798076748,-426.4090270996094,301.1985168457031,0.5422954559326172,0.050000000745058,0.0356758162379264,293.2931823730469,297.1499938964844,293.1499938964844,0.0126345353201031,-722.935546875,303.69647216796875,0.5422954559326172,0.050000000745058,0.0483021698892116,293.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.2291246950626373,291.2740478515625,291.1499938964844,274.8500061035156,272.4881591796875,285.4677734375,293.7005920410156,291.3774108886719,1.0,0.1509550809860229,1.0,1.0,0.9434688091278076,1.0,-0.4887430369853973,0.2135507315397262,0.2751923203468323,0.0699857100844383,0.0,0.0,0.0783241763710975,25.099994659423828,25.0,551.237060546875,-3530.015625,27.503135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.951171875,18000.0,0.0,0.0,0.0612011887133121,0.0,0.0,0.0,0.0,1.0,0.001898352173157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982512086629867,0.1050620153546333,-0.006810805760324,0.0,6.211143045220524e-05,0.0,0.0,4.065803527832031,0.0,0.0,0.0,0.270392894744873,4.0,0.0,1.0
820800,293.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.045868907123804,294.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.0483021698892116,293.4064636230469,297.1499938964844,293.1499938964844,0.0083559798076748,-426.4090270996094,301.1985168457031,0.5422954559326172,0.050000000745058,0.0356758162379264,293.2931823730469,297.1499938964844,293.1499938964844,0.0126345353201031,-722.935546875,303.69647216796875,0.5422954559326172,0.050000000745058,0.0483021698892116,293.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5422954559326172,0.050000000745058,0.2291246950626373,291.2740478515625,291.1499938964844,274.8500061035156,272.4881591796875,285.4677734375,293.7005920410156,291.3774108886719,1.0,0.1509550809860229,1.0,1.0,0.9434688091278076,1.0,-0.4887430369853973,0.2135507315397262,0.2751923203468323,0.0699857100844383,0.0,0.0,0.0783241763710975,25.099994659423828,25.0,551.237060546875,-3530.015625,27.503135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.951171875,18000.0,0.0,0.0,0.0612011887133121,0.0,0.0,0.0,0.0,1.0,0.001898352173157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982512086629867,0.1050620153546333,-0.006810805760324,0.0,6.211143045220524e-05,0.0,0.0,4.065803527832031,0.0,0.0,0.0,0.270392894744873,4.0,0.0,1.0
820860,293.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.0458682775497436,294.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.0483015067875385,293.40643310546875,297.1499938964844,293.1499938964844,0.0081453444436192,-416.4700927734375,301.16387939453125,0.542377769947052,0.050000000745058,0.0356753282248973,293.29248046875,297.1499938964844,293.1499938964844,0.0123230991885066,-709.9263305664062,303.6581115722656,0.542377769947052,0.050000000745058,0.0483015067875385,293.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.2291215509176254,291.4994201660156,291.1499938964844,274.8689270019531,272.500244140625,285.4745483398437,293.7019958496094,291.5181579589844,1.0,0.1509153693914413,1.0,1.0,0.9430591464042664,1.0,-0.4887363314628601,0.213603526353836,0.275132805109024,0.0698906332254409,0.0,0.0,0.0127139957621693,25.081695556640625,25.0,245.34454345703125,-3171.388916015625,27.48737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87969970703125,303.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.0644898489117622,0.0,0.0,0.0,0.0,1.0,0.0033621022012084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746139138936996,0.0942745059728622,-0.0196605939418077,0.0,6.544899952132255e-05,0.0,0.0,3.607577562332153,0.0,0.0,0.0,0.2681530714035034,4.0,0.0,1.0
820920,293.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.0458682775497436,294.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.0483015067875385,293.40643310546875,297.1499938964844,293.1499938964844,0.0081453444436192,-416.4700927734375,301.16387939453125,0.542377769947052,0.050000000745058,0.0356753282248973,293.29248046875,297.1499938964844,293.1499938964844,0.0123230991885066,-709.9263305664062,303.6581115722656,0.542377769947052,0.050000000745058,0.0483015067875385,293.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936218261719,0.542377769947052,0.050000000745058,0.2291215509176254,291.4994201660156,291.1499938964844,274.8689270019531,272.500244140625,285.4745483398437,293.7019958496094,291.5181579589844,1.0,0.1509153693914413,1.0,1.0,0.9430591464042664,1.0,-0.4887363314628601,0.213603526353836,0.275132805109024,0.0698906332254409,0.0,0.0,0.0127139957621693,25.081695556640625,25.0,245.34454345703125,-3171.388916015625,27.48737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87969970703125,303.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.0644898489117622,0.0,0.0,0.0,0.0,1.0,0.0033621022012084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746139138936996,0.0942745059728622,-0.0196605939418077,0.0,6.544899952132255e-05,0.0,0.0,3.607577562332153,0.0,0.0,0.0,0.2681530714035034,4.0,0.0,1.0
820980,293.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.045867770910263,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.0483009740710258,293.4087829589844,297.1499938964844,293.1499938964844,0.0081154452636837,-418.6515502929688,301.0458068847656,0.5424441695213318,0.050000000745058,0.0356749333441257,293.2944030761719,297.1499938964844,293.1499938964844,0.0124240657314658,-718.052001953125,303.5997314453125,0.5424441695213318,0.050000000745058,0.0483009740710258,293.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.2291190177202224,291.3968505859375,291.1499938964844,274.8879089355469,272.51202392578125,285.4818115234375,293.7037658691406,291.14520263671875,1.0,0.1508829444646835,1.0,1.0,0.9426494240760804,1.0,-0.4887309372425079,0.2136543989181518,0.2750765085220337,0.069801241159439,0.0,0.0,0.0,25.06674575805664,25.0,-1145.015625,-0.0,27.474504470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,298.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2734375,18000.0,0.0,0.0,0.0653548091650009,0.0,0.0,0.0,0.0,1.0,0.0110464124009013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001191203773487,0.0648819655179977,-0.0647628456354141,0.0,6.632682197960094e-05,0.0,0.0,2.418614625930786,0.0,0.0,0.0,0.26237952709198,4.0,0.0,1.0
821040,293.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.045867770910263,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.0483009740710258,293.4087829589844,297.1499938964844,293.1499938964844,0.0081154452636837,-418.6515502929688,301.0458068847656,0.5424441695213318,0.050000000745058,0.0356749333441257,293.2944030761719,297.1499938964844,293.1499938964844,0.0124240657314658,-718.052001953125,303.5997314453125,0.5424441695213318,0.050000000745058,0.0483009740710258,293.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5424441695213318,0.050000000745058,0.2291190177202224,291.3968505859375,291.1499938964844,274.8879089355469,272.51202392578125,285.4818115234375,293.7037658691406,291.14520263671875,1.0,0.1508829444646835,1.0,1.0,0.9426494240760804,1.0,-0.4887309372425079,0.2136543989181518,0.2750765085220337,0.069801241159439,0.0,0.0,0.0,25.06674575805664,25.0,-1145.015625,-0.0,27.474504470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,298.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2734375,18000.0,0.0,0.0,0.0653548091650009,0.0,0.0,0.0,0.0,1.0,0.0110464124009013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001191203773487,0.0648819655179977,-0.0647628456354141,0.0,6.632682197960094e-05,0.0,0.0,2.418614625930786,0.0,0.0,0.0,0.26237952709198,4.0,0.0,1.0
821100,293.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012390136719,0.5424723625183105,0.050000000745058,0.045867558568716,294.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012390136719,0.5424723625183105,0.050000000745058,0.0483007468283176,293.4093322753906,297.1499938964844,293.1499938964844,0.0084105711430311,-440.3518981933594,300.8354187011719,0.5424723625183105,0.050000000745058,0.0356747657060623,293.2955017089844,297.1499938964844,293.1499938964844,0.013187326490879,-757.5166625976562,303.5405578613281,0.5424723625183105,0.050000000745058,0.0483007468283176,293.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012390136719,0.5424723625183105,0.050000000745058,0.2291179448366165,290.7318725585937,291.1499938964844,274.8973999023437,272.5177917480469,285.4844665527344,293.7030639648437,290.39239501953125,1.0,0.1508690267801284,1.0,1.0,0.942444622516632,1.0,-0.4887286424636841,0.2136791348457336,0.2750495076179504,0.0697585716843605,0.0,0.0,0.071430817246437,25.06032943725586,25.0,-959.957275390625,-3222.9580078125,27.46898460388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,299.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.984375,18000.0,0.0,0.0,0.0603849217295646,0.0,0.0,0.0,0.0,1.0,0.0070812813937664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725544318556785,0.1206719726324081,-0.0481175407767295,0.0,6.128301902208477e-05,0.0,0.0,4.561886310577393,0.0,0.0,0.0,0.2690971195697784,4.0,0.0,1.0
821160,293.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.5424975752830505,0.050000000745058,0.0458673648536205,294.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.5424975752830505,0.050000000745058,0.0483005456626415,293.4090270996094,297.1499938964844,293.1499938964844,0.0083969132974743,-440.37353515625,300.72625732421875,0.5424975752830505,0.050000000745058,0.0356746166944503,293.296142578125,297.1499938964844,293.1499938964844,0.0131681859493255,-757.875244140625,303.5008850097656,0.5424975752830505,0.050000000745058,0.0483005456626415,293.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.5424975752830505,0.050000000745058,0.2291169911623001,290.47772216796875,291.1499938964844,274.9068908691406,272.52349853515625,285.4858703613281,293.7000732421875,290.6461486816406,1.0,0.1508564502000808,1.0,1.0,0.9422394633293152,1.0,-0.4887265861034393,0.2137034088373184,0.2750231623649597,0.0697171986103057,0.0,0.0,0.147581547498703,25.05452919006348,25.0,207.3788604736328,-3680.842529296875,27.4639949798584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,304.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.02734375,18000.0,0.0,0.0,0.0580819211900234,0.0,0.0,0.0,0.0,1.0,0.0037235340569168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053909957408905,0.1287664622068405,-0.0233754646033048,0.0,5.894576679565944e-05,0.0,0.0,4.95982837677002,0.0,0.0,0.0,0.272223025560379,4.0,0.0,1.0
821220,293.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.0458670370280742,294.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.0483001992106437,293.4105529785156,297.1499938964844,293.1499938964844,0.0079171685501933,-412.05462646484375,300.821044921875,0.542540431022644,0.050000000745058,0.03567436337471,293.2978210449219,297.1499938964844,293.1499938964844,0.012212362140417,-712.9125366210938,303.483154296875,0.542540431022644,0.050000000745058,0.0483001992106437,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.2291153520345688,291.2261962890625,291.1499938964844,274.9259033203125,272.53466796875,285.4917907714844,293.6986999511719,291.3462829589844,1.0,0.1508347988128662,1.0,1.0,0.941829264163971,1.0,-0.4887230992317199,0.2137505859136581,0.2749724984169006,0.0696381703019142,0.0,0.0,0.085499458014965,25.044546127319336,25.0,579.908447265625,-3568.288330078125,27.455415725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,304.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3203125,18000.0,0.0,0.0,0.061107188463211,0.0,0.0,0.0,0.0,1.0,0.0018244036473333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011133193969726,0.107426606118679,-0.0063132904469966,0.0,6.201602809596807e-05,0.0,0.0,4.161970138549805,0.0,0.0,0.0,0.2707295715808868,4.0,0.0,1.0
821280,293.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.0458670370280742,294.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.0483001992106437,293.4105529785156,297.1499938964844,293.1499938964844,0.0079171685501933,-412.05462646484375,300.821044921875,0.542540431022644,0.050000000745058,0.03567436337471,293.2978210449219,297.1499938964844,293.1499938964844,0.012212362140417,-712.9125366210938,303.483154296875,0.542540431022644,0.050000000745058,0.0483001992106437,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.542540431022644,0.050000000745058,0.2291153520345688,291.2261962890625,291.1499938964844,274.9259033203125,272.53466796875,285.4917907714844,293.6986999511719,291.3462829589844,1.0,0.1508347988128662,1.0,1.0,0.941829264163971,1.0,-0.4887230992317199,0.2137505859136581,0.2749724984169006,0.0696381703019142,0.0,0.0,0.085499458014965,25.044546127319336,25.0,579.908447265625,-3568.288330078125,27.455415725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,304.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3203125,18000.0,0.0,0.0,0.061107188463211,0.0,0.0,0.0,0.0,1.0,0.0018244036473333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011133193969726,0.107426606118679,-0.0063132904469966,0.0,6.201602809596807e-05,0.0,0.0,4.161970138549805,0.0,0.0,0.0,0.2707295715808868,4.0,0.0,1.0
821340,293.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.0458667799830436,294.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.0482999272644519,293.4150695800781,297.1499938964844,293.1499938964844,0.0076846508309245,-400.4363098144531,300.7899475097656,0.5425746440887451,0.050000000745058,0.0356741622090339,293.30145263671875,297.1499938964844,293.1499938964844,0.0118489060550928,-697.153076171875,303.4375,0.5425746440887451,0.050000000745058,0.0482999272644519,293.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.2291140556335449,291.4933166503906,291.1499938964844,274.9449157714844,272.5455322265625,285.5009765625,293.7032775878906,291.51629638671875,1.0,0.1508171111345291,1.0,1.0,0.9414190649986268,1.0,-0.4887202978134155,0.2137960344552993,0.2749242782592773,0.0695637837052345,0.0,0.0,0.0173335839062929,25.03639030456543,25.0,274.9588928222656,-3191.8662109375,27.448410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,303.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.00390625,18000.0,0.0,0.0,0.064430758357048,0.0,0.0,0.0,0.0,1.0,0.0032473970204591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761328861117363,0.0946411415934562,-0.0185082536190748,0.0,6.538903107866645e-05,0.0,0.0,3.624502420425415,0.0,0.0,0.0,0.2682779133319855,4.0,0.0,1.0
821400,293.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.0458667799830436,294.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.0482999272644519,293.4150695800781,297.1499938964844,293.1499938964844,0.0076846508309245,-400.4363098144531,300.7899475097656,0.5425746440887451,0.050000000745058,0.0356741622090339,293.30145263671875,297.1499938964844,293.1499938964844,0.0118489060550928,-697.153076171875,303.4375,0.5425746440887451,0.050000000745058,0.0482999272644519,293.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.5425746440887451,0.050000000745058,0.2291140556335449,291.4933166503906,291.1499938964844,274.9449157714844,272.5455322265625,285.5009765625,293.7032775878906,291.51629638671875,1.0,0.1508171111345291,1.0,1.0,0.9414190649986268,1.0,-0.4887202978134155,0.2137960344552993,0.2749242782592773,0.0695637837052345,0.0,0.0,0.0173335839062929,25.03639030456543,25.0,274.9588928222656,-3191.8662109375,27.448410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,303.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.00390625,18000.0,0.0,0.0,0.064430758357048,0.0,0.0,0.0,0.0,1.0,0.0032473970204591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761328861117363,0.0946411415934562,-0.0185082536190748,0.0,6.538903107866645e-05,0.0,0.0,3.624502420425415,0.0,0.0,0.0,0.2682779133319855,4.0,0.0,1.0
821460,293.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.0458665713667869,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.0482997074723243,293.42059326171875,297.1499938964844,293.1499938964844,0.0076016196981072,-399.1458740234375,300.6750183105469,0.5426018834114075,0.050000000745058,0.0356739982962608,293.3062438964844,297.1499938964844,293.1499938964844,0.01182706002146,-699.558349609375,303.37066650390625,0.5426018834114075,0.050000000745058,0.0482997074723243,293.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.2291130274534225,291.4554443359375,291.1499938964844,274.9638671875,272.5561218261719,285.5106506347656,293.7087097167969,291.2654113769531,1.0,0.1508026719093322,1.0,1.0,0.9410090446472168,1.0,-0.4887180924415588,0.2138398587703704,0.2748782336711883,0.0694936364889144,0.0,0.0,0.0,25.02972412109375,25.0,-971.1908569335938,-0.0,27.44269180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822326660156,298.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.298828125,18000.0,0.0,0.0,0.0657756105065345,0.0,0.0,0.0,0.0,1.0,0.0106097729876637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002730969863478,0.0637412294745445,-0.0634681358933448,0.0,6.675388431176543e-05,0.0,0.0,2.378638982772827,0.0,0.0,0.0,0.2624012231826782,4.0,0.0,1.0
821520,293.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.0458665713667869,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.0482997074723243,293.42059326171875,297.1499938964844,293.1499938964844,0.0076016196981072,-399.1458740234375,300.6750183105469,0.5426018834114075,0.050000000745058,0.0356739982962608,293.3062438964844,297.1499938964844,293.1499938964844,0.01182706002146,-699.558349609375,303.37066650390625,0.5426018834114075,0.050000000745058,0.0482997074723243,293.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687805175781,0.5426018834114075,0.050000000745058,0.2291130274534225,291.4554443359375,291.1499938964844,274.9638671875,272.5561218261719,285.5106506347656,293.7087097167969,291.2654113769531,1.0,0.1508026719093322,1.0,1.0,0.9410090446472168,1.0,-0.4887180924415588,0.2138398587703704,0.2748782336711883,0.0694936364889144,0.0,0.0,0.0,25.02972412109375,25.0,-971.1908569335938,-0.0,27.44269180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822326660156,298.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.298828125,18000.0,0.0,0.0,0.0657756105065345,0.0,0.0,0.0,0.0,1.0,0.0106097729876637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002730969863478,0.0637412294745445,-0.0634681358933448,0.0,6.675388431176543e-05,0.0,0.0,2.378638982772827,0.0,0.0,0.0,0.2624012231826782,4.0,0.0,1.0
821580,293.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.0458664074540138,294.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.0482995361089706,293.4231872558594,297.1499938964844,293.1499938964844,0.0078953690826892,-423.69635009765625,300.29205322265625,0.5426234006881714,0.050000000745058,0.0356738716363906,293.3099975585937,297.1499938964844,293.1499938964844,0.0126350047066807,-745.8645629882812,303.2391052246094,0.5426234006881714,0.050000000745058,0.0482995361089706,293.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.2291122078895568,290.4485168457031,291.1499938964844,274.9827575683594,272.56640625,285.5168762207031,293.7084350585937,290.565185546875,1.0,0.1507908701896667,1.0,1.0,0.9405990242958068,1.0,-0.4887163639068603,0.213882178068161,0.2748341858386993,0.0694273561239242,0.0,0.0,0.143512949347496,25.02427673339844,25.0,88.51725006103516,-3609.58203125,27.438026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,303.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17816.501953125,18000.0,0.0,0.0,0.0580539926886558,0.0,0.0,0.0,0.0,1.0,0.0042504142038524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999631062150001,0.1285859793424606,-0.0286228768527507,0.0,5.891741966479458e-05,0.0,0.0,4.937887668609619,0.0,0.0,0.0,0.2718783617019653,4.0,0.0,1.0
821640,293.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.0458664074540138,294.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.0482995361089706,293.4231872558594,297.1499938964844,293.1499938964844,0.0078953690826892,-423.69635009765625,300.29205322265625,0.5426234006881714,0.050000000745058,0.0356738716363906,293.3099975585937,297.1499938964844,293.1499938964844,0.0126350047066807,-745.8645629882812,303.2391052246094,0.5426234006881714,0.050000000745058,0.0482995361089706,293.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.5426234006881714,0.050000000745058,0.2291122078895568,290.4485168457031,291.1499938964844,274.9827575683594,272.56640625,285.5168762207031,293.7084350585937,290.565185546875,1.0,0.1507908701896667,1.0,1.0,0.9405990242958068,1.0,-0.4887163639068603,0.213882178068161,0.2748341858386993,0.0694273561239242,0.0,0.0,0.143512949347496,25.02427673339844,25.0,88.51725006103516,-3609.58203125,27.438026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,303.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17816.501953125,18000.0,0.0,0.0,0.0580539926886558,0.0,0.0,0.0,0.0,1.0,0.0042504142038524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999631062150001,0.1285859793424606,-0.0286228768527507,0.0,5.891741966479458e-05,0.0,0.0,4.937887668609619,0.0,0.0,0.0,0.2718783617019653,4.0,0.0,1.0
821700,293.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5426323413848877,0.050000000745058,0.0458663403987884,294.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5426323413848877,0.050000000745058,0.0482994653284549,293.4242248535156,297.1499938964844,293.1499938964844,0.0076559307053685,-408.2466125488281,300.3437194824219,0.5426323413848877,0.050000000745058,0.0356738194823265,293.3113098144531,297.1499938964844,293.1499938964844,0.0121193109080195,-720.1952514648438,303.2323303222656,0.5426323413848877,0.050000000745058,0.0482994653284549,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5426323413848877,0.050000000745058,0.2291118651628494,290.81329345703125,291.1499938964844,274.9921875,272.57147216796875,285.5196228027344,293.7073059082031,291.0320129394531,1.0,0.150785818696022,1.0,1.0,0.9403940439224244,1.0,-0.4887156188488006,0.2139028012752533,0.2748128175735473,0.0693955421447753,0.0,0.0,0.1311767548322677,25.02193832397461,25.0,572.8408203125,-3782.824462890625,27.43602561950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,305.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4453125,18000.0,0.0,0.0,0.0589470751583576,0.0,0.0,0.0,0.0,1.0,0.0020642094314098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152447462081909,0.1232477948069572,-0.0080030495300889,0.0,5.982378570479341e-05,0.0,0.0,4.78795337677002,0.0,0.0,0.0,0.2725365757942199,4.0,0.0,1.0
821760,293.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.542640209197998,0.050000000745058,0.0458662807941436,294.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.542640209197998,0.050000000745058,0.0482994019985199,293.4262390136719,297.1499938964844,293.1499938964844,0.0074450084939599,-395.3515930175781,300.3979187011719,0.542640209197998,0.050000000745058,0.0356737747788429,293.3129577636719,297.1499938964844,293.1499938964844,0.0117123695090413,-699.8587036132812,303.2264709472656,0.542640209197998,0.050000000745058,0.0482994019985199,293.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.542640209197998,0.050000000745058,0.2291115671396255,291.1869506835937,291.1499938964844,275.0015869140625,272.5764465332031,285.52374267578125,293.7084350585937,291.321533203125,1.0,0.1507812440395355,1.0,1.0,0.9401891231536864,1.0,-0.4887149930000305,0.2139231264591217,0.2747918665409088,0.0693645477294921,0.0,0.0,0.0904604122042656,25.019824981689453,25.0,601.8070678710938,-3596.836181640625,27.43421745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,305.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2421875,18000.0,0.0,0.0,0.0607023537158966,0.0,0.0,0.0,0.0,1.0,0.0018138671293854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031283363699913,0.1093738079071044,-0.0062454724684357,0.0,6.160516932141036e-05,0.0,0.0,4.240484237670898,0.0,0.0,0.0,0.2709839940071106,4.0,0.0,1.0
821820,293.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.0458661802113056,294.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.0482992976903915,293.43218994140625,297.1499938964844,293.1499938964844,0.0072064325213432,-382.6105346679688,300.3768920898437,0.5426533222198486,0.050000000745058,0.0356736965477466,293.3175048828125,297.1499938964844,293.1499938964844,0.0113288816064596,-682.1412963867188,303.18115234375,0.5426533222198486,0.050000000745058,0.0482992976903915,293.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.2291110754013061,291.4911804199219,291.1499938964844,275.0202941894531,272.5861511230469,285.5338439941406,293.7143859863281,291.5179138183594,1.0,0.1507733762264251,1.0,1.0,0.9397793412208556,1.0,-0.4887139201164245,0.2139628529548645,0.27475106716156,0.0693048015236854,0.0,0.0,0.0195870753377676,25.01618766784668,25.0,299.4652709960937,-3204.046142578125,27.43111228942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283447265625,303.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.064003974199295,0.0,0.0,0.0,0.0,1.0,0.003194180317223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769869834184646,0.0949670374393463,-0.0179800540208816,0.0,6.495590059785172e-05,0.0,0.0,3.6388866901397705,0.0,0.0,0.0,0.268364816904068,4.0,0.0,1.0
821880,293.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.0458661802113056,294.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.0482992976903915,293.43218994140625,297.1499938964844,293.1499938964844,0.0072064325213432,-382.6105346679688,300.3768920898437,0.5426533222198486,0.050000000745058,0.0356736965477466,293.3175048828125,297.1499938964844,293.1499938964844,0.0113288816064596,-682.1412963867188,303.18115234375,0.5426533222198486,0.050000000745058,0.0482992976903915,293.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.5426533222198486,0.050000000745058,0.2291110754013061,291.4911804199219,291.1499938964844,275.0202941894531,272.5861511230469,285.5338439941406,293.7143859863281,291.5179138183594,1.0,0.1507733762264251,1.0,1.0,0.9397793412208556,1.0,-0.4887139201164245,0.2139628529548645,0.27475106716156,0.0693048015236854,0.0,0.0,0.0195870753377676,25.01618766784668,25.0,299.4652709960937,-3204.046142578125,27.43111228942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283447265625,303.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.064003974199295,0.0,0.0,0.0,0.0,1.0,0.003194180317223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769869834184646,0.0949670374393463,-0.0179800540208816,0.0,6.495590059785172e-05,0.0,0.0,3.6388866901397705,0.0,0.0,0.0,0.268364816904068,4.0,0.0,1.0
821940,293.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.0458661057054996,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.0482992157340049,293.43902587890625,297.1499938964844,293.1499938964844,0.0071012820117175,-379.6483154296875,300.259765625,0.5426633358001709,0.050000000745058,0.0356736369431018,293.3230285644531,297.1499938964844,293.1499938964844,0.011256837286055,-681.989501953125,303.1084899902344,0.5426633358001709,0.050000000745058,0.0482992157340049,293.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.2291106879711151,291.48065185546875,291.1499938964844,275.03887939453125,272.5956115722656,285.5442810058594,293.7210693359375,291.31817626953125,1.0,0.1507669538259506,1.0,1.0,0.93936949968338,1.0,-0.4887131154537201,0.2140015214681625,0.2747115790843963,0.069247730076313,0.0,0.0,0.0,25.01321601867676,25.0,-877.921630859375,-0.0,27.428579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,298.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1953125,18000.0,0.0,0.0,0.0655056610703468,0.0,0.0,0.0,0.0,1.0,0.0104139121249318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003972128033638,0.0632458850741386,-0.0628486722707748,0.0,6.647992267971858e-05,0.0,0.0,2.361525297164917,0.0,0.0,0.0,0.2624194920063019,4.0,0.0,1.0
822000,293.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.0458661057054996,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.0482992157340049,293.43902587890625,297.1499938964844,293.1499938964844,0.0071012820117175,-379.6483154296875,300.259765625,0.5426633358001709,0.050000000745058,0.0356736369431018,293.3230285644531,297.1499938964844,293.1499938964844,0.011256837286055,-681.989501953125,303.1084899902344,0.5426633358001709,0.050000000745058,0.0482992157340049,293.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5426633358001709,0.050000000745058,0.2291106879711151,291.48065185546875,291.1499938964844,275.03887939453125,272.5956115722656,285.5442810058594,293.7210693359375,291.31817626953125,1.0,0.1507669538259506,1.0,1.0,0.93936949968338,1.0,-0.4887131154537201,0.2140015214681625,0.2747115790843963,0.069247730076313,0.0,0.0,0.0,25.01321601867676,25.0,-877.921630859375,-0.0,27.428579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,298.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1953125,18000.0,0.0,0.0,0.0655056610703468,0.0,0.0,0.0,0.0,1.0,0.0104139121249318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003972128033638,0.0632458850741386,-0.0628486722707748,0.0,6.647992267971858e-05,0.0,0.0,2.361525297164917,0.0,0.0,0.0,0.2624194920063019,4.0,0.0,1.0
822060,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.0458660461008548,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.0482991561293602,293.44268798828125,297.1499938964844,293.1499938964844,0.0073681673966348,-404.1511840820313,299.8236694335937,0.5426708459854126,0.050000000745058,0.0356735922396183,293.3272705078125,297.1499938964844,293.1499938964844,0.0120309265330433,-729.9663696289062,302.9457397460937,0.5426708459854126,0.050000000745058,0.0482991561293602,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.2291104048490524,290.4423522949219,291.1499938964844,275.0573425292969,272.6048278808594,285.5512084960937,293.7220153808594,290.52618408203125,1.0,0.1507617086172104,1.0,1.0,0.9389598965644836,1.0,-0.4887124896049499,0.2140392810106277,0.2746732234954834,0.0691929310560226,0.0,0.0,0.1399819403886795,25.010786056518555,25.0,23.911348342895508,-3568.743896484375,27.42651557922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,303.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.4765625,18000.0,0.0,0.0,0.0576042383909225,0.0,0.0,0.0,0.0,1.0,0.0045539736747741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969433784484863,0.1283796578645706,-0.0314362794160842,0.0,5.846098065376282e-05,0.0,0.0,4.921926021575928,0.0,0.0,0.0,0.2716793715953827,4.0,0.0,1.0
822120,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.0458660461008548,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.0482991561293602,293.44268798828125,297.1499938964844,293.1499938964844,0.0073681673966348,-404.1511840820313,299.8236694335937,0.5426708459854126,0.050000000745058,0.0356735922396183,293.3272705078125,297.1499938964844,293.1499938964844,0.0120309265330433,-729.9663696289062,302.9457397460937,0.5426708459854126,0.050000000745058,0.0482991561293602,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.5426708459854126,0.050000000745058,0.2291104048490524,290.4423522949219,291.1499938964844,275.0573425292969,272.6048278808594,285.5512084960937,293.7220153808594,290.52618408203125,1.0,0.1507617086172104,1.0,1.0,0.9389598965644836,1.0,-0.4887124896049499,0.2140392810106277,0.2746732234954834,0.0691929310560226,0.0,0.0,0.1399819403886795,25.010786056518555,25.0,23.911348342895508,-3568.743896484375,27.42651557922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,303.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.4765625,18000.0,0.0,0.0,0.0576042383909225,0.0,0.0,0.0,0.0,1.0,0.0045539736747741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969433784484863,0.1283796578645706,-0.0314362794160842,0.0,5.846098065376282e-05,0.0,0.0,4.921926021575928,0.0,0.0,0.0,0.2716793715953827,4.0,0.0,1.0
822180,293.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.0458660051226615,294.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.0482991151511669,293.4466552734375,297.1499938964844,293.1499938964844,0.0069529893808066,-376.3994445800781,299.9414367675781,0.5426762700080872,0.050000000745058,0.0356735624372959,293.3305358886719,297.1499938964844,293.1499938964844,0.0111686335876584,-684.0762939453125,302.94073486328125,0.5426762700080872,0.050000000745058,0.0482991151511669,293.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.2291101962327957,291.16876220703125,291.1499938964844,275.0755920410156,272.6137390136719,285.5581970214844,293.722412109375,291.3113708496094,1.0,0.1507574319839477,1.0,1.0,0.9385502934455872,1.0,-0.4887120425701141,0.2140762954950332,0.274635761976242,0.0691400095820427,0.0,0.0,0.0920896530151367,25.0088005065918,25.0,614.0231323242188,-3605.997802734375,27.42483329772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.0600487254559993,0.0,0.0,0.0,0.0,1.0,0.0018495901022106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038428395986557,0.1103278622031211,-0.0064850216731429,0.0,6.0941820265725255e-05,0.0,0.0,4.27849006652832,0.0,0.0,0.0,0.2710936367511749,4.0,0.0,1.0
822240,293.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.0458660051226615,294.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.0482991151511669,293.4466552734375,297.1499938964844,293.1499938964844,0.0069529893808066,-376.3994445800781,299.9414367675781,0.5426762700080872,0.050000000745058,0.0356735624372959,293.3305358886719,297.1499938964844,293.1499938964844,0.0111686335876584,-684.0762939453125,302.94073486328125,0.5426762700080872,0.050000000745058,0.0482991151511669,293.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426762700080872,0.050000000745058,0.2291101962327957,291.16876220703125,291.1499938964844,275.0755920410156,272.6137390136719,285.5581970214844,293.722412109375,291.3113708496094,1.0,0.1507574319839477,1.0,1.0,0.9385502934455872,1.0,-0.4887120425701141,0.2140762954950332,0.274635761976242,0.0691400095820427,0.0,0.0,0.0920896530151367,25.0088005065918,25.0,614.0231323242188,-3605.997802734375,27.42483329772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.0600487254559993,0.0,0.0,0.0,0.0,1.0,0.0018495901022106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038428395986557,0.1103278622031211,-0.0064850216731429,0.0,6.0941820265725255e-05,0.0,0.0,4.27849006652832,0.0,0.0,0.0,0.2710936367511749,4.0,0.0,1.0
822300,293.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724365234375,0.5426783561706543,0.050000000745058,0.0458659902215004,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724365234375,0.5426783561706543,0.050000000745058,0.0482990965247154,293.4499206542969,297.1499938964844,293.1499938964844,0.0068140653893351,-368.1695251464844,299.9547424316406,0.5426783561706543,0.050000000745058,0.0356735475361347,293.3327941894531,297.1499938964844,293.1499938964844,0.0109301470220088,-671.9148559570312,302.92510986328125,0.5426783561706543,0.050000000745058,0.0482990965247154,293.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724365234375,0.5426783561706543,0.050000000745058,0.2291101217269897,291.3917541503906,291.1499938964844,275.08465576171875,272.6181030273437,285.5632019042969,293.72528076171875,291.4598999023437,1.0,0.1507555991411209,1.0,1.0,0.9383454918861388,1.0,-0.4887118935585022,0.2140945792198181,0.2746173143386841,0.0691141262650489,0.0,0.0,0.0528147220611572,25.00794792175293,25.0,473.2048645019531,-3382.056884765625,27.42411422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.986328125,18000.0,0.0,0.0,0.0618002526462078,0.0,0.0,0.0,0.0,1.0,0.0024468896444886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887826234102249,0.0998188257217407,-0.0110362051054835,0.0,6.27194021944888e-05,0.0,0.0,3.847322225570679,0.0,0.0,0.0,0.2694624066352844,4.0,0.0,1.0
822360,293.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4850158691406,0.542680025100708,0.050000000745058,0.0458659790456295,294.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4850158691406,0.542680025100708,0.050000000745058,0.0482990853488445,293.45367431640625,297.1499938964844,293.1499938964844,0.0067168241366744,-363.0623474121094,299.92791748046875,0.542680025100708,0.050000000745058,0.0356735400855541,293.3354187011719,297.1499938964844,293.1499938964844,0.0107869282364845,-665.3114624023438,302.897216796875,0.542680025100708,0.050000000745058,0.0482990853488445,293.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4850158691406,0.542680025100708,0.050000000745058,0.2291100621223449,291.49371337890625,291.1499938964844,275.0936889648437,272.6224060058594,285.5684814453125,293.72882080078125,291.5223388671875,1.0,0.1507539451122284,1.0,1.0,0.9381407499313354,1.0,-0.4887117445468902,0.2141127437353134,0.274599015712738,0.0690885707736015,0.0,0.0,0.0192475635558366,25.00717735290528,25.0,312.4242248535156,-3202.7314453125,27.423463821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,303.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.025390625,18000.0,0.0,0.0,0.0633664429187774,0.0,0.0,0.0,0.0,1.0,0.0032061592210084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770199000835418,0.0951220542192459,-0.0181021559983491,0.0,6.430888606701046e-05,0.0,0.0,3.645298957824707,0.0,0.0,0.0,0.2683901786804199,4.0,0.0,1.0
