time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822420,293.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.045865960419178,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.048299066722393,293.4615478515625,297.1499938964844,293.1499938964844,0.0066059809178113,-359.577880859375,299.8002624511719,0.542682409286499,0.050000000745058,0.0356735251843929,293.3412170410156,297.1499938964844,293.1499938964844,0.0107075311243534,-664.8119506835938,302.8175048828125,0.542682409286499,0.050000000745058,0.048299066722393,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.2291099727153778,291.48272705078125,291.1499938964844,275.1115417480469,272.6307983398437,285.5789489746094,293.7359924316406,291.3141784667969,1.0,0.1507511138916015,1.0,1.0,0.9377313256263732,1.0,-0.4887115657329559,0.2141487747430801,0.2745627760887146,0.0690382272005081,0.0,0.0,0.0,25.00585174560547,25.0,-891.3596801757812,-0.0,27.422351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,298.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.8828125,18000.0,0.0,0.0,0.0648539215326309,0.0,0.0,0.0,0.0,1.0,0.0104715395718812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003569955879356,0.0633921474218368,-0.0630351454019546,0.0,6.581848720088601e-05,0.0,0.0,2.3666954040527344,0.0,0.0,0.0,0.2624202072620392,4.0,0.0,1.0
822480,293.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.045865960419178,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.048299066722393,293.4615478515625,297.1499938964844,293.1499938964844,0.0066059809178113,-359.577880859375,299.8002624511719,0.542682409286499,0.050000000745058,0.0356735251843929,293.3412170410156,297.1499938964844,293.1499938964844,0.0107075311243534,-664.8119506835938,302.8175048828125,0.542682409286499,0.050000000745058,0.048299066722393,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.542682409286499,0.050000000745058,0.2291099727153778,291.48272705078125,291.1499938964844,275.1115417480469,272.6307983398437,285.5789489746094,293.7359924316406,291.3141784667969,1.0,0.1507511138916015,1.0,1.0,0.9377313256263732,1.0,-0.4887115657329559,0.2141487747430801,0.2745627760887146,0.0690382272005081,0.0,0.0,0.0,25.00585174560547,25.0,-891.3596801757812,-0.0,27.422351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,298.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.8828125,18000.0,0.0,0.0,0.0648539215326309,0.0,0.0,0.0,0.0,1.0,0.0104715395718812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003569955879356,0.0633921474218368,-0.0630351454019546,0.0,6.581848720088601e-05,0.0,0.0,2.3666954040527344,0.0,0.0,0.0,0.2624202072620392,4.0,0.0,1.0
822540,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.0458659529685974,294.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.0482990555465221,293.4659118652344,297.1499938964844,293.1499938964844,0.0068263011053204,-382.085205078125,299.3159484863281,0.5426836609840393,0.050000000745058,0.0356735177338123,293.34552001953125,297.1499938964844,293.1499938964844,0.0113909505307674,-710.9718627929688,302.6241760253906,0.5426836609840393,0.050000000745058,0.0482990555465221,293.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.2291099280118942,290.44354248046875,291.1499938964844,275.1291809082031,272.63897705078125,285.5858154296875,293.7372436523437,290.5306396484375,1.0,0.1507487893104553,1.0,1.0,0.9373219013214112,1.0,-0.4887114465236664,0.2141845673322677,0.2745268940925598,0.068988598883152,0.0,0.0,0.1395761668682098,25.0047664642334,25.0,33.28302764892578,-3565.20458984375,27.42144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,303.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.0569660477340221,0.0,0.0,0.0,0.0,1.0,0.0045718075707554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969417169690132,0.1285383999347686,-0.0315966829657554,0.0,5.781329673482105e-05,0.0,0.0,4.928208351135254,0.0,0.0,0.0,0.2716951668262481,4.0,0.0,1.0
822600,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.0458659529685974,294.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.0482990555465221,293.4659118652344,297.1499938964844,293.1499938964844,0.0068263011053204,-382.085205078125,299.3159484863281,0.5426836609840393,0.050000000745058,0.0356735177338123,293.34552001953125,297.1499938964844,293.1499938964844,0.0113909505307674,-710.9718627929688,302.6241760253906,0.5426836609840393,0.050000000745058,0.0482990555465221,293.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.47076416015625,0.5426836609840393,0.050000000745058,0.2291099280118942,290.44354248046875,291.1499938964844,275.1291809082031,272.63897705078125,285.5858154296875,293.7372436523437,290.5306396484375,1.0,0.1507487893104553,1.0,1.0,0.9373219013214112,1.0,-0.4887114465236664,0.2141845673322677,0.2745268940925598,0.068988598883152,0.0,0.0,0.1395761668682098,25.0047664642334,25.0,33.28302764892578,-3565.20458984375,27.42144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,303.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.0569660477340221,0.0,0.0,0.0,0.0,1.0,0.0045718075707554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969417169690132,0.1285383999347686,-0.0315966829657554,0.0,5.781329673482105e-05,0.0,0.0,4.928208351135254,0.0,0.0,0.0,0.2716951668262481,4.0,0.0,1.0
822660,293.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.0458659492433071,295.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.0482990555465221,293.4707946777344,297.1499938964844,293.1499938964844,0.0064428374171257,-355.0450744628906,299.4521179199219,0.5426839590072632,0.050000000745058,0.0356735177338123,293.3489074707031,297.1499938964844,293.1499938964844,0.010594512335956,-665.5731201171875,302.630126953125,0.5426839590072632,0.050000000745058,0.0482990555465221,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.229109913110733,291.1759033203125,291.1499938964844,275.14654541015625,272.6468811035156,285.5926818847656,293.7379455566406,291.3184814453125,1.0,0.1507469117641449,1.0,1.0,0.936912715435028,1.0,-0.4887114465236664,0.2142202705144882,0.2744911611080169,0.0689393132925033,0.0,0.0,0.090187668800354,25.003881454467773,25.0,616.879150390625,-3592.8935546875,27.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.443359375,18000.0,0.0,0.0,0.0594845451414585,0.0,0.0,0.0,0.0,1.0,0.0019147385610267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031980961561203,0.1101289615035057,-0.0069308625534176,0.0,6.036924969521351e-05,0.0,0.0,4.26984977722168,0.0,0.0,0.0,0.2710473537445068,4.0,0.0,1.0
822720,293.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.0458659492433071,295.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.0482990555465221,293.4707946777344,297.1499938964844,293.1499938964844,0.0064428374171257,-355.0450744628906,299.4521179199219,0.5426839590072632,0.050000000745058,0.0356735177338123,293.3489074707031,297.1499938964844,293.1499938964844,0.010594512335956,-665.5731201171875,302.630126953125,0.5426839590072632,0.050000000745058,0.0482990555465221,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5426839590072632,0.050000000745058,0.229109913110733,291.1759033203125,291.1499938964844,275.14654541015625,272.6468811035156,285.5926818847656,293.7379455566406,291.3184814453125,1.0,0.1507469117641449,1.0,1.0,0.936912715435028,1.0,-0.4887114465236664,0.2142202705144882,0.2744911611080169,0.0689393132925033,0.0,0.0,0.090187668800354,25.003881454467773,25.0,616.879150390625,-3592.8935546875,27.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.443359375,18000.0,0.0,0.0,0.0594845451414585,0.0,0.0,0.0,0.0,1.0,0.0019147385610267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031980961561203,0.1101289615035057,-0.0069308625534176,0.0,6.036924969521351e-05,0.0,0.0,4.26984977722168,0.0,0.0,0.0,0.2710473537445068,4.0,0.0,1.0
822780,293.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.0458659529685974,295.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.0482990592718124,293.4788818359375,297.1499938964844,293.1499938964844,0.0062153479084372,-341.6546936035156,299.4396057128906,0.5426834225654602,0.050000000745058,0.0356735214591026,293.35400390625,297.1499938964844,293.1499938964844,0.0102335857227444,-646.810302734375,302.5874938964844,0.5426834225654602,0.050000000745058,0.0482990592718124,293.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.2291099429130554,291.49981689453125,291.1499938964844,275.1636047363281,272.6545715332031,285.6026916503906,293.74462890625,291.5282897949219,1.0,0.1507453769445419,1.0,1.0,0.936503529548645,1.0,-0.4887114763259887,0.2142560482025146,0.2744554281234741,0.0688900053501129,0.0,0.0,0.0165573265403509,25.003156661987305,25.0,311.8511657714844,-3187.3046875,27.420122146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.751953125,18000.0,0.0,0.0,0.0628579631447792,0.0,0.0,0.0,0.0,1.0,0.0032782370690256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762696042656898,0.0950950235128402,-0.0188254248350858,0.0,6.379284604918212e-05,0.0,0.0,3.643251895904541,0.0,0.0,0.0,0.2683524787425995,4.0,0.0,1.0
822840,293.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.0458659529685974,295.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.0482990592718124,293.4788818359375,297.1499938964844,293.1499938964844,0.0062153479084372,-341.6546936035156,299.4396057128906,0.5426834225654602,0.050000000745058,0.0356735214591026,293.35400390625,297.1499938964844,293.1499938964844,0.0102335857227444,-646.810302734375,302.5874938964844,0.5426834225654602,0.050000000745058,0.0482990592718124,293.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911804199219,0.5426834225654602,0.050000000745058,0.2291099429130554,291.49981689453125,291.1499938964844,275.1636047363281,272.6545715332031,285.6026916503906,293.74462890625,291.5282897949219,1.0,0.1507453769445419,1.0,1.0,0.936503529548645,1.0,-0.4887114763259887,0.2142560482025146,0.2744554281234741,0.0688900053501129,0.0,0.0,0.0165573265403509,25.003156661987305,25.0,311.8511657714844,-3187.3046875,27.420122146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.751953125,18000.0,0.0,0.0,0.0628579631447792,0.0,0.0,0.0,0.0,1.0,0.0032782370690256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762696042656898,0.0950950235128402,-0.0188254248350858,0.0,6.379284604918212e-05,0.0,0.0,3.643251895904541,0.0,0.0,0.0,0.2683524787425995,4.0,0.0,1.0
822900,293.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5426828861236572,0.050000000745058,0.0458659566938877,295.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5426828861236572,0.050000000745058,0.0482990629971027,293.4833068847656,297.1499938964844,293.1499938964844,0.006137843709439,-337.82232666015625,299.38824462890625,0.5426828861236572,0.050000000745058,0.0356735214591026,293.3569641113281,297.1499938964844,293.1499938964844,0.0101361013948917,-642.6531372070312,302.55059814453125,0.5426828861236572,0.050000000745058,0.0482990629971027,293.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5426828861236572,0.050000000745058,0.2291099578142166,291.5413818359375,291.1499938964844,275.17205810546875,272.6582946777344,285.6078491210937,293.7484130859375,291.5506896972656,1.0,0.1507447212934494,1.0,1.0,0.9362989068031312,1.0,-0.4887115061283111,0.2142740190029144,0.2744374871253967,0.0688652321696281,0.0,0.0,0.0,25.00284576416016,25.0,137.5165557861328,-2412.4013671875,27.41986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,301.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.376953125,18000.0,0.0,0.0,0.0641753897070884,0.0,0.0,0.0,0.0,1.0,0.0059665171429514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350729562342166,0.0768306702375412,-0.0417577140033245,0.0,6.512986146844923e-05,0.0,0.0,2.9177167415618896,0.0,0.0,0.0,0.2647842466831207,4.0,0.0,1.0
822960,293.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4780578613281,0.5426822304725647,0.050000000745058,0.0458659641444683,295.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4780578613281,0.5426822304725647,0.050000000745058,0.048299066722393,293.4876403808594,297.1499938964844,293.1499938964844,0.0061087114736437,-338.4828491210937,299.2909545898437,0.5426822304725647,0.050000000745058,0.0356735289096832,293.3599548339844,297.1499938964844,293.1499938964844,0.0101746376603841,-647.7290649414062,302.4975280761719,0.5426822304725647,0.050000000745058,0.048299066722393,293.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4780578613281,0.5426822304725647,0.050000000745058,0.229109987616539,291.46343994140625,291.1499938964844,275.1803894042969,272.6620178222656,285.61285400390625,293.7519836425781,291.2606811523437,1.0,0.1507441252470016,1.0,1.0,0.9360944628715516,1.0,-0.4887115657329559,0.2142920792102813,0.2744194865226745,0.068840317428112,0.0,0.0,0.0,25.0025634765625,25.0,-990.238525390625,-0.0,27.41964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,299.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.150390625,18000.0,0.0,0.0,0.0641722977161407,0.0,0.0,0.0,0.0,1.0,0.0107358051463961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000215431995457,0.0640737265348434,-0.0638582929968833,0.0,6.512672553071752e-05,0.0,0.0,2.390549898147583,0.0,0.0,0.0,0.2624070942401886,4.0,0.0,1.0
823020,293.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.0458659790456295,295.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.0482990816235542,293.49237060546875,297.1499938964844,293.1499938964844,0.0062739686109125,-357.6116027832031,298.7650451660156,0.5426805019378662,0.050000000745058,0.0356735363602638,293.36407470703125,297.1499938964844,293.1499938964844,0.0107352687045931,-689.3178100585938,302.2754821777344,0.5426805019378662,0.050000000745058,0.0482990816235542,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.2291100472211837,290.4503479003906,291.1499938964844,275.1968688964844,272.6692199707031,285.6190490722656,293.7530517578125,290.5704040527344,1.0,0.1507431119680404,1.0,1.0,0.9356855154037476,1.0,-0.4887117147445678,0.2143284827470779,0.2743832170963287,0.0687898993492126,0.0,0.0,0.1418232172727584,25.00207901000977,25.0,103.50443267822266,-3592.448486328125,27.41925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,303.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.298828125,18000.0,0.0,0.0,0.0564325712621212,0.0,0.0,0.0,0.0,1.0,0.0043481416068971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994487404823303,0.1290054619312286,-0.0295567195862531,0.0,5.7271889090770856e-05,0.0,0.0,4.953223705291748,0.0,0.0,0.0,0.2718892693519592,4.0,0.0,1.0
823080,293.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.0458659790456295,295.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.0482990816235542,293.49237060546875,297.1499938964844,293.1499938964844,0.0062739686109125,-357.6116027832031,298.7650451660156,0.5426805019378662,0.050000000745058,0.0356735363602638,293.36407470703125,297.1499938964844,293.1499938964844,0.0107352687045931,-689.3178100585938,302.2754821777344,0.5426805019378662,0.050000000745058,0.0482990816235542,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.5426805019378662,0.050000000745058,0.2291100472211837,290.4503479003906,291.1499938964844,275.1968688964844,272.6692199707031,285.6190490722656,293.7530517578125,290.5704040527344,1.0,0.1507431119680404,1.0,1.0,0.9356855154037476,1.0,-0.4887117147445678,0.2143284827470779,0.2743832170963287,0.0687898993492126,0.0,0.0,0.1418232172727584,25.00207901000977,25.0,103.50443267822266,-3592.448486328125,27.41925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,303.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.298828125,18000.0,0.0,0.0,0.0564325712621212,0.0,0.0,0.0,0.0,1.0,0.0043481416068971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994487404823303,0.1290054619312286,-0.0295567195862531,0.0,5.7271889090770856e-05,0.0,0.0,4.953223705291748,0.0,0.0,0.0,0.2718892693519592,4.0,0.0,1.0
823140,293.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.0458659939467906,295.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.0482991002500057,293.4981384277344,297.1499938964844,293.1499938964844,0.005917390808463,-331.3309326171875,298.9273681640625,0.54267817735672,0.050000000745058,0.035673551261425,293.3675842285156,297.1499938964844,293.1499938964844,0.0100045828148722,-644.673095703125,302.29620361328125,0.54267817735672,0.050000000745058,0.0482991002500057,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.2291101366281509,291.2030029296875,291.1499938964844,275.21295166015625,272.6762084960937,285.6256103515625,293.75421142578125,291.33917236328125,1.0,0.1507422924041748,1.0,1.0,0.9352765083312988,1.0,-0.4887118935585022,0.2143654376268386,0.2743464410305023,0.0687384307384491,0.0,0.0,0.0855908021330833,25.001684188842773,25.0,612.2943115234375,-3563.132080078125,27.418949127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,305.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.291015625,18000.0,0.0,0.0,0.0592124573886394,0.0,0.0,0.0,0.0,1.0,0.0019942971412092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015326827764511,0.1090255677700042,-0.0074928887188434,0.0,6.009311618981883e-05,0.0,0.0,4.224698543548584,0.0,0.0,0.0,0.2708810269832611,4.0,0.0,1.0
823200,293.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.0458659939467906,295.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.0482991002500057,293.4981384277344,297.1499938964844,293.1499938964844,0.005917390808463,-331.3309326171875,298.9273681640625,0.54267817735672,0.050000000745058,0.035673551261425,293.3675842285156,297.1499938964844,293.1499938964844,0.0100045828148722,-644.673095703125,302.29620361328125,0.54267817735672,0.050000000745058,0.0482991002500057,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.54267817735672,0.050000000745058,0.2291101366281509,291.2030029296875,291.1499938964844,275.21295166015625,272.6762084960937,285.6256103515625,293.75421142578125,291.33917236328125,1.0,0.1507422924041748,1.0,1.0,0.9352765083312988,1.0,-0.4887118935585022,0.2143654376268386,0.2743464410305023,0.0687384307384491,0.0,0.0,0.0855908021330833,25.001684188842773,25.0,612.2943115234375,-3563.132080078125,27.418949127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,305.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.291015625,18000.0,0.0,0.0,0.0592124573886394,0.0,0.0,0.0,0.0,1.0,0.0019942971412092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015326827764511,0.1090255677700042,-0.0074928887188434,0.0,6.009311618981883e-05,0.0,0.0,4.224698543548584,0.0,0.0,0.0,0.2708810269832611,4.0,0.0,1.0
823260,293.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.0458660162985324,295.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.0482991226017475,293.5070495605469,297.1499938964844,293.1499938964844,0.0057034133933484,-318.334716796875,298.90966796875,0.5426754951477051,0.050000000745058,0.0356735698878765,293.3728942871094,297.1499938964844,293.1499938964844,0.0096758306026458,-626.6942749023438,302.25262451171875,0.5426754951477051,0.050000000745058,0.0482991226017475,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.2291102558374405,291.50927734375,291.1499938964844,275.22869873046875,272.6829833984375,285.6351318359375,293.7611694335937,291.53582763671875,1.0,0.1507416367530822,1.0,1.0,0.9348678588867188,1.0,-0.4887121319770813,0.2144030779600143,0.2743090391159057,0.0686855912208557,0.0,0.0,0.0120852654799819,25.001359939575195,25.0,301.14239501953125,-3161.9130859375,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,303.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.171875,18000.0,0.0,0.0,0.0626336336135864,0.0,0.0,0.0,0.0,1.0,0.0033890150953084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749461501836776,0.0948906019330024,-0.0199444536119699,0.0,6.356518133543432e-05,0.0,0.0,3.6333377361297607,0.0,0.0,0.0,0.2682650685310364,4.0,0.0,1.0
823320,293.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.0458660162985324,295.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.0482991226017475,293.5070495605469,297.1499938964844,293.1499938964844,0.0057034133933484,-318.334716796875,298.90966796875,0.5426754951477051,0.050000000745058,0.0356735698878765,293.3728942871094,297.1499938964844,293.1499938964844,0.0096758306026458,-626.6942749023438,302.25262451171875,0.5426754951477051,0.050000000745058,0.0482991226017475,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.5426754951477051,0.050000000745058,0.2291102558374405,291.50927734375,291.1499938964844,275.22869873046875,272.6829833984375,285.6351318359375,293.7611694335937,291.53582763671875,1.0,0.1507416367530822,1.0,1.0,0.9348678588867188,1.0,-0.4887121319770813,0.2144030779600143,0.2743090391159057,0.0686855912208557,0.0,0.0,0.0120852654799819,25.001359939575195,25.0,301.14239501953125,-3161.9130859375,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,303.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.171875,18000.0,0.0,0.0,0.0626336336135864,0.0,0.0,0.0,0.0,1.0,0.0033890150953084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749461501836776,0.0948906019330024,-0.0199444536119699,0.0,6.356518133543432e-05,0.0,0.0,3.6333377361297607,0.0,0.0,0.0,0.2682650685310364,4.0,0.0,1.0
823380,293.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.0458660423755645,295.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.0482991486787796,293.516357421875,297.1499938964844,293.1499938964844,0.0056074922904372,-316.1928100585937,298.7247314453125,0.542672336101532,0.050000000745058,0.035673588514328,293.3789367675781,297.1499938964844,293.1499938964844,0.0096587063744664,-630.7869262695312,302.1462707519531,0.542672336101532,0.050000000745058,0.0482991486787796,293.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.22911037504673,291.4168701171875,291.1499938964844,275.2440490722656,272.6895751953125,285.64459228515625,293.7685852050781,291.1603088378906,1.0,0.1507411003112793,1.0,1.0,0.934459149837494,1.0,-0.4887123703956604,0.2144415378570556,0.2742708325386047,0.068631075322628,0.0,0.0,0.0,25.001094818115234,25.0,-1127.8109130859375,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,299.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.916015625,18000.0,0.0,0.0,0.0635480880737304,0.0,0.0,0.0,0.0,1.0,0.0111399786546826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001023778459057,0.065131776034832,-0.0650293976068496,0.0,6.449322972912341e-05,0.0,0.0,2.4278042316436768,0.0,0.0,0.0,0.2623946666717529,4.0,0.0,1.0
823440,293.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.0458660423755645,295.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.0482991486787796,293.516357421875,297.1499938964844,293.1499938964844,0.0056074922904372,-316.1928100585937,298.7247314453125,0.542672336101532,0.050000000745058,0.035673588514328,293.3789367675781,297.1499938964844,293.1499938964844,0.0096587063744664,-630.7869262695312,302.1462707519531,0.542672336101532,0.050000000745058,0.0482991486787796,293.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.542672336101532,0.050000000745058,0.22911037504673,291.4168701171875,291.1499938964844,275.2440490722656,272.6895751953125,285.64459228515625,293.7685852050781,291.1603088378906,1.0,0.1507411003112793,1.0,1.0,0.934459149837494,1.0,-0.4887123703956604,0.2144415378570556,0.2742708325386047,0.068631075322628,0.0,0.0,0.0,25.001094818115234,25.0,-1127.8109130859375,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,299.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.916015625,18000.0,0.0,0.0,0.0635480880737304,0.0,0.0,0.0,0.0,1.0,0.0111399786546826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001023778459057,0.065131776034832,-0.0650293976068496,0.0,6.449322972912341e-05,0.0,0.0,2.4278042316436768,0.0,0.0,0.0,0.2623946666717529,4.0,0.0,1.0
823500,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5426706075668335,0.050000000745058,0.0458660535514354,295.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5426706075668335,0.050000000745058,0.0482991635799407,293.519287109375,297.1499938964844,293.1499938964844,0.0057262475602328,-330.6572570800781,298.367431640625,0.5426706075668335,0.050000000745058,0.0356735959649086,293.3812561035156,297.1499938964844,293.1499938964844,0.0100822364911437,-663.9507446289062,301.9933166503906,0.5426706075668335,0.050000000745058,0.0482991635799407,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5426706075668335,0.050000000745058,0.2291104346513748,290.7519226074219,291.1499938964844,275.2515563964844,272.6927795410156,285.64794921875,293.77020263671875,290.4070129394531,1.0,0.1507408767938614,1.0,1.0,0.934254825115204,1.0,-0.4887125194072723,0.2144611179828643,0.2742514014244079,0.0686031132936477,0.0,0.0,0.0655850693583488,25.000980377197266,25.0,-1018.02001953125,-3191.29443359375,27.41843032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,299.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17733.548828125,18000.0,0.0,0.0,0.058667741715908,0.0,0.0,0.0,0.0,1.0,0.0073678749613463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715256482362747,0.1211933195590972,-0.0496676750481128,0.0,5.95402998442296e-05,0.0,0.0,4.579135417938232,0.0,0.0,0.0,0.2689147293567657,4.0,0.0,1.0
823560,293.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.5426688194274902,0.050000000745058,0.0458660684525966,295.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.5426688194274902,0.050000000745058,0.0482991784811019,293.5209045410156,297.1499938964844,293.1499938964844,0.0057129519991576,-330.679931640625,298.176025390625,0.5426688194274902,0.050000000745058,0.0356736071407794,293.3827209472656,297.1499938964844,293.1499938964844,0.01007173769176,-664.9067993164062,301.9025573730469,0.5426688194274902,0.050000000745058,0.0482991784811019,293.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.5426688194274902,0.050000000745058,0.2291105091571808,290.4751892089844,291.1499938964844,275.25897216796875,272.6959228515625,285.6497802734375,293.7691345214844,290.6407775878906,1.0,0.1507406830787658,1.0,1.0,0.9340506196022034,1.0,-0.4887126684188843,0.2144809514284134,0.2742317020893097,0.0685746148228645,0.0,0.0,0.1441025286912918,25.000877380371094,25.0,209.196029663086,-3637.60009765625,27.418359756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,304.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.251953125,18000.0,0.0,0.0,0.0561370477080345,0.0,0.0,0.0,0.0,1.0,0.0039695296436548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034582704305648,0.129331573843956,-0.0258733071386814,0.0,5.69719668419566e-05,0.0,0.0,4.97741174697876,0.0,0.0,0.0,0.2721661031246185,4.0,0.0,1.0
823620,293.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.045866098254919,295.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.0482992082834243,293.5270080566406,297.1499938964844,293.1499938964844,0.0053853522986173,-305.65234375,298.3680114746094,0.5426650047302246,0.050000000745058,0.0356736332178115,293.3863220214844,297.1499938964844,293.1499938964844,0.0094130188226699,-621.81005859375,301.94000244140625,0.5426650047302246,0.050000000745058,0.0482992082834243,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.2291106581687927,291.2439270019531,291.1499938964844,275.2734680175781,272.7020874023437,285.6558532714844,293.7709045410156,291.3687438964844,1.0,0.1507403403520584,1.0,1.0,0.9336422085762024,1.0,-0.4887129664421081,0.2145214080810547,0.2741915583610534,0.0685159564018249,0.0,0.0,0.0786619037389755,25.00069808959961,25.0,599.0476684570312,-3520.262939453125,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.90625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.059223249554634,0.0,0.0,0.0,0.0,1.0,0.0021055601537227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989589616656303,0.1072703078389167,-0.0083113452419638,0.0,6.010407014400698e-05,0.0,0.0,4.1528639793396,0.0,0.0,0.0,0.2706163823604584,4.0,0.0,1.0
823680,293.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.045866098254919,295.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.0482992082834243,293.5270080566406,297.1499938964844,293.1499938964844,0.0053853522986173,-305.65234375,298.3680114746094,0.5426650047302246,0.050000000745058,0.0356736332178115,293.3863220214844,297.1499938964844,293.1499938964844,0.0094130188226699,-621.81005859375,301.94000244140625,0.5426650047302246,0.050000000745058,0.0482992082834243,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5426650047302246,0.050000000745058,0.2291106581687927,291.2439270019531,291.1499938964844,275.2734680175781,272.7020874023437,285.6558532714844,293.7709045410156,291.3687438964844,1.0,0.1507403403520584,1.0,1.0,0.9336422085762024,1.0,-0.4887129664421081,0.2145214080810547,0.2741915583610534,0.0685159564018249,0.0,0.0,0.0786619037389755,25.00069808959961,25.0,599.0476684570312,-3520.262939453125,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.90625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.059223249554634,0.0,0.0,0.0,0.0,1.0,0.0021055601537227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989589616656303,0.1072703078389167,-0.0083113452419638,0.0,6.010407014400698e-05,0.0,0.0,4.1528639793396,0.0,0.0,0.0,0.2706163823604584,4.0,0.0,1.0
823740,293.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.0458661280572414,295.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.048299241811037,293.53582763671875,297.1499938964844,293.1499938964844,0.0051851160824298,-293.2465515136719,298.34136962890625,0.5426607728004456,0.050000000745058,0.0356736555695533,293.3917541503906,297.1499938964844,293.1499938964844,0.0091188885271549,-605.026123046875,301.89337158203125,0.5426607728004456,0.050000000745058,0.048299241811037,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.2291108220815658,291.5207214355469,291.1499938964844,275.2875061035156,272.70806884765625,285.6645812988281,293.7780456542969,291.5442810058594,1.0,0.1507400721311569,1.0,1.0,0.9332338571548462,1.0,-0.4887133240699768,0.2145630419254303,0.2741502821445465,0.0684548616409301,0.0,0.0,0.0059954673051834,25.000551223754883,25.0,282.45343017578125,-3129.49267578125,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,303.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.51171875,18000.0,0.0,0.0,0.0626400262117385,0.0,0.0,0.0,0.0,1.0,0.0035370087716728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731432661414146,0.0945939496159553,-0.0214506834745407,0.0,6.357166421366856e-05,0.0,0.0,3.619050741195679,0.0,0.0,0.0,0.2681416273117065,4.0,0.0,1.0
823800,293.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.0458661280572414,295.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.048299241811037,293.53582763671875,297.1499938964844,293.1499938964844,0.0051851160824298,-293.2465515136719,298.34136962890625,0.5426607728004456,0.050000000745058,0.0356736555695533,293.3917541503906,297.1499938964844,293.1499938964844,0.0091188885271549,-605.026123046875,301.89337158203125,0.5426607728004456,0.050000000745058,0.048299241811037,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5426607728004456,0.050000000745058,0.2291108220815658,291.5207214355469,291.1499938964844,275.2875061035156,272.70806884765625,285.6645812988281,293.7780456542969,291.5442810058594,1.0,0.1507400721311569,1.0,1.0,0.9332338571548462,1.0,-0.4887133240699768,0.2145630419254303,0.2741502821445465,0.0684548616409301,0.0,0.0,0.0059954673051834,25.000551223754883,25.0,282.45343017578125,-3129.49267578125,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,303.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.51171875,18000.0,0.0,0.0,0.0626400262117385,0.0,0.0,0.0,0.0,1.0,0.0035370087716728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731432661414146,0.0945939496159553,-0.0214506834745407,0.0,6.357166421366856e-05,0.0,0.0,3.619050741195679,0.0,0.0,0.0,0.2681416273117065,4.0,0.0,1.0
823860,293.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.0458661653101444,295.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.04829927906394,293.54449462890625,297.1499938964844,293.1499938964844,0.0051083760336041,-293.0180358886719,298.0971069335937,0.5426563024520874,0.050000000745058,0.0356736853718757,293.3976745605469,297.1499938964844,293.1499938964844,0.0091649573296308,-614.3928833007812,301.7596740722656,0.5426563024520874,0.050000000745058,0.04829927906394,293.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.229110985994339,291.3285522460937,291.1499938964844,275.3010559082031,272.7138671875,285.6729736328125,293.7852783203125,291.0097351074219,1.0,0.1507398635149002,1.0,1.0,0.932825803756714,1.0,-0.4887136816978454,0.2146059274673462,0.2741077542304992,0.0683911442756652,0.0,0.0,0.0,25.000431060791016,25.0,-1271.993896484375,-0.0,27.418092727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,299.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.607421875,18000.0,0.0,0.0,0.0628174319863319,0.0,0.0,0.0,0.0,1.0,0.0116699375212192,0.0,-0.0,-0.0,0.0,0.0,0.0,4.215476292301901e-05,0.0664481446146965,-0.0664059892296791,0.0,6.375170778483152e-05,0.0,0.0,2.4744460582733154,0.0,0.0,0.0,0.2623920142650604,4.0,0.0,1.0
823920,293.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.0458661653101444,295.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.04829927906394,293.54449462890625,297.1499938964844,293.1499938964844,0.0051083760336041,-293.0180358886719,298.0971069335937,0.5426563024520874,0.050000000745058,0.0356736853718757,293.3976745605469,297.1499938964844,293.1499938964844,0.0091649573296308,-614.3928833007812,301.7596740722656,0.5426563024520874,0.050000000745058,0.04829927906394,293.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.5426563024520874,0.050000000745058,0.229110985994339,291.3285522460937,291.1499938964844,275.3010559082031,272.7138671875,285.6729736328125,293.7852783203125,291.0097351074219,1.0,0.1507398635149002,1.0,1.0,0.932825803756714,1.0,-0.4887136816978454,0.2146059274673462,0.2741077542304992,0.0683911442756652,0.0,0.0,0.0,25.000431060791016,25.0,-1271.993896484375,-0.0,27.418092727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,299.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.607421875,18000.0,0.0,0.0,0.0628174319863319,0.0,0.0,0.0,0.0,1.0,0.0116699375212192,0.0,-0.0,-0.0,0.0,0.0,0.0,4.215476292301901e-05,0.0664481446146965,-0.0664059892296791,0.0,6.375170778483152e-05,0.0,0.0,2.4744460582733154,0.0,0.0,0.0,0.2623920142650604,4.0,0.0,1.0
823980,293.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.0458662025630474,295.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.0482993200421333,293.5478820800781,297.1499938964844,293.1499938964844,0.0051525561138987,-301.7327880859375,297.56689453125,0.5426515340805054,0.050000000745058,0.0356737114489078,293.4008483886719,297.1499938964844,293.1499938964844,0.0094089694321155,-637.7490234375,301.5110168457031,0.5426515340805054,0.050000000745058,0.0482993200421333,293.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.2291111797094345,290.5306091308594,291.1499938964844,275.3140869140625,272.7195129394531,285.6767272949219,293.7850341796875,290.7380065917969,1.0,0.150739699602127,1.0,1.0,0.9324177503585817,1.0,-0.4887140691280365,0.2146501243114471,0.2740639448165893,0.0683246478438377,0.0,0.0,0.1442135274410247,25.00033187866211,25.0,332.37408447265625,-3689.19287109375,27.41804885864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,304.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.62890625,18000.0,0.0,0.0,0.0560295432806015,0.0,0.0,0.0,0.0,1.0,0.0034915066789835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080729439854621,0.1290934383869171,-0.0210204999893903,0.0,5.686286385753192e-05,0.0,0.0,4.982691764831543,0.0,0.0,0.0,0.272441953420639,4.0,0.0,1.0
824040,293.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.0458662025630474,295.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.0482993200421333,293.5478820800781,297.1499938964844,293.1499938964844,0.0051525561138987,-301.7327880859375,297.56689453125,0.5426515340805054,0.050000000745058,0.0356737114489078,293.4008483886719,297.1499938964844,293.1499938964844,0.0094089694321155,-637.7490234375,301.5110168457031,0.5426515340805054,0.050000000745058,0.0482993200421333,293.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.5426515340805054,0.050000000745058,0.2291111797094345,290.5306091308594,291.1499938964844,275.3140869140625,272.7195129394531,285.6767272949219,293.7850341796875,290.7380065917969,1.0,0.150739699602127,1.0,1.0,0.9324177503585817,1.0,-0.4887140691280365,0.2146501243114471,0.2740639448165893,0.0683246478438377,0.0,0.0,0.1442135274410247,25.00033187866211,25.0,332.37408447265625,-3689.19287109375,27.41804885864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,304.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.62890625,18000.0,0.0,0.0,0.0560295432806015,0.0,0.0,0.0,0.0,1.0,0.0034915066789835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080729439854621,0.1290934383869171,-0.0210204999893903,0.0,5.686286385753192e-05,0.0,0.0,4.982691764831543,0.0,0.0,0.0,0.272441953420639,4.0,0.0,1.0
824100,293.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.54264897108078,0.050000000745058,0.0458662211894989,295.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.54264897108078,0.050000000745058,0.0482993386685848,293.5504455566406,297.1499938964844,293.1499938964844,0.0049902694299817,-288.5067443847656,297.7008056640625,0.54264897108078,0.050000000745058,0.035673726350069,293.4023742675781,297.1499938964844,293.1499938964844,0.0090714804828166,-613.804931640625,301.5477600097656,0.54264897108078,0.050000000745058,0.0482993386685848,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.54264897108078,0.050000000745058,0.2291112691164016,290.9662170410156,291.1499938964844,275.3204345703125,272.7222595214844,285.67889404296875,293.7851867675781,291.1659851074219,1.0,0.1507396399974823,1.0,1.0,0.9322137236595154,1.0,-0.4887142777442932,0.2146727442741394,0.2740415334701538,0.0682903155684471,0.0,0.0,0.1131566613912582,25.000289916992188,25.0,636.6929931640625,-3694.487060546875,27.41803359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,305.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.0574971474707126,0.0,0.0,0.0,0.0,1.0,0.0020427836570888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108735352754592,0.1187235563993454,-0.0078500257804989,0.0,5.835229603690095e-05,0.0,0.0,4.611160755157471,0.0,0.0,0.0,0.2720398306846618,4.0,0.0,1.0
824160,293.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5426464080810547,0.050000000745058,0.0458662398159503,295.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5426464080810547,0.050000000745058,0.0482993610203266,293.55419921875,297.1499938964844,293.1499938964844,0.0048532281070947,-278.41827392578125,297.78271484375,0.5426464080810547,0.050000000745058,0.0356737412512302,293.4045104980469,297.1499938964844,293.1499938964844,0.0088284676894545,-597.2843627929688,301.5639038085937,0.5426464080810547,0.050000000745058,0.0482993610203266,293.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5426464080810547,0.050000000745058,0.22911137342453,291.29400634765625,291.1499938964844,275.3266296386719,272.7249450683594,285.6821594238281,293.7874755859375,291.40380859375,1.0,0.1507395803928375,1.0,1.0,0.9320098757743835,1.0,-0.4887144863605499,0.2146957069635391,0.2740187644958496,0.0682552531361579,0.0,0.0,0.0697764903306961,25.0002498626709,25.0,575.9927978515625,-3467.424072265625,27.41802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,304.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0,18000.0,0.0,0.0,0.0593953877687454,0.0,0.0,0.0,0.0,1.0,0.0022511724382638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956317633390426,0.1050698235630989,-0.0094380630180239,0.0,6.0278765886323527e-05,0.0,0.0,4.062499523162842,0.0,0.0,0.0,0.2702736854553222,4.0,0.0,1.0
824220,293.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.0458662807941436,295.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.0482994019985199,293.56317138671875,297.1499938964844,293.1499938964844,0.004668419715017,-266.834716796875,297.7411804199219,0.5426410436630249,0.050000000745058,0.0356737747788429,293.4100036621094,297.1499938964844,293.1499938964844,0.008571658283472,-582.0665283203125,301.5117492675781,0.5426410436630249,0.050000000745058,0.0482994019985199,293.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.2291115820407867,291.53338623046875,291.1499938964844,275.3385925292969,272.730224609375,285.6898193359375,293.7947082519531,291.5532531738281,1.0,0.1507394909858703,1.0,1.0,0.9316022396087646,1.0,-0.4887149035930633,0.2147426903247833,0.27397221326828,0.0681828930974006,0.0,0.0,0.0,25.00018310546875,25.0,257.14923095703125,-3092.04931640625,27.41801071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87310791015625,302.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.90234375,18000.0,0.0,0.0,0.0627558007836341,0.0,0.0,0.0,0.0,1.0,0.0037170127034187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709610506892204,0.0942494422197341,-0.023288395255804,0.0,6.368915637722239e-05,0.0,0.0,3.602286100387573,0.0,0.0,0.0,0.2679923176765442,4.0,0.0,1.0
