time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824280,293.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.0458662807941436,295.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.0482994019985199,293.56317138671875,297.1499938964844,293.1499938964844,0.004668419715017,-266.834716796875,297.7411804199219,0.5426410436630249,0.050000000745058,0.0356737747788429,293.4100036621094,297.1499938964844,293.1499938964844,0.008571658283472,-582.0665283203125,301.5117492675781,0.5426410436630249,0.050000000745058,0.0482994019985199,293.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.5426410436630249,0.050000000745058,0.2291115820407867,291.53338623046875,291.1499938964844,275.3385925292969,272.730224609375,285.6898193359375,293.7947082519531,291.5532531738281,1.0,0.1507394909858703,1.0,1.0,0.9316022396087646,1.0,-0.4887149035930633,0.2147426903247833,0.27397221326828,0.0681828930974006,0.0,0.0,0.0,25.00018310546875,25.0,257.14923095703125,-3092.04931640625,27.41801071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87310791015625,302.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.90234375,18000.0,0.0,0.0,0.0627558007836341,0.0,0.0,0.0,0.0,1.0,0.0037170127034187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709610506892204,0.0942494422197341,-0.023288395255804,0.0,6.368915637722239e-05,0.0,0.0,3.602286100387573,0.0,0.0,0.0,0.2679923176765442,4.0,0.0,1.0
824340,293.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.0458663254976272,295.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.0482994504272937,293.5714416503906,297.1499938964844,293.1499938964844,0.0046102837659418,-268.8619384765625,297.3995666503906,0.542635440826416,0.050000000745058,0.0356738083064556,293.4156494140625,297.1499938964844,293.1499938964844,0.0086921891197562,-598.5009155273438,301.333251953125,0.542635440826416,0.050000000745058,0.0482994504272937,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.2291117906570434,291.1877136230469,291.1499938964844,275.3500061035156,272.7353820800781,285.6968078613281,293.8014831542969,290.81915283203125,1.0,0.1507394313812255,1.0,1.0,0.931194543838501,1.0,-0.4887153804302215,0.2147910892963409,0.2739242911338806,0.0681075602769851,0.0,0.0,0.0,25.00012588500977,25.0,-1393.7672119140625,-0.0,27.41800880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,299.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.474609375,18000.0,0.0,0.0,0.0617966428399086,0.0,0.0,0.0,0.0,1.0,0.012307159602642,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9819837689283304e-05,0.0678422078490257,-0.0678223893046379,0.0,6.271573511185125e-05,0.0,0.0,2.5241072177886963,0.0,0.0,0.0,0.2624022662639618,4.0,0.0,1.0
824400,293.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.0458663254976272,295.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.0482994504272937,293.5714416503906,297.1499938964844,293.1499938964844,0.0046102837659418,-268.8619384765625,297.3995666503906,0.542635440826416,0.050000000745058,0.0356738083064556,293.4156494140625,297.1499938964844,293.1499938964844,0.0086921891197562,-598.5009155273438,301.333251953125,0.542635440826416,0.050000000745058,0.0482994504272937,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.542635440826416,0.050000000745058,0.2291117906570434,291.1877136230469,291.1499938964844,275.3500061035156,272.7353820800781,285.6968078613281,293.8014831542969,290.81915283203125,1.0,0.1507394313812255,1.0,1.0,0.931194543838501,1.0,-0.4887153804302215,0.2147910892963409,0.2739242911338806,0.0681075602769851,0.0,0.0,0.0,25.00012588500977,25.0,-1393.7672119140625,-0.0,27.41800880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,299.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.474609375,18000.0,0.0,0.0,0.0617966428399086,0.0,0.0,0.0,0.0,1.0,0.012307159602642,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9819837689283304e-05,0.0678422078490257,-0.0678223893046379,0.0,6.271573511185125e-05,0.0,0.0,2.5241072177886963,0.0,0.0,0.0,0.2624022662639618,4.0,0.0,1.0
824460,293.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.0458663739264011,295.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.0482994988560676,293.5860595703125,297.1499938964844,293.1499938964844,0.0045597124844789,-269.20806884765625,296.9104919433594,0.5426293611526489,0.050000000745058,0.0356738455593586,293.4300842285156,297.1499938964844,293.1499938964844,0.0087043829262256,-605.9042358398438,301.0726013183594,0.5426293611526489,0.050000000745058,0.0482994988560676,293.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.2291120290756225,290.6220703125,291.1499938964844,275.3590393066406,272.7395324707031,285.70477294921875,293.8113708496094,290.8543701171875,1.0,0.150739386677742,1.0,1.0,0.9307872653007508,1.0,-0.4887158572673797,0.214842140674591,0.2738737165927887,0.068026527762413,0.0,0.0,0.140309065580368,25.00008010864257,25.0,453.2760620117188,-3727.48193359375,27.418018341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,305.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.765625,18000.0,0.0,0.0,0.0560614690184593,0.0,0.0,0.0,0.0,1.0,0.0029929864685982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118476316332817,0.1278921663761139,-0.0160445254296064,0.0,5.689526369678788e-05,0.0,0.0,4.950401306152344,0.0,0.0,0.0,0.2726095914840698,4.0,0.0,1.0
824520,293.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.0458663739264011,295.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.0482994988560676,293.5860595703125,297.1499938964844,293.1499938964844,0.0045597124844789,-269.20806884765625,296.9104919433594,0.5426293611526489,0.050000000745058,0.0356738455593586,293.4300842285156,297.1499938964844,293.1499938964844,0.0087043829262256,-605.9042358398438,301.0726013183594,0.5426293611526489,0.050000000745058,0.0482994988560676,293.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5426293611526489,0.050000000745058,0.2291120290756225,290.6220703125,291.1499938964844,275.3590393066406,272.7395324707031,285.70477294921875,293.8113708496094,290.8543701171875,1.0,0.150739386677742,1.0,1.0,0.9307872653007508,1.0,-0.4887158572673797,0.214842140674591,0.2738737165927887,0.068026527762413,0.0,0.0,0.140309065580368,25.00008010864257,25.0,453.2760620117188,-3727.48193359375,27.418018341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,305.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.765625,18000.0,0.0,0.0,0.0560614690184593,0.0,0.0,0.0,0.0,1.0,0.0029929864685982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118476316332817,0.1278921663761139,-0.0160445254296064,0.0,5.689526369678788e-05,0.0,0.0,4.950401306152344,0.0,0.0,0.0,0.2726095914840698,4.0,0.0,1.0
824580,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.045866422355175,295.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.0482995510101318,293.6009521484375,297.1499938964844,293.1499938964844,0.0042696264572441,-247.0380859375,297.1100769042969,0.5426227450370789,0.050000000745058,0.0356738865375518,293.4417419433594,297.1499938964844,293.1499938964844,0.0081791700795292,-567.8348999023438,301.111083984375,0.5426227450370789,0.050000000745058,0.0482995510101318,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.2291122823953628,291.348388671875,291.1499938964844,275.36407470703125,272.741943359375,285.7127990722656,293.8247375488281,291.44122314453125,1.0,0.1507393717765808,1.0,1.0,0.9303800463676452,1.0,-0.4887163937091827,0.2148966342210769,0.2738197743892669,0.0679381489753723,0.0,0.0,0.059098195284605,25.000038146972656,25.0,543.4598999023438,-3405.195068359375,27.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,304.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.173828125,18000.0,0.0,0.0,0.0596352219581604,0.0,0.0,0.0,0.0,1.0,0.002441763645038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916731134057045,0.1026766672730445,-0.0110035529360175,0.0,6.0522168496390805e-05,0.0,0.0,3.963538646697998,0.0,0.0,0.0,0.2698746025562286,4.0,0.0,1.0
824640,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.045866422355175,295.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.0482995510101318,293.6009521484375,297.1499938964844,293.1499938964844,0.0042696264572441,-247.0380859375,297.1100769042969,0.5426227450370789,0.050000000745058,0.0356738865375518,293.4417419433594,297.1499938964844,293.1499938964844,0.0081791700795292,-567.8348999023438,301.111083984375,0.5426227450370789,0.050000000745058,0.0482995510101318,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5426227450370789,0.050000000745058,0.2291122823953628,291.348388671875,291.1499938964844,275.36407470703125,272.741943359375,285.7127990722656,293.8247375488281,291.44122314453125,1.0,0.1507393717765808,1.0,1.0,0.9303800463676452,1.0,-0.4887163937091827,0.2148966342210769,0.2738197743892669,0.0679381489753723,0.0,0.0,0.059098195284605,25.000038146972656,25.0,543.4598999023438,-3405.195068359375,27.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,304.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.173828125,18000.0,0.0,0.0,0.0596352219581604,0.0,0.0,0.0,0.0,1.0,0.002441763645038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916731134057045,0.1026766672730445,-0.0110035529360175,0.0,6.0522168496390805e-05,0.0,0.0,3.963538646697998,0.0,0.0,0.0,0.2698746025562286,4.0,0.0,1.0
824700,293.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5426192879676819,0.050000000745058,0.0458664484322071,295.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5426192879676819,0.050000000745058,0.0482995808124542,293.6085205078125,297.1499938964844,293.1499938964844,0.004167407285422,-240.4416656494141,297.0911865234375,0.5426192879676819,0.050000000745058,0.0356739051640033,293.4473571777344,297.1499938964844,293.1499938964844,0.0080370577052235,-558.8737182617188,301.0804443359375,0.5426192879676819,0.050000000745058,0.0482995808124542,293.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764709472656,0.5426192879676819,0.050000000745058,0.2291124165058136,291.48846435546875,291.1499938964844,275.3651733398437,272.7425231933594,285.7165832519531,293.83233642578125,291.5285339355469,1.0,0.1507393717765808,1.0,1.0,0.9301763772964478,1.0,-0.4887166917324066,0.2149249017238617,0.2737917900085449,0.0678917616605758,0.0,0.0,0.0219012312591075,25.00002098083496,25.0,374.7357177734375,-3204.492431640625,27.41805076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,303.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.357421875,18000.0,0.0,0.0,0.0613855496048927,0.0,0.0,0.0,0.0,1.0,0.0031826894264668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783796310424804,0.0962601751089096,-0.0178805459290742,0.0,6.229853170225397e-05,0.0,0.0,3.692784070968628,0.0,0.0,0.0,0.2685994803905487,4.0,0.0,1.0
824760,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.5426157116889954,0.050000000745058,0.0458664782345294,295.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.5426157116889954,0.050000000745058,0.0482996106147766,293.6157531738281,297.1499938964844,293.1499938964844,0.0040804757736623,-235.2782287597656,297.0283203125,0.5426157116889954,0.050000000745058,0.0356739275157451,293.4527282714844,297.1499938964844,293.1499938964844,0.0079321097582578,-552.9814453125,301.03082275390625,0.5426157116889954,0.050000000745058,0.0482996106147766,293.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.5426157116889954,0.050000000745058,0.2291125506162643,291.54766845703125,291.1499938964844,275.3653564453125,272.7427062988281,285.7197570800781,293.839599609375,291.56353759765625,1.0,0.1507393717765808,1.0,1.0,0.929973006248474,1.0,-0.4887169599533081,0.2149537205696106,0.2737632393836975,0.0678442046046257,0.0,0.0,0.0,25.000003814697266,25.0,217.2071228027344,-2752.862060546875,27.41806602478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85308837890625,302.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.330078125,18000.0,0.0,0.0,0.0628848820924758,0.0,0.0,0.0,0.0,1.0,0.0049012624658644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506545342504978,0.0851059183478355,-0.0344513803720474,0.0,6.382015999406576e-05,0.0,0.0,3.2447659969329834,0.0,0.0,0.0,0.2659934163093567,4.0,0.0,1.0
824820,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.0458665341138839,295.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.0482996702194213,293.6272888183594,297.1499938964844,293.1499938964844,0.0040251547470688,-238.72547912597656,296.51495361328125,0.5426084399223328,0.050000000745058,0.0356739722192287,293.4617614746094,297.1499938964844,293.1499938964844,0.0081036603078246,-576.6119995117188,300.75946044921875,0.5426084399223328,0.050000000745058,0.0482996702194213,293.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.229112833738327,290.98663330078125,291.1499938964844,275.3631286621094,272.7419128417969,285.7231140136719,293.8512268066406,290.5997619628906,1.0,0.150739386677742,1.0,1.0,0.9295662641525269,1.0,-0.4887175559997558,0.2150125801563263,0.2737050056457519,0.0677465051412582,0.0,0.0,0.0272317696362733,24.999975204467773,25.0,-1449.0689697265625,-1826.8309326171875,27.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,298.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.626953125,18000.0,0.0,0.0,0.0602251216769218,0.0,0.0,0.0,0.0,1.0,0.011420882306993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193876717239618,0.0848917961120605,-0.0655041262507438,0.0,6.112084520282224e-05,0.0,0.0,3.144230842590332,0.0,0.0,0.0,0.2657687664031982,4.0,0.0,1.0
824880,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.0458665341138839,295.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.0482996702194213,293.6272888183594,297.1499938964844,293.1499938964844,0.0040251547470688,-238.72547912597656,296.51495361328125,0.5426084399223328,0.050000000745058,0.0356739722192287,293.4617614746094,297.1499938964844,293.1499938964844,0.0081036603078246,-576.6119995117188,300.75946044921875,0.5426084399223328,0.050000000745058,0.0482996702194213,293.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.5426084399223328,0.050000000745058,0.229112833738327,290.98663330078125,291.1499938964844,275.3631286621094,272.7419128417969,285.7231140136719,293.8512268066406,290.5997619628906,1.0,0.150739386677742,1.0,1.0,0.9295662641525269,1.0,-0.4887175559997558,0.2150125801563263,0.2737050056457519,0.0677465051412582,0.0,0.0,0.0272317696362733,24.999975204467773,25.0,-1449.0689697265625,-1826.8309326171875,27.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,298.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.626953125,18000.0,0.0,0.0,0.0602251216769218,0.0,0.0,0.0,0.0,1.0,0.011420882306993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193876717239618,0.0848917961120605,-0.0655041262507438,0.0,6.112084520282224e-05,0.0,0.0,3.144230842590332,0.0,0.0,0.0,0.2657687664031982,4.0,0.0,1.0
824940,293.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.0458665899932384,295.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.0482997298240661,293.63262939453125,297.1499938964844,293.1499938964844,0.0039300825446844,-232.9952392578125,296.19110107421875,0.5426009297370911,0.050000000745058,0.0356740169227123,293.4665832519531,297.1499938964844,293.1499938964844,0.0079709598794579,-569.4287109375,300.5731201171875,0.5426009297370911,0.050000000745058,0.0482997298240661,293.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.2291131168603897,290.748779296875,291.1499938964844,275.35760498046875,272.7396850585937,285.7199401855469,293.8538513183594,290.98309326171875,1.0,0.1507394015789032,1.0,1.0,0.9291595220565796,1.0,-0.488718181848526,0.2150723785161972,0.2736457884311676,0.0676468387246131,0.0,0.0,0.1315020620822906,24.999950408935547,25.0,556.0523071289062,-3737.07080078125,27.41813850402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,305.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.33984375,18000.0,0.0,0.0,0.0561788640916347,0.0,0.0,0.0,0.0,1.0,0.0025462200865149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133992820978164,0.1253146529197693,-0.0119153652340173,0.0,5.7014403864741325e-05,0.0,0.0,4.8613600730896,0.0,0.0,0.0,0.2725668251514435,4.0,0.0,1.0
825000,293.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.0458665899932384,295.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.0482997298240661,293.63262939453125,297.1499938964844,293.1499938964844,0.0039300825446844,-232.9952392578125,296.19110107421875,0.5426009297370911,0.050000000745058,0.0356740169227123,293.4665832519531,297.1499938964844,293.1499938964844,0.0079709598794579,-569.4287109375,300.5731201171875,0.5426009297370911,0.050000000745058,0.0482997298240661,293.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5426009297370911,0.050000000745058,0.2291131168603897,290.748779296875,291.1499938964844,275.35760498046875,272.7396850585937,285.7199401855469,293.8538513183594,290.98309326171875,1.0,0.1507394015789032,1.0,1.0,0.9291595220565796,1.0,-0.488718181848526,0.2150723785161972,0.2736457884311676,0.0676468387246131,0.0,0.0,0.1315020620822906,24.999950408935547,25.0,556.0523071289062,-3737.07080078125,27.41813850402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,305.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.33984375,18000.0,0.0,0.0,0.0561788640916347,0.0,0.0,0.0,0.0,1.0,0.0025462200865149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133992820978164,0.1253146529197693,-0.0119153652340173,0.0,5.7014403864741325e-05,0.0,0.0,4.8613600730896,0.0,0.0,0.0,0.2725668251514435,4.0,0.0,1.0
825060,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.0458666495978832,295.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.0482997894287109,293.64239501953125,297.1499938964844,293.1499938964844,0.0036759388167411,-213.8124084472656,296.38787841796875,0.5425934195518494,0.050000000745058,0.0356740616261959,293.47271728515625,297.1499938964844,293.1499938964844,0.0075477180071175,-536.7611083984375,300.623291015625,0.5425934195518494,0.050000000745058,0.0482997894287109,293.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.2291134148836136,291.4004821777344,291.1499938964844,275.3490600585937,272.7361145019531,285.7183837890625,293.86114501953125,291.4744873046875,1.0,0.1507394462823867,1.0,1.0,0.9287533164024352,1.0,-0.4887187778949737,0.2151322960853576,0.2735864818096161,0.0675469413399696,0.0,0.0,0.0472601875662803,24.99993133544922,25.0,495.754150390625,-3339.672607421875,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.81640625,18000.0,0.0,0.0,0.0598948374390602,0.0,0.0,0.0,0.0,1.0,0.0026733623817563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872974246740341,0.1003296449780464,-0.0130322193726897,0.0,6.078564911149442e-05,0.0,0.0,3.8654944896698,0.0,0.0,0.0,0.2694478631019592,4.0,0.0,1.0
825120,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.0458666495978832,295.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.0482997894287109,293.64239501953125,297.1499938964844,293.1499938964844,0.0036759388167411,-213.8124084472656,296.38787841796875,0.5425934195518494,0.050000000745058,0.0356740616261959,293.47271728515625,297.1499938964844,293.1499938964844,0.0075477180071175,-536.7611083984375,300.623291015625,0.5425934195518494,0.050000000745058,0.0482997894287109,293.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5425934195518494,0.050000000745058,0.2291134148836136,291.4004821777344,291.1499938964844,275.3490600585937,272.7361145019531,285.7183837890625,293.86114501953125,291.4744873046875,1.0,0.1507394462823867,1.0,1.0,0.9287533164024352,1.0,-0.4887187778949737,0.2151322960853576,0.2735864818096161,0.0675469413399696,0.0,0.0,0.0472601875662803,24.99993133544922,25.0,495.754150390625,-3339.672607421875,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.81640625,18000.0,0.0,0.0,0.0598948374390602,0.0,0.0,0.0,0.0,1.0,0.0026733623817563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872974246740341,0.1003296449780464,-0.0130322193726897,0.0,6.078564911149442e-05,0.0,0.0,3.8654944896698,0.0,0.0,0.0,0.2694478631019592,4.0,0.0,1.0
825180,293.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.0458667054772377,295.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.048299852758646,293.6533508300781,297.1499938964844,293.1499938964844,0.003500530263409,-202.95953369140625,296.287353515625,0.5425859689712524,0.050000000745058,0.0356741063296794,293.4798889160156,297.1499938964844,293.1499938964844,0.0073408926837146,-523.8862915039062,300.5384521484375,0.5425859689712524,0.050000000745058,0.048299852758646,293.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.2291136980056762,291.55535888671875,291.1499938964844,275.3376770019531,272.73126220703125,285.7167663574219,293.8708801269531,291.56085205078125,1.0,0.1507394760847091,1.0,1.0,0.928347110748291,1.0,-0.4887193739414215,0.2151916027069091,0.2735278010368347,0.0674484819173812,0.0,0.0,0.0,24.99991607666016,25.0,81.96263122558594,-1896.4354248046875,27.418228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,300.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.265625,18000.0,0.0,0.0,0.0629787445068359,0.0,0.0,0.0,0.0,1.0,0.0071195047348737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214567687362432,0.0700046196579933,-0.0485478527843952,0.0,6.391541683115065e-05,0.0,0.0,2.6476058959960938,0.0,0.0,0.0,0.2639159560203552,4.0,0.0,1.0
825240,293.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.0458667054772377,295.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.048299852758646,293.6533508300781,297.1499938964844,293.1499938964844,0.003500530263409,-202.95953369140625,296.287353515625,0.5425859689712524,0.050000000745058,0.0356741063296794,293.4798889160156,297.1499938964844,293.1499938964844,0.0073408926837146,-523.8862915039062,300.5384521484375,0.5425859689712524,0.050000000745058,0.048299852758646,293.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516967773437,0.5425859689712524,0.050000000745058,0.2291136980056762,291.55535888671875,291.1499938964844,275.3376770019531,272.73126220703125,285.7167663574219,293.8708801269531,291.56085205078125,1.0,0.1507394760847091,1.0,1.0,0.928347110748291,1.0,-0.4887193739414215,0.2151916027069091,0.2735278010368347,0.0674484819173812,0.0,0.0,0.0,24.99991607666016,25.0,81.96263122558594,-1896.4354248046875,27.418228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,300.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.265625,18000.0,0.0,0.0,0.0629787445068359,0.0,0.0,0.0,0.0,1.0,0.0071195047348737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214567687362432,0.0700046196579933,-0.0485478527843952,0.0,6.391541683115065e-05,0.0,0.0,2.6476058959960938,0.0,0.0,0.0,0.2639159560203552,4.0,0.0,1.0
825300,293.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5425823330879211,0.050000000745058,0.04586673527956,295.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5425823330879211,0.050000000745058,0.0482998825609684,293.65826416015625,297.1499938964844,293.1499938964844,0.0034406671766191,-201.3359222412109,296.10552978515625,0.5425823330879211,0.050000000745058,0.0356741286814212,293.4833068847656,297.1499938964844,293.1499938964844,0.0073524829931557,-529.1166381835938,300.4349670410156,0.5425823330879211,0.050000000745058,0.0482998825609684,293.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5425823330879211,0.050000000745058,0.2291138470172882,291.4217529296875,291.1499938964844,275.3310241699219,272.7283935546875,285.7152404785156,293.87530517578125,291.1617431640625,1.0,0.1507395058870315,1.0,1.0,0.9281440377235411,1.0,-0.4887196719646454,0.2152207940816879,0.2734988927841186,0.0674002766609191,0.0,0.0,0.0,24.999908447265625,25.0,-1122.242431640625,-0.0,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,299.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.28125,18000.0,0.0,0.0,0.0626355111598968,0.0,0.0,0.0,0.0,1.0,0.0112053947523236,0.0,-0.0,-0.0,0.0,0.0,0.0,9.343565761810169e-05,0.0653063133358955,-0.0652128756046295,0.0,6.356708036037162e-05,0.0,0.0,2.4342682361602783,0.0,0.0,0.0,0.2624069154262543,4.0,0.0,1.0
825360,293.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5425787568092346,0.050000000745058,0.0458667613565921,295.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5425787568092346,0.050000000745058,0.0482999086380004,293.6608581542969,297.1499938964844,293.1499938964844,0.0034586850088089,-207.91549682617188,295.58660888671875,0.5425787568092346,0.050000000745058,0.0356741473078727,293.48553466796875,297.1499938964844,293.1499938964844,0.0075732329860329,-555.12451171875,300.1743469238281,0.5425787568092346,0.050000000745058,0.0482999086380004,293.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5425787568092346,0.050000000745058,0.2291139811277389,290.756103515625,291.1499938964844,275.3237609863281,272.7252502441406,285.712158203125,293.87762451171875,290.4112854003906,1.0,0.1507395356893539,1.0,1.0,0.9279411435127258,1.0,-0.4887199699878692,0.2152495682239532,0.273470401763916,0.0673529803752899,0.0,0.0,0.0637476742267608,24.999902725219727,25.0,-1033.474365234375,-3177.4990234375,27.418275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,299.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.1796875,18000.0,0.0,0.0,0.0578458756208419,0.0,0.0,0.0,0.0,1.0,0.0074831470847129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712110176682472,0.1214815154671669,-0.0502704940736293,0.0,5.8706209529191256e-05,0.0,0.0,4.588228702545166,0.0,0.0,0.0,0.2689275741577148,4.0,0.0,1.0
825420,293.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.0458668172359466,295.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.0482999682426452,293.66436767578125,297.1499938964844,293.1499938964844,0.0033168508671224,-196.6835174560547,295.4789123535156,0.5425717830657959,0.050000000745058,0.0356741920113563,293.48809814453125,297.1499938964844,293.1499938964844,0.0073089222423732,-533.5021362304688,300.0872497558594,0.5425717830657959,0.050000000745058,0.0482999682426452,293.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.2291142493486404,290.8854675292969,291.1499938964844,275.3074951171875,272.7181396484375,285.7028503417969,293.8773803710937,291.1017761230469,1.0,0.1507395803928375,1.0,1.0,0.927535355091095,1.0,-0.4887205362319946,0.2153055816888809,0.2734149694442749,0.0672617778182029,0.0,0.0,0.1203692853450775,24.99989318847656,25.0,619.0294799804688,-3715.9931640625,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,305.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.701171875,18000.0,0.0,0.0,0.0566021017730236,0.0,0.0,0.0,0.0,1.0,0.0022000567987561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124609783291816,0.1215044185519218,-0.0090434458106756,0.0,5.744393638451584e-05,0.0,0.0,4.718788146972656,0.0,0.0,0.0,0.2723001837730407,4.0,0.0,1.0
825480,293.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.0458668172359466,295.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.0482999682426452,293.66436767578125,297.1499938964844,293.1499938964844,0.0033168508671224,-196.6835174560547,295.4789123535156,0.5425717830657959,0.050000000745058,0.0356741920113563,293.48809814453125,297.1499938964844,293.1499938964844,0.0073089222423732,-533.5021362304688,300.0872497558594,0.5425717830657959,0.050000000745058,0.0482999682426452,293.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5425717830657959,0.050000000745058,0.2291142493486404,290.8854675292969,291.1499938964844,275.3074951171875,272.7181396484375,285.7028503417969,293.8773803710937,291.1017761230469,1.0,0.1507395803928375,1.0,1.0,0.927535355091095,1.0,-0.4887205362319946,0.2153055816888809,0.2734149694442749,0.0672617778182029,0.0,0.0,0.1203692853450775,24.99989318847656,25.0,619.0294799804688,-3715.9931640625,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,305.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.701171875,18000.0,0.0,0.0,0.0566021017730236,0.0,0.0,0.0,0.0,1.0,0.0022000567987561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124609783291816,0.1215044185519218,-0.0090434458106756,0.0,5.744393638451584e-05,0.0,0.0,4.718788146972656,0.0,0.0,0.0,0.2723001837730407,4.0,0.0,1.0
825540,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.0458668693900108,295.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.0483000203967094,293.6733093261719,297.1499938964844,293.1499938964844,0.0030876086093485,-180.03707885742188,295.6433410644531,0.5425651669502258,0.050000000745058,0.0356742292642593,293.4931030273437,297.1499938964844,293.1499938964844,0.0069653871469199,-505.9197692871094,300.1294860839844,0.5425651669502258,0.050000000745058,0.0483000203967094,293.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.2291145026683807,291.4403991699219,291.1499938964844,275.2891540527344,272.7100524902344,285.6964416503906,293.88348388671875,291.4972839355469,1.0,0.1507396399974823,1.0,1.0,0.927129566669464,1.0,-0.4887210726737976,0.2153591066598892,0.2733619809150696,0.0671760439872741,0.0,0.0,0.0372214168310165,24.999887466430664,25.0,441.33148193359375,-3283.955078125,27.418371200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,303.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.12890625,18000.0,0.0,0.0,0.0604309886693954,0.0,0.0,0.0,0.0,1.0,0.0028630611486732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083570472896099,0.0983524471521377,-0.0147819742560386,0.0,6.13297670497559e-05,0.0,0.0,3.782548904418945,0.0,0.0,0.0,0.269072949886322,4.0,0.0,1.0
825600,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.0458668693900108,295.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.0483000203967094,293.6733093261719,297.1499938964844,293.1499938964844,0.0030876086093485,-180.03707885742188,295.6433410644531,0.5425651669502258,0.050000000745058,0.0356742292642593,293.4931030273437,297.1499938964844,293.1499938964844,0.0069653871469199,-505.9197692871094,300.1294860839844,0.5425651669502258,0.050000000745058,0.0483000203967094,293.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.5425651669502258,0.050000000745058,0.2291145026683807,291.4403991699219,291.1499938964844,275.2891540527344,272.7100524902344,285.6964416503906,293.88348388671875,291.4972839355469,1.0,0.1507396399974823,1.0,1.0,0.927129566669464,1.0,-0.4887210726737976,0.2153591066598892,0.2733619809150696,0.0671760439872741,0.0,0.0,0.0372214168310165,24.999887466430664,25.0,441.33148193359375,-3283.955078125,27.418371200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,303.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.12890625,18000.0,0.0,0.0,0.0604309886693954,0.0,0.0,0.0,0.0,1.0,0.0028630611486732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083570472896099,0.0983524471521377,-0.0147819742560386,0.0,6.13297670497559e-05,0.0,0.0,3.782548904418945,0.0,0.0,0.0,0.269072949886322,4.0,0.0,1.0
825660,293.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.0458669140934944,295.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.0483000688254833,293.6833190917969,297.1499938964844,293.1499938964844,0.0029179297853261,-169.73562622070312,295.5157470703125,0.542559027671814,0.050000000745058,0.0356742665171623,293.49920654296875,297.1499938964844,293.1499938964844,0.0067882626317441,-494.7684326171875,300.0332946777344,0.542559027671814,0.050000000745058,0.0483000688254833,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.2291147410869598,291.55255126953125,291.1499938964844,275.2689514160156,272.7010803222656,285.6903076171875,293.89166259765625,291.53076171875,1.0,0.1507396847009658,1.0,1.0,0.9267240762710572,1.0,-0.4887215793132782,0.2154097259044647,0.2733118534088135,0.0670966655015945,0.0,0.0,0.0,24.99988555908203,25.0,-166.0715789794922,-768.283935546875,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,299.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.59765625,18000.0,0.0,0.0,0.0633183121681213,0.0,0.0,0.0,0.0,1.0,0.0086748739704489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068179201334714,0.06305892765522,-0.0562410056591033,0.0,6.426004256354645e-05,0.0,0.0,2.370760440826416,0.0,0.0,0.0,0.2628839313983917,4.0,0.0,1.0
825720,293.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.0458669140934944,295.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.0483000688254833,293.6833190917969,297.1499938964844,293.1499938964844,0.0029179297853261,-169.73562622070312,295.5157470703125,0.542559027671814,0.050000000745058,0.0356742665171623,293.49920654296875,297.1499938964844,293.1499938964844,0.0067882626317441,-494.7684326171875,300.0332946777344,0.542559027671814,0.050000000745058,0.0483000688254833,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.542559027671814,0.050000000745058,0.2291147410869598,291.55255126953125,291.1499938964844,275.2689514160156,272.7010803222656,285.6903076171875,293.89166259765625,291.53076171875,1.0,0.1507396847009658,1.0,1.0,0.9267240762710572,1.0,-0.4887215793132782,0.2154097259044647,0.2733118534088135,0.0670966655015945,0.0,0.0,0.0,24.99988555908203,25.0,-166.0715789794922,-768.283935546875,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,299.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.59765625,18000.0,0.0,0.0,0.0633183121681213,0.0,0.0,0.0,0.0,1.0,0.0086748739704489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068179201334714,0.06305892765522,-0.0562410056591033,0.0,6.426004256354645e-05,0.0,0.0,2.370760440826416,0.0,0.0,0.0,0.2628839313983917,4.0,0.0,1.0
825780,293.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.045866958796978,295.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.0483001172542572,293.6886901855469,297.1499938964844,293.1499938964844,0.0028715273365378,-173.92880249023438,294.6415405273437,0.5425533056259155,0.050000000745058,0.035674300044775,293.50311279296875,297.1499938964844,293.1499938964844,0.0070275580510497,-528.626220703125,299.5775451660156,0.5425533056259155,0.050000000745058,0.0483001172542572,293.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.2291149646043777,290.5822448730469,291.1499938964844,275.24713134765625,272.6912841796875,285.68121337890625,293.89605712890625,290.3612060546875,1.0,0.1507397443056106,1.0,1.0,0.92631858587265,1.0,-0.4887220561504364,0.2154571563005447,0.2732648849487304,0.0670243129134178,0.0,0.0,0.0959746241569519,24.9998836517334,25.0,-587.917724609375,-3285.029296875,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,301.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17755.796875,18000.0,0.0,0.0,0.0566601641476154,0.0,0.0,0.0,0.0,1.0,0.0066278516314923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780160501599311,0.1236080154776573,-0.0455919690430164,0.0,5.750286436523311e-05,0.0,0.0,4.689035892486572,0.0,0.0,0.0,0.2699801623821258,4.0,0.0,1.0
825840,293.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.045866958796978,295.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.0483001172542572,293.6886901855469,297.1499938964844,293.1499938964844,0.0028715273365378,-173.92880249023438,294.6415405273437,0.5425533056259155,0.050000000745058,0.035674300044775,293.50311279296875,297.1499938964844,293.1499938964844,0.0070275580510497,-528.626220703125,299.5775451660156,0.5425533056259155,0.050000000745058,0.0483001172542572,293.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5425533056259155,0.050000000745058,0.2291149646043777,290.5822448730469,291.1499938964844,275.24713134765625,272.6912841796875,285.68121337890625,293.89605712890625,290.3612060546875,1.0,0.1507397443056106,1.0,1.0,0.92631858587265,1.0,-0.4887220561504364,0.2154571563005447,0.2732648849487304,0.0670243129134178,0.0,0.0,0.0959746241569519,24.9998836517334,25.0,-587.917724609375,-3285.029296875,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,301.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17755.796875,18000.0,0.0,0.0,0.0566601641476154,0.0,0.0,0.0,0.0,1.0,0.0066278516314923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780160501599311,0.1236080154776573,-0.0455919690430164,0.0,5.750286436523311e-05,0.0,0.0,4.689035892486572,0.0,0.0,0.0,0.2699801623821258,4.0,0.0,1.0
825900,293.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54180908203125,0.5425506830215454,0.050000000745058,0.0458669811487197,295.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54180908203125,0.5425506830215454,0.050000000745058,0.0483001396059989,293.6894226074219,297.1499938964844,293.1499938964844,0.0028249688912183,-169.9630126953125,294.5234680175781,0.5425506830215454,0.050000000745058,0.0356743186712265,293.5036315917969,297.1499938964844,293.1499938964844,0.0069252802059054,-519.3421020507812,299.50341796875,0.5425506830215454,0.050000000745058,0.0483001396059989,293.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54180908203125,0.5425506830215454,0.050000000745058,0.2291150689125061,290.5560302734375,291.1499938964844,275.2357177734375,272.68609619140625,285.6746520996094,293.8949279785156,290.7737121582031,1.0,0.150739774107933,1.0,1.0,0.9261158108711244,1.0,-0.4887222647666931,0.2154795974493026,0.2732426524162292,0.0669909119606018,0.0,0.0,0.1437111049890518,24.9998836517334,25.0,372.05322265625,-3703.576171875,27.41848564147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51959228515625,304.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.5078125,18000.0,0.0,0.0,0.0558042041957378,0.0,0.0,0.0,0.0,1.0,0.0033173933625221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096409559249877,0.1288968622684478,-0.0192559044808149,0.0,5.663417323376052e-05,0.0,0.0,4.980412483215332,0.0,0.0,0.0,0.2725311517715454,4.0,0.0,1.0
825960,293.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525451660156,0.5425481200218201,0.050000000745058,0.0458669997751712,295.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525451660156,0.5425481200218201,0.050000000745058,0.0483001582324504,293.69219970703125,297.1499938964844,293.1499938964844,0.0027030815836042,-160.05624389648438,294.7313537597656,0.5425481200218201,0.050000000745058,0.0356743335723876,293.5048828125,297.1499938964844,293.1499938964844,0.0067030726931989,-498.5757141113281,299.587890625,0.5425481200218201,0.050000000745058,0.0483001582324504,293.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525451660156,0.5425481200218201,0.050000000745058,0.2291151583194732,290.99365234375,291.1499938964844,275.2239685058594,272.6807861328125,285.6690368652344,293.89532470703125,291.1861267089844,1.0,0.1507398039102554,1.0,1.0,0.925913155078888,1.0,-0.4887224733829498,0.2155011892318725,0.2732212841510772,0.0669593811035156,0.0,0.0,0.1103750541806221,24.99988555908203,25.0,637.5977172851562,-3678.80029296875,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0574341230094432,0.0,0.0,0.0,0.0,1.0,0.0020166791509836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110079824924469,0.1177393645048141,-0.0076595330610871,0.0,5.8288333093514666e-05,0.0,0.0,4.572663307189941,0.0,0.0,0.0,0.2719386518001556,4.0,0.0,1.0
826020,293.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.0458670370280742,295.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.0483001954853534,293.7013244628906,297.1499938964844,293.1499938964844,0.0024891518987715,-145.25518798828125,294.8595275878906,0.5425434708595276,0.050000000745058,0.0356743596494197,293.50958251953125,297.1499938964844,293.1499938964844,0.0064174435101449,-474.9435119628906,299.6182556152344,0.5425434708595276,0.050000000745058,0.0483001954853534,293.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.2291153371334076,291.463134765625,291.1499938964844,275.1996154785156,272.6696472167969,285.66033935546875,293.9013366699219,291.5080261230469,1.0,0.1507398635149002,1.0,1.0,0.9255078434944152,1.0,-0.4887228310108185,0.2155417650938034,0.2731810808181762,0.0669020041823387,0.0,0.0,0.0303930379450321,24.999887466430664,25.0,393.9054260253906,-3246.3798828125,27.418546676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,303.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.88671875,18000.0,0.0,0.0,0.0612863712012767,0.0,0.0,0.0,0.0,1.0,0.0029951299075037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810136944055557,0.0970531031489372,-0.0160394106060266,0.0,6.219787610461935e-05,0.0,0.0,3.72759747505188,0.0,0.0,0.0,0.2688096761703491,4.0,0.0,1.0
826080,293.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.0458670370280742,295.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.0483001954853534,293.7013244628906,297.1499938964844,293.1499938964844,0.0024891518987715,-145.25518798828125,294.8595275878906,0.5425434708595276,0.050000000745058,0.0356743596494197,293.50958251953125,297.1499938964844,293.1499938964844,0.0064174435101449,-474.9435119628906,299.6182556152344,0.5425434708595276,0.050000000745058,0.0483001954853534,293.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5425434708595276,0.050000000745058,0.2291153371334076,291.463134765625,291.1499938964844,275.1996154785156,272.6696472167969,285.66033935546875,293.9013366699219,291.5080261230469,1.0,0.1507398635149002,1.0,1.0,0.9255078434944152,1.0,-0.4887228310108185,0.2155417650938034,0.2731810808181762,0.0669020041823387,0.0,0.0,0.0303930379450321,24.999887466430664,25.0,393.9054260253906,-3246.3798828125,27.418546676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,303.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.88671875,18000.0,0.0,0.0,0.0612863712012767,0.0,0.0,0.0,0.0,1.0,0.0029951299075037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810136944055557,0.0970531031489372,-0.0160394106060266,0.0,6.219787610461935e-05,0.0,0.0,3.72759747505188,0.0,0.0,0.0,0.2688096761703491,4.0,0.0,1.0
