time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826140,293.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.0458670668303966,295.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.0483002327382564,293.71112060546875,297.1499938964844,293.1499938964844,0.0023183850571513,-135.12295532226562,294.7032470703125,0.5425392985343933,0.050000000745058,0.0356743857264518,293.51519775390625,297.1499938964844,293.1499938964844,0.0062624737620353,-465.2206726074219,299.50927734375,0.5425392985343933,0.050000000745058,0.0483002327382564,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.2291155010461807,291.5389099121094,291.1499938964844,275.1744079589844,272.6579895019531,285.652099609375,293.9089050292969,291.48004150390625,1.0,0.1507399082183838,1.0,1.0,0.9251025319099426,1.0,-0.4887231886386871,0.2155789583921432,0.2731442153453827,0.0668520852923393,0.0,0.0,0.0,24.99989128112793,25.0,-417.52630615234375,-277.4215393066406,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796630859375,299.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.578125,18000.0,0.0,0.0,0.0639301836490631,0.0,0.0,0.0,0.0,1.0,0.0094491057097911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024397866800427,0.0618753544986248,-0.0594355687499046,0.0,6.488100916612893e-05,0.0,0.0,2.3186511993408203,0.0,0.0,0.0,0.2626111209392547,4.0,0.0,1.0
826200,293.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.0458670668303966,295.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.0483002327382564,293.71112060546875,297.1499938964844,293.1499938964844,0.0023183850571513,-135.12295532226562,294.7032470703125,0.5425392985343933,0.050000000745058,0.0356743857264518,293.51519775390625,297.1499938964844,293.1499938964844,0.0062624737620353,-465.2206726074219,299.50927734375,0.5425392985343933,0.050000000745058,0.0483002327382564,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5425392985343933,0.050000000745058,0.2291155010461807,291.5389099121094,291.1499938964844,275.1744079589844,272.6579895019531,285.652099609375,293.9089050292969,291.48004150390625,1.0,0.1507399082183838,1.0,1.0,0.9251025319099426,1.0,-0.4887231886386871,0.2155789583921432,0.2731442153453827,0.0668520852923393,0.0,0.0,0.0,24.99989128112793,25.0,-417.52630615234375,-277.4215393066406,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796630859375,299.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.578125,18000.0,0.0,0.0,0.0639301836490631,0.0,0.0,0.0,0.0,1.0,0.0094491057097911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024397866800427,0.0618753544986248,-0.0594355687499046,0.0,6.488100916612893e-05,0.0,0.0,2.3186511993408203,0.0,0.0,0.0,0.2626111209392547,4.0,0.0,1.0
826260,293.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.045867096632719,295.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.0483002625405788,293.7152404785156,297.1499938964844,293.1499938964844,0.0022539428900927,-136.83245849609375,293.7053527832031,0.542535662651062,0.050000000745058,0.0356744080781936,293.5179443359375,297.1499938964844,293.1499938964844,0.0064705987460911,-497.1968078613281,298.9836730957031,0.542535662651062,0.050000000745058,0.0483002625405788,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.2291156351566314,290.4962158203125,291.1499938964844,275.1485290527344,272.6459045410156,285.640869140625,293.91192626953125,290.3943176269531,1.0,0.1507399678230285,1.0,1.0,0.92469722032547,1.0,-0.488723486661911,0.2156128883361816,0.2731105983257293,0.0668093040585517,0.0,0.0,0.1158540919423103,24.999897003173828,25.0,-325.0302734375,-3378.474853515625,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,302.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.904296875,18000.0,0.0,0.0,0.0566893368959426,0.0,0.0,0.0,0.0,1.0,0.0058952299878001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843512043356895,0.1255313605070114,-0.0411801524460315,0.0,5.753247387474403e-05,0.0,0.0,4.78009843826294,0.0,0.0,0.0,0.2706319391727447,4.0,0.0,1.0
826320,293.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.045867096632719,295.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.0483002625405788,293.7152404785156,297.1499938964844,293.1499938964844,0.0022539428900927,-136.83245849609375,293.7053527832031,0.542535662651062,0.050000000745058,0.0356744080781936,293.5179443359375,297.1499938964844,293.1499938964844,0.0064705987460911,-497.1968078613281,298.9836730957031,0.542535662651062,0.050000000745058,0.0483002625405788,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523681640625,0.542535662651062,0.050000000745058,0.2291156351566314,290.4962158203125,291.1499938964844,275.1485290527344,272.6459045410156,285.640869140625,293.91192626953125,290.3943176269531,1.0,0.1507399678230285,1.0,1.0,0.92469722032547,1.0,-0.488723486661911,0.2156128883361816,0.2731105983257293,0.0668093040585517,0.0,0.0,0.1158540919423103,24.999897003173828,25.0,-325.0302734375,-3378.474853515625,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,302.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.904296875,18000.0,0.0,0.0,0.0566893368959426,0.0,0.0,0.0,0.0,1.0,0.0058952299878001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843512043356895,0.1255313605070114,-0.0411801524460315,0.0,5.753247387474403e-05,0.0,0.0,4.78009843826294,0.0,0.0,0.0,0.2706319391727447,4.0,0.0,1.0
826380,293.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.0458671189844608,295.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.0483002886176109,293.71923828125,297.1499938964844,293.1499938964844,0.0020754078868776,-122.6833038330078,293.93084716796875,0.5425324440002441,0.050000000745058,0.0356744267046451,293.5194091796875,297.1499938964844,293.1499938964844,0.0061414800584316,-464.4860534667969,299.06622314453125,0.5425324440002441,0.050000000745058,0.0483002886176109,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.2291157692670822,291.0629272460937,291.1499938964844,275.1222229003906,272.63348388671875,285.6278686523437,293.91131591796875,291.236083984375,1.0,0.1507400125265121,1.0,1.0,0.924291968345642,1.0,-0.4887237548828125,0.2156437784433365,0.2730799615383148,0.0667731836438179,0.0,0.0,0.1033292785286903,24.999902725219727,25.0,632.59912109375,-3647.810791015625,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,305.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.705078125,18000.0,0.0,0.0,0.0584358796477317,0.0,0.0,0.0,0.0,1.0,0.0019403900951147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078264117240905,0.1149395555257797,-0.0071131470613181,0.0,5.930498809902929e-05,0.0,0.0,4.462085247039795,0.0,0.0,0.0,0.2716321051120758,4.0,0.0,1.0
826440,293.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.0458671189844608,295.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.0483002886176109,293.71923828125,297.1499938964844,293.1499938964844,0.0020754078868776,-122.6833038330078,293.93084716796875,0.5425324440002441,0.050000000745058,0.0356744267046451,293.5194091796875,297.1499938964844,293.1499938964844,0.0061414800584316,-464.4860534667969,299.06622314453125,0.5425324440002441,0.050000000745058,0.0483002886176109,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5425324440002441,0.050000000745058,0.2291157692670822,291.0629272460937,291.1499938964844,275.1222229003906,272.63348388671875,285.6278686523437,293.91131591796875,291.236083984375,1.0,0.1507400125265121,1.0,1.0,0.924291968345642,1.0,-0.4887237548828125,0.2156437784433365,0.2730799615383148,0.0667731836438179,0.0,0.0,0.1033292785286903,24.999902725219727,25.0,632.59912109375,-3647.810791015625,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,305.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.705078125,18000.0,0.0,0.0,0.0584358796477317,0.0,0.0,0.0,0.0,1.0,0.0019403900951147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078264117240905,0.1149395555257797,-0.0071131470613181,0.0,5.930498809902929e-05,0.0,0.0,4.462085247039795,0.0,0.0,0.0,0.2716321051120758,4.0,0.0,1.0
826500,293.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5425310134887695,0.050000000745058,0.0458671301603317,295.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5425310134887695,0.050000000745058,0.0483002997934818,293.72369384765625,297.1499938964844,293.1499938964844,0.0019666119478642,-115.23178100585938,294.0381774902344,0.5425310134887695,0.050000000745058,0.0356744341552257,293.5214538574219,297.1499938964844,293.1499938964844,0.0059978128410875,-451.6542663574219,299.10546875,0.5425310134887695,0.050000000745058,0.0483002997934818,293.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5425310134887695,0.050000000745058,0.229115828871727,291.3399353027344,291.1499938964844,275.1089782714844,272.627197265625,285.6230163574219,293.91387939453125,291.4283447265625,1.0,0.1507400274276733,1.0,1.0,0.9240893721580504,1.0,-0.488723874092102,0.2156581878662109,0.2730656862258911,0.066757433116436,0.0,0.0,0.0619970373809337,24.999906539916992,25.0,525.813720703125,-3420.147216796875,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514221191406,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.369140625,18000.0,0.0,0.0,0.0604030415415763,0.0,0.0,0.0,0.0,1.0,0.0023458590731024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923907309770584,0.1025901585817337,-0.0101994285359978,0.0,6.130141264293343e-05,0.0,0.0,3.960981607437134,0.0,0.0,0.0,0.2698979377746582,4.0,0.0,1.0
826560,293.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.5425296425819397,0.050000000745058,0.0458671413362026,295.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.5425296425819397,0.050000000745058,0.0483003109693527,293.7286682128906,297.1499938964844,293.1499938964844,0.0018703896785154,-109.154052734375,294.0331115722656,0.5425296425819397,0.050000000745058,0.0356744453310966,293.5239562988281,297.1499938964844,293.1499938964844,0.00589554104954,-443.5412292480469,299.0884704589844,0.5425296425819397,0.050000000745058,0.0483003109693527,293.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.5425296425819397,0.050000000745058,0.2291158735752105,291.4728088378906,291.1499938964844,275.095703125,272.620849609375,285.6186218261719,293.9173278808594,291.5104064941406,1.0,0.1507400572299957,1.0,1.0,0.9238867163658142,1.0,-0.4887239634990692,0.2156719267368316,0.2730520367622375,0.0667431205511093,0.0,0.0,0.0265888143330812,24.999908447265625,25.0,359.6509094238281,-3227.298095703125,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,303.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.083984375,18000.0,0.0,0.0,0.06221554428339,0.0,0.0,0.0,0.0,1.0,0.003072009421885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795398727059364,0.0963234007358551,-0.0167835298925638,0.0,6.314086931524798e-05,0.0,0.0,3.6964807510375977,0.0,0.0,0.0,0.2686530649662018,4.0,0.0,1.0
826620,293.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.0458671599626541,295.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.0483003295958042,293.7384338378906,297.1499938964844,293.1499938964844,0.0016941335052251,-98.8536148071289,293.8515014648437,0.5425271987915039,0.050000000745058,0.0356744602322578,293.5292663574219,297.1499938964844,293.1499938964844,0.005755097605288,-434.69915771484375,298.968017578125,0.5425271987915039,0.050000000745058,0.0483003295958042,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.2291159629821777,291.5223999023437,291.1499938964844,275.0692749023437,272.6080627441406,285.6100158691406,293.924560546875,291.4345703125,1.0,0.1507401019334793,1.0,1.0,0.9234814643859864,1.0,-0.4887241721153259,0.215697631239891,0.2730265259742737,0.0667184442281723,0.0,0.0,0.0,24.99991607666016,25.0,-572.2060546875,-153.38905334472656,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,298.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.380859375,18000.0,0.0,0.0,0.0646087676286697,0.0,0.0,0.0,0.0,1.0,0.0097948694601655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013527349801734,0.062082652002573,-0.0607299171388149,0.0,6.556968583026901e-05,0.0,0.0,2.3232240676879883,0.0,0.0,0.0,0.2625263631343841,4.0,0.0,1.0
826680,293.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.0458671599626541,295.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.0483003295958042,293.7384338378906,297.1499938964844,293.1499938964844,0.0016941335052251,-98.8536148071289,293.8515014648437,0.5425271987915039,0.050000000745058,0.0356744602322578,293.5292663574219,297.1499938964844,293.1499938964844,0.005755097605288,-434.69915771484375,298.968017578125,0.5425271987915039,0.050000000745058,0.0483003295958042,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257263183594,0.5425271987915039,0.050000000745058,0.2291159629821777,291.5223999023437,291.1499938964844,275.0692749023437,272.6080627441406,285.6100158691406,293.924560546875,291.4345703125,1.0,0.1507401019334793,1.0,1.0,0.9234814643859864,1.0,-0.4887241721153259,0.215697631239891,0.2730265259742737,0.0667184442281723,0.0,0.0,0.0,24.99991607666016,25.0,-572.2060546875,-153.38905334472656,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,298.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.380859375,18000.0,0.0,0.0,0.0646087676286697,0.0,0.0,0.0,0.0,1.0,0.0097948694601655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013527349801734,0.062082652002573,-0.0607299171388149,0.0,6.556968583026901e-05,0.0,0.0,2.3232240676879883,0.0,0.0,0.0,0.2625263631343841,4.0,0.0,1.0
826740,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.0458671785891056,295.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.0483003482222557,293.7416381835937,297.1499938964844,293.1499938964844,0.0016041728667914,-97.40372467041016,292.7632751464844,0.5425251126289368,0.050000000745058,0.0356744714081287,293.5311584472656,297.1499938964844,293.1499938964844,0.0059237135574221,-463.2842102050781,298.38873291015625,0.5425251126289368,0.050000000745058,0.0483003482222557,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.2291160523891449,290.4635925292969,291.1499938964844,275.0431213378906,272.5952453613281,285.5985412597656,293.9267578125,290.43084716796875,1.0,0.1507401317358017,1.0,1.0,0.9230762720108032,1.0,-0.4887243509292602,0.2157212644815445,0.2730030715465545,0.0666983723640441,0.0,0.0,0.1259806454181671,24.99992179870605,25.0,-194.4156036376953,-3441.990478515625,27.418725967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487670898437,302.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.88671875,18000.0,0.0,0.0,0.0571426190435886,0.0,0.0,0.0,0.0,1.0,0.0054163299500942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885893777012825,0.1266791373491287,-0.0380897633731365,0.0,5.799249265692197e-05,0.0,0.0,4.8349199295043945,0.0,0.0,0.0,0.2710237801074981,4.0,0.0,1.0
826800,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.0458671785891056,295.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.0483003482222557,293.7416381835937,297.1499938964844,293.1499938964844,0.0016041728667914,-97.40372467041016,292.7632751464844,0.5425251126289368,0.050000000745058,0.0356744714081287,293.5311584472656,297.1499938964844,293.1499938964844,0.0059237135574221,-463.2842102050781,298.38873291015625,0.5425251126289368,0.050000000745058,0.0483003482222557,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.5425251126289368,0.050000000745058,0.2291160523891449,290.4635925292969,291.1499938964844,275.0431213378906,272.5952453613281,285.5985412597656,293.9267578125,290.43084716796875,1.0,0.1507401317358017,1.0,1.0,0.9230762720108032,1.0,-0.4887243509292602,0.2157212644815445,0.2730030715465545,0.0666983723640441,0.0,0.0,0.1259806454181671,24.99992179870605,25.0,-194.4156036376953,-3441.990478515625,27.418725967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487670898437,302.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.88671875,18000.0,0.0,0.0,0.0571426190435886,0.0,0.0,0.0,0.0,1.0,0.0054163299500942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885893777012825,0.1266791373491287,-0.0380897633731365,0.0,5.799249265692197e-05,0.0,0.0,4.8349199295043945,0.0,0.0,0.0,0.2710237801074981,4.0,0.0,1.0
826860,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.0458671934902668,295.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.0483003631234169,293.74591064453125,297.1499938964844,293.1499938964844,0.0014292625710368,-84.398681640625,293.07354736328125,0.5425229072570801,0.050000000745058,0.0356744863092899,293.5323791503906,297.1499938964844,293.1499938964844,0.0056149857118725,-430.9046325683594,298.52020263671875,0.5425229072570801,0.050000000745058,0.0483003631234169,293.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.2291161268949508,291.09783935546875,291.1499938964844,275.0174865722656,272.58251953125,285.5861511230469,293.92626953125,291.2597045898437,1.0,0.150740161538124,1.0,1.0,0.9226710200309752,1.0,-0.4887245297431946,0.2157458364963531,0.2729786932468414,0.0666763335466384,0.0,0.0,0.1002590730786323,24.99992752075196,25.0,625.173095703125,-3636.896240234375,27.41874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,305.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.72265625,18000.0,0.0,0.0,0.059261281043291,0.0,0.0,0.0,0.0,1.0,0.0018731179879978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067630648612976,0.1134096011519432,-0.0066465334966778,0.0,6.014266546117142e-05,0.0,0.0,4.40172004699707,0.0,0.0,0.0,0.2714696526527405,4.0,0.0,1.0
826920,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.0458671934902668,295.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.0483003631234169,293.74591064453125,297.1499938964844,293.1499938964844,0.0014292625710368,-84.398681640625,293.07354736328125,0.5425229072570801,0.050000000745058,0.0356744863092899,293.5323791503906,297.1499938964844,293.1499938964844,0.0056149857118725,-430.9046325683594,298.52020263671875,0.5425229072570801,0.050000000745058,0.0483003631234169,293.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5425229072570801,0.050000000745058,0.2291161268949508,291.09783935546875,291.1499938964844,275.0174865722656,272.58251953125,285.5861511230469,293.92626953125,291.2597045898437,1.0,0.150740161538124,1.0,1.0,0.9226710200309752,1.0,-0.4887245297431946,0.2157458364963531,0.2729786932468414,0.0666763335466384,0.0,0.0,0.1002590730786323,24.99992752075196,25.0,625.173095703125,-3636.896240234375,27.41874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,305.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.72265625,18000.0,0.0,0.0,0.059261281043291,0.0,0.0,0.0,0.0,1.0,0.0018731179879978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067630648612976,0.1134096011519432,-0.0066465334966778,0.0,6.014266546117142e-05,0.0,0.0,4.40172004699707,0.0,0.0,0.0,0.2714696526527405,4.0,0.0,1.0
826980,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.0458672158420085,295.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.0483003854751586,293.7554931640625,297.1499938964844,293.1499938964844,0.0012268343707546,-71.59627532958984,293.1666564941406,0.5425201058387756,0.050000000745058,0.0356745012104511,293.5368347167969,297.1499938964844,293.1499938964844,0.0053937076590955,-411.4971923828125,298.5419311523437,0.5425201058387756,0.050000000745058,0.0483003854751586,293.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.2291162461042404,291.4752502441406,291.1499938964844,274.9926452636719,272.5699462890625,285.5775146484375,293.9322204589844,291.50927734375,1.0,0.1507402062416076,1.0,1.0,0.9222658276557922,1.0,-0.4887247383594513,0.2157740294933319,0.2729507088661194,0.0666465312242508,0.0,0.0,0.0256978273391723,24.999929428100582,25.0,340.8156433105469,-3225.462890625,27.418773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,303.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.0629384219646453,0.0,0.0,0.0,0.0,1.0,0.0030792483594268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790934562683105,0.0959442779421806,-0.0168508253991603,0.0,6.387449684552848e-05,0.0,0.0,3.680695056915283,0.0,0.0,0.0,0.2685846984386444,4.0,0.0,1.0
827040,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.0458672158420085,295.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.0483003854751586,293.7554931640625,297.1499938964844,293.1499938964844,0.0012268343707546,-71.59627532958984,293.1666564941406,0.5425201058387756,0.050000000745058,0.0356745012104511,293.5368347167969,297.1499938964844,293.1499938964844,0.0053937076590955,-411.4971923828125,298.5419311523437,0.5425201058387756,0.050000000745058,0.0483003854751586,293.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.5425201058387756,0.050000000745058,0.2291162461042404,291.4752502441406,291.1499938964844,274.9926452636719,272.5699462890625,285.5775146484375,293.9322204589844,291.50927734375,1.0,0.1507402062416076,1.0,1.0,0.9222658276557922,1.0,-0.4887247383594513,0.2157740294933319,0.2729507088661194,0.0666465312242508,0.0,0.0,0.0256978273391723,24.999929428100582,25.0,340.8156433105469,-3225.462890625,27.418773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,303.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.0629384219646453,0.0,0.0,0.0,0.0,1.0,0.0030792483594268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790934562683105,0.0959442779421806,-0.0168508253991603,0.0,6.387449684552848e-05,0.0,0.0,3.680695056915283,0.0,0.0,0.0,0.2685846984386444,4.0,0.0,1.0
827100,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52081298828125,0.5425186157226562,0.050000000745058,0.0458672270178794,295.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52081298828125,0.5425186157226562,0.050000000745058,0.0483004003763198,293.76043701171875,297.1499938964844,293.1499938964844,0.0011369882849976,-66.2555160522461,293.0949401855469,0.5425186157226562,0.050000000745058,0.0356745086610317,293.5393981933594,297.1499938964844,293.1499938964844,0.0053180982358753,-405.9109191894531,298.4921264648437,0.5425186157226562,0.050000000745058,0.0483004003763198,293.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52081298828125,0.5425186157226562,0.050000000745058,0.2291163057088852,291.5250244140625,291.1499938964844,274.9805908203125,272.5637512207031,285.5736083984375,293.9357604980469,291.5380249023437,1.0,0.1507402211427688,1.0,1.0,0.9220632314682008,1.0,-0.4887248575687408,0.2157891690731048,0.2729357182979584,0.0666294246912002,0.0,0.0,0.0,24.999929428100582,25.0,201.0782623291016,-3005.230224609375,27.41878700256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,302.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.291015625,18000.0,0.0,0.0,0.0644439607858657,0.0,0.0,0.0,0.0,1.0,0.0040555074810981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648118257522583,0.0915519073605537,-0.0267400834709405,0.0,6.540242611663416e-05,0.0,0.0,3.497786045074463,0.0,0.0,0.0,0.267173558473587,4.0,0.0,1.0
827160,293.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.5425170063972473,0.050000000745058,0.0458672381937503,295.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.5425170063972473,0.050000000745058,0.0483004115521907,293.7651672363281,297.1499938964844,293.1499938964844,0.0010441460181027,-60.94824981689453,292.9710388183594,0.5425170063972473,0.050000000745058,0.0356745198369026,293.5419006347656,297.1499938964844,293.1499938964844,0.0052600582130253,-402.7385864257813,298.4154663085937,0.5425170063972473,0.050000000745058,0.0483004115521907,293.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.5425170063972473,0.050000000745058,0.2291163653135299,291.5150451660156,291.1499938964844,274.96881103515625,272.5576477050781,285.5697021484375,293.9391784667969,291.4217529296875,1.0,0.15074023604393,1.0,1.0,0.921860694885254,1.0,-0.4887250065803528,0.2158045768737793,0.2729204297065735,0.0666117370128631,0.0,0.0,0.0,24.999929428100582,25.0,-603.5943603515625,-130.44874572753906,27.418800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,298.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.84765625,18000.0,0.0,0.0,0.0651918053627014,0.0,0.0,0.0,0.0,1.0,0.009836827404797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012480088043957,0.0621276870369911,-0.0608796775341033,0.0,6.616139580728486e-05,0.0,0.0,2.324393510818481,0.0,0.0,0.0,0.2625090479850769,4.0,0.0,1.0
827220,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.0458672642707824,295.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.0483004376292228,293.767822265625,297.1499938964844,293.1499938964844,0.0009220145293511,-55.98435974121094,291.8016357421875,0.5425139665603638,0.050000000745058,0.0356745384633541,293.543212890625,297.1499938964844,293.1499938964844,0.0053944527171552,-428.1964721679688,297.78741455078125,0.5425139665603638,0.050000000745058,0.0483004376292228,293.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.2291164845228195,290.45660400390625,291.1499938964844,274.9461975097656,272.54571533203125,285.55926513671875,293.9410400390625,290.4383239746094,1.0,0.1507402658462524,1.0,1.0,0.9214556813240052,1.0,-0.4887252449989319,0.215834841132164,0.2728903889656067,0.0665776059031486,0.0,0.0,0.1286723762750625,24.999929428100582,25.0,-170.16250610351562,-3463.900146484375,27.418825149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600891113281,302.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17789.14453125,18000.0,0.0,0.0,0.0576274320483207,0.0,0.0,0.0,0.0,1.0,0.0052760005928575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897435918450355,0.1268836110830307,-0.0371400266885757,0.0,5.84845183766447e-05,0.0,0.0,4.84553337097168,0.0,0.0,0.0,0.2711155712604522,4.0,0.0,1.0
827280,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.0458672642707824,295.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.0483004376292228,293.767822265625,297.1499938964844,293.1499938964844,0.0009220145293511,-55.98435974121094,291.8016357421875,0.5425139665603638,0.050000000745058,0.0356745384633541,293.543212890625,297.1499938964844,293.1499938964844,0.0053944527171552,-428.1964721679688,297.78741455078125,0.5425139665603638,0.050000000745058,0.0483004376292228,293.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.5425139665603638,0.050000000745058,0.2291164845228195,290.45660400390625,291.1499938964844,274.9461975097656,272.54571533203125,285.55926513671875,293.9410400390625,290.4383239746094,1.0,0.1507402658462524,1.0,1.0,0.9214556813240052,1.0,-0.4887252449989319,0.215834841132164,0.2728903889656067,0.0665776059031486,0.0,0.0,0.1286723762750625,24.999929428100582,25.0,-170.16250610351562,-3463.900146484375,27.418825149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600891113281,302.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17789.14453125,18000.0,0.0,0.0,0.0576274320483207,0.0,0.0,0.0,0.0,1.0,0.0052760005928575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897435918450355,0.1268836110830307,-0.0371400266885757,0.0,5.84845183766447e-05,0.0,0.0,4.84553337097168,0.0,0.0,0.0,0.2711155712604522,4.0,0.0,1.0
827340,293.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.0458672828972339,295.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.0483004599809646,293.7720947265625,297.1499938964844,293.1499938964844,0.0007602284313179,-44.8878059387207,292.15673828125,0.5425113439559937,0.050000000745058,0.0356745533645153,293.5440979003906,297.1499938964844,293.1499938964844,0.0051149781793355,-397.5220947265625,297.9483337402344,0.5425113439559937,0.050000000745058,0.0483004599809646,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.2291165739297866,291.1015625,291.1499938964844,274.9250793457031,272.5343017578125,285.548583984375,293.9403991699219,291.2607116699219,1.0,0.150740310549736,1.0,1.0,0.9210507273674012,1.0,-0.4887254536151886,0.2158624231815338,0.2728630304336548,0.066549427807331,0.0,0.0,0.1008926704525947,24.99993133544922,25.0,621.6712646484375,-3645.949462890625,27.41884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,305.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.064453125,18000.0,0.0,0.0,0.0597436465322971,0.0,0.0,0.0,0.0,1.0,0.0018060655565932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069888398051261,0.1131855100393295,-0.0061966655775904,0.0,6.063220644136891e-05,0.0,0.0,4.393507480621338,0.0,0.0,0.0,0.2714649736881256,4.0,0.0,1.0
827400,293.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.0458672828972339,295.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.0483004599809646,293.7720947265625,297.1499938964844,293.1499938964844,0.0007602284313179,-44.8878059387207,292.15673828125,0.5425113439559937,0.050000000745058,0.0356745533645153,293.5440979003906,297.1499938964844,293.1499938964844,0.0051149781793355,-397.5220947265625,297.9483337402344,0.5425113439559937,0.050000000745058,0.0483004599809646,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5425113439559937,0.050000000745058,0.2291165739297866,291.1015625,291.1499938964844,274.9250793457031,272.5343017578125,285.548583984375,293.9403991699219,291.2607116699219,1.0,0.150740310549736,1.0,1.0,0.9210507273674012,1.0,-0.4887254536151886,0.2158624231815338,0.2728630304336548,0.066549427807331,0.0,0.0,0.1008926704525947,24.99993133544922,25.0,621.6712646484375,-3645.949462890625,27.41884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,305.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.064453125,18000.0,0.0,0.0,0.0597436465322971,0.0,0.0,0.0,0.0,1.0,0.0018060655565932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069888398051261,0.1131855100393295,-0.0061966655775904,0.0,6.063220644136891e-05,0.0,0.0,4.393507480621338,0.0,0.0,0.0,0.2714649736881256,4.0,0.0,1.0
827460,293.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.0458672977983951,295.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.0483004748821258,293.7819519042969,297.1499938964844,293.1499938964844,0.0005585714825429,-32.599510192871094,292.26043701171875,0.5425092577934265,0.050000000745058,0.0356745645403862,293.5484313964844,297.1499938964844,293.1499938964844,0.004908843897283,-378.83935546875,297.9795837402344,0.5425092577934265,0.050000000745058,0.0483004748821258,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.2291166633367538,291.4720458984375,291.1499938964844,274.9056701660156,272.5234680175781,285.5423583984375,293.9461669921875,291.50543212890625,1.0,0.1507403403520584,1.0,1.0,0.9206459522247314,1.0,-0.4887256324291229,0.2158858180046081,0.2728398144245147,0.0665303766727447,0.0,0.0,0.0273150391876697,24.999935150146484,25.0,337.0126037597656,-3237.216552734375,27.418869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,303.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55078125,18000.0,0.0,0.0,0.0633383989334106,0.0,0.0,0.0,0.0,1.0,0.0030272738076746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079522430896759,0.0958633944392204,-0.0163409672677516,0.0,6.428042252082378e-05,0.0,0.0,3.6780285835266113,0.0,0.0,0.0,0.2685944139957428,4.0,0.0,1.0
827520,293.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.0458672977983951,295.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.0483004748821258,293.7819519042969,297.1499938964844,293.1499938964844,0.0005585714825429,-32.599510192871094,292.26043701171875,0.5425092577934265,0.050000000745058,0.0356745645403862,293.5484313964844,297.1499938964844,293.1499938964844,0.004908843897283,-378.83935546875,297.9795837402344,0.5425092577934265,0.050000000745058,0.0483004748821258,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5425092577934265,0.050000000745058,0.2291166633367538,291.4720458984375,291.1499938964844,274.9056701660156,272.5234680175781,285.5423583984375,293.9461669921875,291.50543212890625,1.0,0.1507403403520584,1.0,1.0,0.9206459522247314,1.0,-0.4887256324291229,0.2158858180046081,0.2728398144245147,0.0665303766727447,0.0,0.0,0.0273150391876697,24.999935150146484,25.0,337.0126037597656,-3237.216552734375,27.418869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,303.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55078125,18000.0,0.0,0.0,0.0633383989334106,0.0,0.0,0.0,0.0,1.0,0.0030272738076746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079522430896759,0.0958633944392204,-0.0163409672677516,0.0,6.428042252082378e-05,0.0,0.0,3.6780285835266113,0.0,0.0,0.0,0.2685944139957428,4.0,0.0,1.0
827580,293.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.045867308974266,295.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.0483004860579967,293.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.5425079464912415,0.050000000745058,0.035674575716257,293.5534362792969,297.1499938964844,293.1499938964844,0.0047762817703187,-369.5247192382813,297.85406494140625,0.5425079464912415,0.050000000745058,0.0483004860579967,293.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.2291167080402374,291.5176086425781,291.1499938964844,274.8882141113281,272.5133056640625,285.5376281738281,293.95294189453125,291.4411926269531,1.0,0.1507403701543808,1.0,1.0,0.9202412366867064,1.0,-0.4887257218360901,0.2159047275781631,0.2728210091590881,0.0665211454033851,0.0,0.0,0.0,24.999940872192383,25.0,-525.6884155273438,-204.1721649169922,27.418886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,298.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.201171875,18000.0,0.0,0.0,0.0656001716852188,0.0,0.0,0.0,0.0,1.0,0.0096237771213054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017861189553514,0.0618803352117538,-0.0600942187011241,0.0,6.657583435298875e-05,0.0,0.0,2.3167858123779297,0.0,0.0,0.0,0.2625428140163421,4.0,0.0,1.0
827640,293.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.045867308974266,295.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.0483004860579967,293.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.5425079464912415,0.050000000745058,0.035674575716257,293.5534362792969,297.1499938964844,293.1499938964844,0.0047762817703187,-369.5247192382813,297.85406494140625,0.5425079464912415,0.050000000745058,0.0483004860579967,293.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5202941894531,0.5425079464912415,0.050000000745058,0.2291167080402374,291.5176086425781,291.1499938964844,274.8882141113281,272.5133056640625,285.5376281738281,293.95294189453125,291.4411926269531,1.0,0.1507403701543808,1.0,1.0,0.9202412366867064,1.0,-0.4887257218360901,0.2159047275781631,0.2728210091590881,0.0665211454033851,0.0,0.0,0.0,24.999940872192383,25.0,-525.6884155273438,-204.1721649169922,27.418886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,298.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.201171875,18000.0,0.0,0.0,0.0656001716852188,0.0,0.0,0.0,0.0,1.0,0.0096237771213054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017861189553514,0.0618803352117538,-0.0600942187011241,0.0,6.657583435298875e-05,0.0,0.0,2.3167858123779297,0.0,0.0,0.0,0.2625428140163421,4.0,0.0,1.0
827700,293.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5425074696540833,0.050000000745058,0.0458673126995563,295.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5425074696540833,0.050000000745058,0.048300489783287,293.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5536804199219,0.5425074696540833,0.050000000745058,0.035674575716257,293.5550231933594,297.1499938964844,293.1499938964844,0.0048105232417583,-379.7082824707031,297.5718688964844,0.5425074696540833,0.050000000745058,0.048300489783287,293.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5425074696540833,0.050000000745058,0.2291167229413986,291.10137939453125,291.1499938964844,274.8803100585937,272.508544921875,285.5350341796875,293.95538330078125,290.71783447265625,1.0,0.150740385055542,1.0,1.0,0.920038878917694,1.0,-0.4887257814407348,0.2159126698970794,0.2728131115436554,0.066519871354103,0.0,0.0,0.0138395586982369,24.99994468688965,25.0,-1464.05126953125,-161.7938232421875,27.41889381408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,298.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.0632792189717292,0.0,0.0,0.0,0.0,1.0,0.012373006902635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013928780099377,0.0693157091736793,-0.067922830581665,0.0,6.42203667666763e-05,0.0,0.0,2.5768184661865234,0.0,0.0,0.0,0.2626895904541015,4.0,0.0,1.0
827760,293.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.5425071716308594,0.050000000745058,0.0458673164248466,295.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.5425071716308594,0.050000000745058,0.0483004935085773,293.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4840393066406,0.5425071716308594,0.050000000745058,0.0356745794415473,293.5547180175781,297.1499938964844,293.1499938964844,0.0048791929148137,-392.0269165039063,297.1786193847656,0.5425071716308594,0.050000000745058,0.0483004935085773,293.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.5425071716308594,0.050000000745058,0.2291167378425598,290.4667663574219,291.1499938964844,274.8729553222656,272.5039978027344,285.5310363769531,293.9549255371094,290.419189453125,1.0,0.150740385055542,1.0,1.0,0.9198364615440368,1.0,-0.4887258112430572,0.2159197479486465,0.2728060483932495,0.0665204748511314,0.0,0.0,0.125491052865982,24.99994659423828,25.0,-226.5999755859375,-3446.08837890625,27.41889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682067871094,302.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8515625,18000.0,0.0,0.0,0.0580504275858402,0.0,0.0,0.0,0.0,1.0,0.0054259840399026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880795642733573,0.1262295842170715,-0.0381500236690044,0.0,5.891380351386033e-05,0.0,0.0,4.816127777099609,0.0,0.0,0.0,0.2709485590457916,4.0,0.0,1.0
827820,293.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.0458673201501369,295.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.0483004935085773,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.5425068140029907,0.050000000745058,0.0356745794415473,293.555908203125,297.1499938964844,293.1499938964844,0.004631430376321,-363.8077697753906,297.34832763671875,0.5425068140029907,0.050000000745058,0.0483004935085773,293.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.229116752743721,291.0821228027344,291.1499938964844,274.8601379394531,272.4955749511719,285.52447509765625,293.9540710449219,291.2454528808594,1.0,0.1507404148578643,1.0,1.0,0.9194316267967224,1.0,-0.4887258112430572,0.2159319519996643,0.2727938592433929,0.0665259882807731,0.0,0.0,0.103915736079216,24.99995422363281,25.0,621.8756103515625,-3666.330810546875,27.418909072875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,305.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.53125,18000.0,0.0,0.0,0.0599133260548114,0.0,0.0,0.0,0.0,1.0,0.001758296159096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080602556467056,0.1139457747340202,-0.005885521415621,0.0,6.0804410168202594e-05,0.0,0.0,4.424378871917725,0.0,0.0,0.0,0.2715722322463989,4.0,0.0,1.0
827880,293.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.0458673201501369,295.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.0483004935085773,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.5425068140029907,0.050000000745058,0.0356745794415473,293.555908203125,297.1499938964844,293.1499938964844,0.004631430376321,-363.8077697753906,297.34832763671875,0.5425068140029907,0.050000000745058,0.0483004935085773,293.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.5425068140029907,0.050000000745058,0.229116752743721,291.0821228027344,291.1499938964844,274.8601379394531,272.4955749511719,285.52447509765625,293.9540710449219,291.2454528808594,1.0,0.1507404148578643,1.0,1.0,0.9194316267967224,1.0,-0.4887258112430572,0.2159319519996643,0.2727938592433929,0.0665259882807731,0.0,0.0,0.103915736079216,24.99995422363281,25.0,621.8756103515625,-3666.330810546875,27.418909072875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,305.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.53125,18000.0,0.0,0.0,0.0599133260548114,0.0,0.0,0.0,0.0,1.0,0.001758296159096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080602556467056,0.1139457747340202,-0.005885521415621,0.0,6.0804410168202594e-05,0.0,0.0,4.424378871917725,0.0,0.0,0.0,0.2715722322463989,4.0,0.0,1.0
827940,293.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.0458673201501369,295.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.0483004972338676,293.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.5425066947937012,0.050000000745058,0.0356745831668376,293.56036376953125,297.1499938964844,293.1499938964844,0.0044334605336189,-345.28045654296875,297.398681640625,0.5425066947937012,0.050000000745058,0.0483004972338676,293.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.229116752743721,291.4656066894531,291.1499938964844,274.8500061035156,272.4881591796875,285.5227355957031,293.9597473144531,291.5007019042969,1.0,0.1507404297590255,1.0,1.0,0.9190268516540528,1.0,-0.4887258410453796,0.2159425616264343,0.2727832794189453,0.0665351003408432,0.0,0.0,0.0302125345915555,24.999961853027344,25.0,344.9815673828125,-3254.943603515625,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,303.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.62109375,18000.0,0.0,0.0,0.0634565204381942,0.0,0.0,0.0,0.0,1.0,0.0029482799582183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804443135857582,0.0960214063525199,-0.0155770918354392,0.0,6.440030119847506e-05,0.0,0.0,3.6855759620666495,0.0,0.0,0.0,0.2686565816402435,4.0,0.0,1.0
