time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828000,293.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.0458673201501369,295.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.0483004972338676,293.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.5425066947937012,0.050000000745058,0.0356745831668376,293.56036376953125,297.1499938964844,293.1499938964844,0.0044334605336189,-345.28045654296875,297.398681640625,0.5425066947937012,0.050000000745058,0.0483004972338676,293.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.5425066947937012,0.050000000745058,0.229116752743721,291.4656066894531,291.1499938964844,274.8500061035156,272.4881591796875,285.5227355957031,293.9597473144531,291.5007019042969,1.0,0.1507404297590255,1.0,1.0,0.9190268516540528,1.0,-0.4887258410453796,0.2159425616264343,0.2727832794189453,0.0665351003408432,0.0,0.0,0.0302125345915555,24.999961853027344,25.0,344.9815673828125,-3254.943603515625,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,303.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.62109375,18000.0,0.0,0.0,0.0634565204381942,0.0,0.0,0.0,0.0,1.0,0.0029482799582183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804443135857582,0.0960214063525199,-0.0155770918354392,0.0,6.440030119847506e-05,0.0,0.0,3.6855759620666495,0.0,0.0,0.0,0.2686565816402435,4.0,0.0,1.0
828060,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0458673164248466,295.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0483004935085773,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0356745794415473,293.5650939941406,297.1499938964844,293.1499938964844,0.0043004928156733,-335.29010009765625,297.2787170410156,0.542506992816925,0.050000000745058,0.0483004935085773,293.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.229116752743721,291.5237121582031,291.1499938964844,274.8423767089844,272.48126220703125,285.5226745605469,293.9664001464844,291.4720153808594,1.0,0.1507404446601867,1.0,1.0,0.9186218976974488,1.0,-0.4887258112430572,0.2159507423639297,0.2727750539779663,0.0665495470166206,0.0,0.0,0.0,24.99996757507324,25.0,-387.8444213867188,-368.6634521484375,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,299.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.69140625,18000.0,0.0,0.0,0.0657984316349029,0.0,0.0,0.0,0.0,1.0,0.0092469044029712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032245237380266,0.0618568286299705,-0.0586323030292987,0.0,6.677704368485138e-05,0.0,0.0,2.319180488586426,0.0,0.0,0.0,0.2626336216926574,4.0,0.0,1.0
828120,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0458673164248466,295.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0483004935085773,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.0356745794415473,293.5650939941406,297.1499938964844,293.1499938964844,0.0043004928156733,-335.29010009765625,297.2787170410156,0.542506992816925,0.050000000745058,0.0483004935085773,293.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.542506992816925,0.050000000745058,0.229116752743721,291.5237121582031,291.1499938964844,274.8423767089844,272.48126220703125,285.5226745605469,293.9664001464844,291.4720153808594,1.0,0.1507404446601867,1.0,1.0,0.9186218976974488,1.0,-0.4887258112430572,0.2159507423639297,0.2727750539779663,0.0665495470166206,0.0,0.0,0.0,24.99996757507324,25.0,-387.8444213867188,-368.6634521484375,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,299.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.69140625,18000.0,0.0,0.0,0.0657984316349029,0.0,0.0,0.0,0.0,1.0,0.0092469044029712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032245237380266,0.0618568286299705,-0.0586323030292987,0.0,6.677704368485138e-05,0.0,0.0,2.319180488586426,0.0,0.0,0.0,0.2626336216926574,4.0,0.0,1.0
828180,293.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.0458673126995563,295.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.0483004860579967,293.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.035674575716257,293.5661926269531,297.1499938964844,293.1499938964844,0.0043720435351133,-354.51593017578125,296.5636901855469,0.5425077676773071,0.050000000745058,0.0483004860579967,293.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.2291167229413986,290.4947509765625,291.1499938964844,274.8368530273437,272.4742736816406,285.52099609375,293.9686584472656,290.3892822265625,1.0,0.1507404595613479,1.0,1.0,0.9182169437408448,1.0,-0.4887257516384125,0.2159554660320282,0.2727702856063843,0.0665716305375099,0.0,0.0,0.1177625283598899,24.999975204467773,25.0,-337.6412353515625,-3402.933349609375,27.41892433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693359375,302.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17778.73828125,18000.0,0.0,0.0,0.0583861544728279,0.0,0.0,0.0,0.0,1.0,0.0057594594545662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847824439406395,0.1250962018966674,-0.0403137505054473,0.0,5.925452569499612e-05,0.0,0.0,4.764258861541748,0.0,0.0,0.0,0.2706246376037597,4.0,0.0,1.0
828240,293.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.0458673126995563,295.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.0483004860579967,293.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.035674575716257,293.5661926269531,297.1499938964844,293.1499938964844,0.0043720435351133,-354.51593017578125,296.5636901855469,0.5425077676773071,0.050000000745058,0.0483004860579967,293.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5425077676773071,0.050000000745058,0.2291167229413986,290.4947509765625,291.1499938964844,274.8368530273437,272.4742736816406,285.52099609375,293.9686584472656,290.3892822265625,1.0,0.1507404595613479,1.0,1.0,0.9182169437408448,1.0,-0.4887257516384125,0.2159554660320282,0.2727702856063843,0.0665716305375099,0.0,0.0,0.1177625283598899,24.999975204467773,25.0,-337.6412353515625,-3402.933349609375,27.41892433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693359375,302.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17778.73828125,18000.0,0.0,0.0,0.0583861544728279,0.0,0.0,0.0,0.0,1.0,0.0057594594545662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847824439406395,0.1250962018966674,-0.0403137505054473,0.0,5.925452569499612e-05,0.0,0.0,4.764258861541748,0.0,0.0,0.0,0.2706246376037597,4.0,0.0,1.0
828300,293.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009826660156,0.5425083637237549,0.050000000745058,0.0458673052489757,295.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009826660156,0.5425083637237549,0.050000000745058,0.0483004823327064,293.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009826660156,0.5425083637237549,0.050000000745058,0.0356745719909668,293.5655822753906,297.1499938964844,293.1499938964844,0.0042935404926538,-344.6622009277344,296.5634155273437,0.5425083637237549,0.050000000745058,0.0483004823327064,293.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009826660156,0.5425083637237549,0.050000000745058,0.2291166931390762,290.6259765625,291.1499938964844,274.8348388671875,272.47076416015625,285.5190734863281,293.96697998046875,290.8525695800781,1.0,0.1507404595613479,1.0,1.0,0.9180145263671876,1.0,-0.4887256920337677,0.2159566730260849,0.272769033908844,0.0665851980447769,0.0,0.0,0.1440217643976211,24.99997901916504,25.0,441.3313293457031,-3776.1474609375,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,305.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17889.10546875,18000.0,0.0,0.0,0.0581953600049018,0.0,0.0,0.0,0.0,1.0,0.0027324832044541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138192564249038,0.1273958534002304,-0.0135765895247459,0.0,5.9060890635009855e-05,0.0,0.0,4.935188293457031,0.0,0.0,0.0,0.2726739645004272,4.0,0.0,1.0
828360,293.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5425090193748474,0.050000000745058,0.0458673015236854,295.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5425090193748474,0.050000000745058,0.0483004786074161,293.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5425090193748474,0.050000000745058,0.0356745682656765,293.5664367675781,297.1499938964844,293.1499938964844,0.0041604917496442,-329.6299743652344,296.725830078125,0.5425090193748474,0.050000000745058,0.0483004786074161,293.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5425090193748474,0.050000000745058,0.2291166633367538,291.0486755371094,291.1499938964844,274.8332824707031,272.4672241210937,285.5185852050781,293.9672241210937,291.2206115722656,1.0,0.1507404744625091,1.0,1.0,0.9178119897842408,1.0,-0.4887256324291229,0.2159571647644043,0.2727684676647186,0.0666003674268722,0.0,0.0,0.1080783233046531,24.999982833862305,25.0,624.3494262695312,-3690.413818359375,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,305.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.0598105750977993,0.0,0.0,0.0,0.0,1.0,0.0017433969769626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095129251480102,0.1153032034635543,-0.0057902755215764,0.0,6.070012750569731e-05,0.0,0.0,4.478705883026123,0.0,0.0,0.0,0.2717403769493103,4.0,0.0,1.0
828420,293.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0458672866225242,295.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0483004637062549,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0356745570898056,293.5707702636719,297.1499938964844,293.1499938964844,0.0039671403355896,-311.0315856933594,296.8055725097656,0.5425107479095459,0.050000000745058,0.0483004637062549,293.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.229116603732109,291.45855712890625,291.1499938964844,274.8314819335937,272.46014404296875,285.53173828125,293.9896850585937,291.4970092773437,1.0,0.1507404744625091,1.0,1.0,0.9174069166183472,1.0,-0.4887255132198334,0.2159559726715088,0.2727695405483246,0.0666354820132255,0.0,0.0,0.0333263985812664,24.99999046325684,25.0,361.8841857910156,-3271.46142578125,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.0633272230625152,0.0,0.0,0.0,0.0,1.0,0.0028676174115389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815235152840614,0.0963332280516624,-0.0148097174242138,0.0,6.426907930290326e-05,0.0,0.0,3.699508666992188,0.0,0.0,0.0,0.2687455415725708,4.0,0.0,1.0
828480,293.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0458672866225242,295.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0483004637062549,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.0356745570898056,293.5707702636719,297.1499938964844,293.1499938964844,0.0039671403355896,-311.0315856933594,296.8055725097656,0.5425107479095459,0.050000000745058,0.0483004637062549,293.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.5425107479095459,0.050000000745058,0.229116603732109,291.45855712890625,291.1499938964844,274.8314819335937,272.46014404296875,285.53173828125,293.9896850585937,291.4970092773437,1.0,0.1507404744625091,1.0,1.0,0.9174069166183472,1.0,-0.4887255132198334,0.2159559726715088,0.2727695405483246,0.0666354820132255,0.0,0.0,0.0333263985812664,24.99999046325684,25.0,361.8841857910156,-3271.46142578125,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.0633272230625152,0.0,0.0,0.0,0.0,1.0,0.0028676174115389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815235152840614,0.0963332280516624,-0.0148097174242138,0.0,6.426907930290326e-05,0.0,0.0,3.699508666992188,0.0,0.0,0.0,0.2687455415725708,4.0,0.0,1.0
828540,293.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.045867271721363,295.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.0483004450798034,293.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.0356745459139347,293.5751037597656,297.1499938964844,293.1499938964844,0.00383439543657,-300.52850341796875,296.6949462890625,0.5425128936767578,0.050000000745058,0.0483004450798034,293.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.2291165143251419,291.5322265625,291.1499938964844,274.8312683105469,272.4529724121094,285.5558166503906,294.0335388183594,291.5008850097656,1.0,0.1507404744625091,1.0,1.0,0.9170019030570984,1.0,-0.488725334405899,0.2159517556428909,0.2727735936641693,0.0666772797703743,0.0,0.0,0.0,24.999998092651367,25.0,-253.50143432617188,-631.7504272460938,27.418907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,299.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.19921875,18000.0,0.0,0.0,0.065744549036026,0.0,0.0,0.0,0.0,1.0,0.0088279312476515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005545686930418,0.0624407827854156,-0.0568950958549976,0.0,6.672235758742318e-05,0.0,0.0,2.3450751304626465,0.0,0.0,0.0,0.2627664506435394,4.0,0.0,1.0
828600,293.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.045867271721363,295.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.0483004450798034,293.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.0356745459139347,293.5751037597656,297.1499938964844,293.1499938964844,0.00383439543657,-300.52850341796875,296.6949462890625,0.5425128936767578,0.050000000745058,0.0483004450798034,293.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53173828125,0.5425128936767578,0.050000000745058,0.2291165143251419,291.5322265625,291.1499938964844,274.8312683105469,272.4529724121094,285.5558166503906,294.0335388183594,291.5008850097656,1.0,0.1507404744625091,1.0,1.0,0.9170019030570984,1.0,-0.488725334405899,0.2159517556428909,0.2727735936641693,0.0666772797703743,0.0,0.0,0.0,24.999998092651367,25.0,-253.50143432617188,-631.7504272460938,27.418907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,299.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.19921875,18000.0,0.0,0.0,0.065744549036026,0.0,0.0,0.0,0.0,1.0,0.0088279312476515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005545686930418,0.0624407827854156,-0.0568950958549976,0.0,6.672235758742318e-05,0.0,0.0,2.3450751304626465,0.0,0.0,0.0,0.2627664506435394,4.0,0.0,1.0
828660,293.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0458672493696212,295.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0483004227280616,293.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0356745272874832,293.57550048828125,297.1499938964844,293.1499938964844,0.003874675836414,-316.0291442871094,295.95263671875,0.5425155758857727,0.050000000745058,0.0483004227280616,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.2291164100170135,290.5400695800781,291.1499938964844,274.8324890136719,272.44580078125,285.56365966796875,294.04815673828125,290.3692321777344,1.0,0.1507404744625091,1.0,1.0,0.9165966510772704,1.0,-0.4887251257896423,0.215944156050682,0.2727809548377991,0.0667265281081199,0.0,0.0,0.1068193241953849,25.00000762939453,25.0,-469.6528930664063,-3347.226806640625,27.418895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,301.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17768.712890625,18000.0,0.0,0.0,0.0585189387202262,0.0,0.0,0.0,0.0,1.0,0.00617355434224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810657292604446,0.1239590644836425,-0.0428933389484882,0.0,5.938928370596841e-05,0.0,0.0,4.7110276222229,0.0,0.0,0.0,0.2702542245388031,4.0,0.0,1.0
828720,293.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0458672493696212,295.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0483004227280616,293.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.0356745272874832,293.57550048828125,297.1499938964844,293.1499938964844,0.003874675836414,-316.0291442871094,295.95263671875,0.5425155758857727,0.050000000745058,0.0483004227280616,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.5425155758857727,0.050000000745058,0.2291164100170135,290.5400695800781,291.1499938964844,274.8324890136719,272.44580078125,285.56365966796875,294.04815673828125,290.3692321777344,1.0,0.1507404744625091,1.0,1.0,0.9165966510772704,1.0,-0.4887251257896423,0.215944156050682,0.2727809548377991,0.0667265281081199,0.0,0.0,0.1068193241953849,25.00000762939453,25.0,-469.6528930664063,-3347.226806640625,27.418895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,301.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17768.712890625,18000.0,0.0,0.0,0.0585189387202262,0.0,0.0,0.0,0.0,1.0,0.00617355434224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810657292604446,0.1239590644836425,-0.0428933389484882,0.0,5.938928370596841e-05,0.0,0.0,4.7110276222229,0.0,0.0,0.0,0.2702542245388031,4.0,0.0,1.0
828780,293.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0458672270178794,295.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0483003966510295,293.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0356745086610317,293.5743713378906,297.1499938964844,293.1499938964844,0.0036983990576118,-294.8195495605469,296.09478759765625,0.5425188541412354,0.050000000745058,0.0483003966510295,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.229116290807724,291.0176086425781,291.1499938964844,274.8349609375,272.4385986328125,285.5768737792969,294.06695556640625,291.2004089355469,1.0,0.1507404595613479,1.0,1.0,0.9161913990974426,1.0,-0.4887248575687408,0.2159326821565628,0.2727921605110168,0.0667842999100685,0.0,0.0,0.110321506857872,25.00001716613769,25.0,631.2711791992188,-3697.234375,27.418880462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,305.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.0593517087399959,0.0,0.0,0.0,0.0,1.0,0.0018335070926696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110215276479721,0.1165948510169982,-0.0063795787282288,0.0,6.023444075253792e-05,0.0,0.0,4.529053688049316,0.0,0.0,0.0,0.2718618810176849,4.0,0.0,1.0
828840,293.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0458672270178794,295.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0483003966510295,293.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.0356745086610317,293.5743713378906,297.1499938964844,293.1499938964844,0.0036983990576118,-294.8195495605469,296.09478759765625,0.5425188541412354,0.050000000745058,0.0483003966510295,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5425188541412354,0.050000000745058,0.229116290807724,291.0176086425781,291.1499938964844,274.8349609375,272.4385986328125,285.5768737792969,294.06695556640625,291.2004089355469,1.0,0.1507404595613479,1.0,1.0,0.9161913990974426,1.0,-0.4887248575687408,0.2159326821565628,0.2727921605110168,0.0667842999100685,0.0,0.0,0.110321506857872,25.00001716613769,25.0,631.2711791992188,-3697.234375,27.418880462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,305.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.0593517087399959,0.0,0.0,0.0,0.0,1.0,0.0018335070926696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110215276479721,0.1165948510169982,-0.0063795787282288,0.0,6.023444075253792e-05,0.0,0.0,4.529053688049316,0.0,0.0,0.0,0.2718618810176849,4.0,0.0,1.0
828900,293.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.5425207018852234,0.050000000745058,0.0458672121167182,295.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.5425207018852234,0.050000000745058,0.0483003817498683,293.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.5425207018852234,0.050000000745058,0.0356744974851608,293.5755615234375,297.1499938964844,293.1499938964844,0.0035938133951276,-284.0075988769531,296.2010192871094,0.5425207018852234,0.050000000745058,0.0483003817498683,293.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.5425207018852234,0.050000000745058,0.229116216301918,291.3141174316406,291.1499938964844,274.83660888671875,272.4349975585937,285.59100341796875,294.0901184082031,291.4114990234375,1.0,0.1507404595613479,1.0,1.0,0.9159888029098512,1.0,-0.4887247085571289,0.2159253060817718,0.2727993726730346,0.0668167546391487,0.0,0.0,0.0687688812613487,25.00002098083496,25.0,547.1339111328125,-3469.03271484375,27.418869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.119140625,18000.0,0.0,0.0,0.0611387193202972,0.0,0.0,0.0,0.0,1.0,0.0021587517112493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949166417121887,0.1036262959241867,-0.0087096504867076,0.0,6.204802775755525e-05,0.0,0.0,4.005070686340332,0.0,0.0,0.0,0.2701092064380646,4.0,0.0,1.0
828960,293.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.5425227880477905,0.050000000745058,0.0458671972155571,295.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.5425227880477905,0.050000000745058,0.0483003668487072,293.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.5425227880477905,0.050000000745058,0.0356744863092899,293.57720947265625,297.1499938964844,293.1499938964844,0.0035116497892886,-276.4280090332031,296.2164611816406,0.5425227880477905,0.050000000745058,0.0483003668487072,293.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.5425227880477905,0.050000000745058,0.229116141796112,291.4622802734375,291.1499938964844,274.8385009765625,272.4313659667969,285.6037902832031,294.1112670898437,291.5055236816406,1.0,0.1507404446601867,1.0,1.0,0.9157860279083252,1.0,-0.4887245297431946,0.2159167826175689,0.2728077471256256,0.0668517723679542,0.0,0.0,0.03249516710639,25.00002670288086,25.0,385.0845947265625,-3267.34228515625,27.418859481811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.76171875,18000.0,0.0,0.0,0.062790498137474,0.0,0.0,0.0,0.0,1.0,0.002895577577874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815408825874328,0.0966193526983261,-0.0150784747675061,0.0,6.372437201207504e-05,0.0,0.0,3.711127519607544,0.0,0.0,0.0,0.2687839269638061,4.0,0.0,1.0
829020,293.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0458671599626541,295.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0483003295958042,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0356744565069675,293.58074951171875,297.1499938964844,293.1499938964844,0.0033810616005212,-265.8945007324219,296.1139221191406,0.542527437210083,0.050000000745058,0.0483003295958042,293.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.2291159629821777,291.543212890625,291.1499938964844,274.8429870605469,272.42413330078125,285.62335205078125,294.1420288085937,291.5016174316406,1.0,0.1507404297590255,1.0,1.0,0.9153805375099182,1.0,-0.4887241423130035,0.2158960402011871,0.2728281021118164,0.066929891705513,0.0,0.0,0.0,25.000036239624023,25.0,-317.91534423828125,-437.7482299804688,27.418832778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,299.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.33203125,18000.0,0.0,0.0,0.0650908499956131,0.0,0.0,0.0,0.0,1.0,0.0091132782399654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038383777718991,0.0619322918355464,-0.0580939128994941,0.0,6.605893577216193e-05,0.0,0.0,2.3234541416168213,0.0,0.0,0.0,0.2626743018627167,4.0,0.0,1.0
829080,293.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0458671599626541,295.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0483003295958042,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.0356744565069675,293.58074951171875,297.1499938964844,293.1499938964844,0.0033810616005212,-265.8945007324219,296.1139221191406,0.542527437210083,0.050000000745058,0.0483003295958042,293.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.542527437210083,0.050000000745058,0.2291159629821777,291.543212890625,291.1499938964844,274.8429870605469,272.42413330078125,285.62335205078125,294.1420288085937,291.5016174316406,1.0,0.1507404297590255,1.0,1.0,0.9153805375099182,1.0,-0.4887241423130035,0.2158960402011871,0.2728281021118164,0.066929891705513,0.0,0.0,0.0,25.000036239624023,25.0,-317.91534423828125,-437.7482299804688,27.418832778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,299.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.33203125,18000.0,0.0,0.0,0.0650908499956131,0.0,0.0,0.0,0.0,1.0,0.0091132782399654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038383777718991,0.0619322918355464,-0.0580939128994941,0.0,6.605893577216193e-05,0.0,0.0,2.3234541416168213,0.0,0.0,0.0,0.2626743018627167,4.0,0.0,1.0
829140,293.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0458671189844608,295.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0483002848923206,293.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0356744267046451,293.5802917480469,297.1499938964844,293.1499938964844,0.0034043879713863,-278.8402709960937,295.30841064453125,0.5425328612327576,0.050000000745058,0.0483002848923206,293.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.229115754365921,290.52398681640625,291.1499938964844,274.8482360839844,272.4169311523437,285.6278991699219,294.1462097167969,290.3753356933594,1.0,0.1507404148578643,1.0,1.0,0.9149750471115112,1.0,-0.4887236952781677,0.2158703058958053,0.2728534042835235,0.0670189782977104,0.0,0.0,0.1092716306447982,25.00004768371582,25.0,-421.1192932128906,-3356.6669921875,27.41880226135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,301.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.083984375,18000.0,0.0,0.0,0.0575496554374694,0.0,0.0,0.0,0.0,1.0,0.006138224620372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819347351789474,0.1246174573898315,-0.042682722210884,0.0,5.840558515046723e-05,0.0,0.0,4.738542556762695,0.0,0.0,0.0,0.2703704535961151,4.0,0.0,1.0
829200,293.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0458671189844608,295.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0483002848923206,293.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.0356744267046451,293.5802917480469,297.1499938964844,293.1499938964844,0.0034043879713863,-278.8402709960937,295.30841064453125,0.5425328612327576,0.050000000745058,0.0483002848923206,293.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5425328612327576,0.050000000745058,0.229115754365921,290.52398681640625,291.1499938964844,274.8482360839844,272.4169311523437,285.6278991699219,294.1462097167969,290.3753356933594,1.0,0.1507404148578643,1.0,1.0,0.9149750471115112,1.0,-0.4887236952781677,0.2158703058958053,0.2728534042835235,0.0670189782977104,0.0,0.0,0.1092716306447982,25.00004768371582,25.0,-421.1192932128906,-3356.6669921875,27.41880226135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,301.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.083984375,18000.0,0.0,0.0,0.0575496554374694,0.0,0.0,0.0,0.0,1.0,0.006138224620372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819347351789474,0.1246174573898315,-0.042682722210884,0.0,5.840558515046723e-05,0.0,0.0,4.738542556762695,0.0,0.0,0.0,0.2703704535961151,4.0,0.0,1.0
829260,293.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0458670705556869,295.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0483002327382564,293.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0356743894517421,293.5787353515625,297.1499938964844,293.1499938964844,0.0032401664648205,-258.9056091308594,295.4970092773437,0.5425389409065247,0.050000000745058,0.0483002327382564,293.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.2291155159473419,291.0391540527344,291.1499938964844,274.85406494140625,272.40972900390625,285.6391296386719,294.1572570800781,291.2210693359375,1.0,0.150740385055542,1.0,1.0,0.914569079875946,1.0,-0.4887232184410095,0.2158398479223251,0.2728833556175232,0.0671184286475181,0.0,0.0,0.1062012687325477,25.00006103515625,25.0,641.3215942382812,-3674.251220703125,27.41876602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,305.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.0585202053189277,0.0,0.0,0.0,0.0,1.0,0.0019325327593833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088794246315956,0.1159375011920929,-0.0070580788888037,0.0,5.939056791248731e-05,0.0,0.0,4.501891613006592,0.0,0.0,0.0,0.2717511653900146,4.0,0.0,1.0
829320,293.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0458670705556869,295.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0483002327382564,293.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.0356743894517421,293.5787353515625,297.1499938964844,293.1499938964844,0.0032401664648205,-258.9056091308594,295.4970092773437,0.5425389409065247,0.050000000745058,0.0483002327382564,293.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5425389409065247,0.050000000745058,0.2291155159473419,291.0391540527344,291.1499938964844,274.85406494140625,272.40972900390625,285.6391296386719,294.1572570800781,291.2210693359375,1.0,0.150740385055542,1.0,1.0,0.914569079875946,1.0,-0.4887232184410095,0.2158398479223251,0.2728833556175232,0.0671184286475181,0.0,0.0,0.1062012687325477,25.00006103515625,25.0,641.3215942382812,-3674.251220703125,27.41876602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,305.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.0585202053189277,0.0,0.0,0.0,0.0,1.0,0.0019325327593833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088794246315956,0.1159375011920929,-0.0070580788888037,0.0,5.939056791248731e-05,0.0,0.0,4.501891613006592,0.0,0.0,0.0,0.2717511653900146,4.0,0.0,1.0
829380,293.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0458670184016227,295.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0483001805841922,293.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0356743484735488,293.5812683105469,297.1499938964844,293.1499938964844,0.0030633446294814,-241.59646606445312,295.6347351074219,0.5425456762313843,0.050000000745058,0.0483001805841922,293.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.2291152477264404,291.4774475097656,291.1499938964844,274.8602905273437,272.40252685546875,285.6595764160156,294.1869812011719,291.519287109375,1.0,0.1507403403520584,1.0,1.0,0.9141631126403807,1.0,-0.4887226521968841,0.2158054858446121,0.2729171812534332,0.0672264844179153,0.0,0.0,0.0267361011356115,25.000072479248047,25.0,381.1669921875,-3238.42626953125,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,303.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.162109375,18000.0,0.0,0.0,0.0619422607123851,0.0,0.0,0.0,0.0,1.0,0.0030501410365104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798316895961761,0.0964027941226959,-0.01657110825181,0.0,6.286352436291054e-05,0.0,0.0,3.700361013412476,0.0,0.0,0.0,0.2686822116374969,4.0,0.0,1.0
829440,293.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0458670184016227,295.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0483001805841922,293.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.0356743484735488,293.5812683105469,297.1499938964844,293.1499938964844,0.0030633446294814,-241.59646606445312,295.6347351074219,0.5425456762313843,0.050000000745058,0.0483001805841922,293.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5425456762313843,0.050000000745058,0.2291152477264404,291.4774475097656,291.1499938964844,274.8602905273437,272.40252685546875,285.6595764160156,294.1869812011719,291.519287109375,1.0,0.1507403403520584,1.0,1.0,0.9141631126403807,1.0,-0.4887226521968841,0.2158054858446121,0.2729171812534332,0.0672264844179153,0.0,0.0,0.0267361011356115,25.000072479248047,25.0,381.1669921875,-3238.42626953125,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,303.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.162109375,18000.0,0.0,0.0,0.0619422607123851,0.0,0.0,0.0,0.0,1.0,0.0030501410365104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798316895961761,0.0964027941226959,-0.01657110825181,0.0,6.286352436291054e-05,0.0,0.0,3.700361013412476,0.0,0.0,0.0,0.2686822116374969,4.0,0.0,1.0
829500,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.5425492525100708,0.050000000745058,0.0458669923245906,295.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.5425492525100708,0.050000000745058,0.0483001507818698,293.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.5425492525100708,0.050000000745058,0.0356743261218071,293.5827941894531,297.1499938964844,293.1499938964844,0.0029969299212098,-235.9747772216797,295.5999450683594,0.5425492525100708,0.050000000745058,0.0483001507818698,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.5425492525100708,0.050000000745058,0.2291151136159896,291.53961181640625,291.1499938964844,274.8634948730469,272.3989562988281,285.6656799316406,294.1945495605469,291.5566711425781,1.0,0.1507403254508972,1.0,1.0,0.9139601588249208,1.0,-0.4887223839759826,0.2157872319221496,0.272935152053833,0.0672829002141952,0.0,0.0,0.0,25.000078201293945,25.0,233.4693756103516,-3007.462646484375,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,302.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.63671875,18000.0,0.0,0.0,0.0633520781993866,0.0,0.0,0.0,0.0,1.0,0.0040465956553816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649516060948371,0.0916069597005844,-0.0266553536057472,0.0,6.429430504795164e-05,0.0,0.0,3.5007123947143555,0.0,0.0,0.0,0.267199158668518,4.0,0.0,1.0
829560,293.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.5425528287887573,0.050000000745058,0.0458669625222682,295.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.5425528287887573,0.050000000745058,0.0483001209795475,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.5425528287887573,0.050000000745058,0.0356743037700653,293.584228515625,297.1499938964844,293.1499938964844,0.0029367881361395,-231.62466430664065,295.5212707519531,0.5425528287887573,0.050000000745058,0.0483001209795475,294.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.5425528287887573,0.050000000745058,0.2291149795055389,291.53643798828125,291.1499938964844,274.86676025390625,272.3954162597656,285.669921875,294.19854736328125,291.445068359375,1.0,0.1507402956485748,1.0,1.0,0.9137569665908812,1.0,-0.4887220859527588,0.2157685160636901,0.2729535698890686,0.0673403441905975,0.0,0.0,0.0,25.000083923339844,25.0,-582.9462890625,-116.23828887939452,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89581298828125,299.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.544921875,18000.0,0.0,0.0,0.0639921575784683,0.0,0.0,0.0,0.0,1.0,0.0098465820774436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011987331090494,0.0621153563261032,-0.0609166249632835,0.0,6.494390254374593e-05,0.0,0.0,2.323981046676636,0.0,0.0,0.0,0.2625125348567962,4.0,0.0,1.0
829620,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.0458669066429138,295.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.0483000613749027,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.035674262791872,293.5822448730469,297.1499938964844,293.1499938964844,0.0029533847700804,-242.50588989257807,294.6353454589844,0.5425601601600647,0.050000000745058,0.0483000613749027,294.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.2291146963834762,290.4653625488281,291.1499938964844,274.8733215332031,272.3883056640625,285.6633605957031,294.1808166503906,290.4259948730469,1.0,0.1507402509450912,1.0,1.0,0.913350522518158,1.0,-0.488721489906311,0.2157305628061294,0.2729909121990204,0.06745645403862,0.0,0.0,0.1239847764372825,25.000093460083008,25.0,-202.35769653320312,-3436.049072265625,27.41863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522827148437,302.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17783.673828125,18000.0,0.0,0.0,0.0560777261853218,0.0,0.0,0.0,0.0,1.0,0.0055518229492008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878167003393173,0.1268000900745391,-0.0389833860099315,0.0,5.691176193067804e-05,0.0,0.0,4.837501049041748,0.0,0.0,0.0,0.2709815204143524,4.0,0.0,1.0
829680,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.0458669066429138,295.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.0483000613749027,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.035674262791872,293.5822448730469,297.1499938964844,293.1499938964844,0.0029533847700804,-242.50588989257807,294.6353454589844,0.5425601601600647,0.050000000745058,0.0483000613749027,294.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.5425601601600647,0.050000000745058,0.2291146963834762,290.4653625488281,291.1499938964844,274.8733215332031,272.3883056640625,285.6633605957031,294.1808166503906,290.4259948730469,1.0,0.1507402509450912,1.0,1.0,0.913350522518158,1.0,-0.488721489906311,0.2157305628061294,0.2729909121990204,0.06745645403862,0.0,0.0,0.1239847764372825,25.000093460083008,25.0,-202.35769653320312,-3436.049072265625,27.41863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522827148437,302.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17783.673828125,18000.0,0.0,0.0,0.0560777261853218,0.0,0.0,0.0,0.0,1.0,0.0055518229492008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878167003393173,0.1268000900745391,-0.0389833860099315,0.0,5.691176193067804e-05,0.0,0.0,4.837501049041748,0.0,0.0,0.0,0.2709815204143524,4.0,0.0,1.0
829740,293.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0458668507635593,295.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0483000017702579,293.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0356742180883884,293.5804443359375,297.1499938964844,293.1499938964844,0.0027862277347594,-222.4920349121093,294.9363098144531,0.5425673723220825,0.050000000745058,0.0483000017702579,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.2291144132614135,291.106689453125,291.1499938964844,274.8797607421875,272.3812866210937,285.669677734375,294.1815490722656,291.27294921875,1.0,0.1507402062416076,1.0,1.0,0.9129440784454346,1.0,-0.4887208938598633,0.2156932950019836,0.2730275988578796,0.0675712153315544,0.0,0.0,0.0971738919615745,25.00010108947754,25.0,641.3392944335938,-3624.765869140625,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,305.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.771484375,18000.0,0.0,0.0,0.0579415149986743,0.0,0.0,0.0,0.0,1.0,0.0019955940078943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058291792869567,0.1133351176977157,-0.0075059384107589,0.0,5.880327080376446e-05,0.0,0.0,4.397490501403809,0.0,0.0,0.0,0.2714186608791351,4.0,0.0,1.0
829800,293.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0458668507635593,295.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0483000017702579,293.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.0356742180883884,293.5804443359375,297.1499938964844,293.1499938964844,0.0027862277347594,-222.4920349121093,294.9363098144531,0.5425673723220825,0.050000000745058,0.0483000017702579,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.5425673723220825,0.050000000745058,0.2291144132614135,291.106689453125,291.1499938964844,274.8797607421875,272.3812866210937,285.669677734375,294.1815490722656,291.27294921875,1.0,0.1507402062416076,1.0,1.0,0.9129440784454346,1.0,-0.4887208938598633,0.2156932950019836,0.2730275988578796,0.0675712153315544,0.0,0.0,0.0971738919615745,25.00010108947754,25.0,641.3392944335938,-3624.765869140625,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,305.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.771484375,18000.0,0.0,0.0,0.0579415149986743,0.0,0.0,0.0,0.0,1.0,0.0019955940078943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058291792869567,0.1133351176977157,-0.0075059384107589,0.0,5.880327080376446e-05,0.0,0.0,4.397490501403809,0.0,0.0,0.0,0.2714186608791351,4.0,0.0,1.0
