time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829860,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0458667986094951,295.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0482999458909034,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0356741771101951,293.5826721191406,297.1499938964844,293.1499938964844,0.0026230697985738,-206.98883056640625,295.0601501464844,0.5425742864608765,0.050000000745058,0.0482999458909034,294.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.229114145040512,291.4960327148437,291.1499938964844,274.8859558105469,272.3743591308594,285.68756103515625,294.20611572265625,291.53173828125,1.0,0.150740161538124,1.0,1.0,0.9125372767448424,1.0,-0.4887203276157379,0.2156579941511154,0.2730623483657837,0.0676818564534187,0.0,0.0,0.0189215186983346,25.000104904174805,25.0,352.8800964355469,-3195.167236328125,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,303.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.669921875,18000.0,0.0,0.0,0.0614628940820694,0.0,0.0,0.0,0.0,1.0,0.0032414991874247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773174166679382,0.0957816317677497,-0.0184642132371664,0.0,6.237702473299578e-05,0.0,0.0,3.672261476516724,0.0,0.0,0.0,0.2684913873672485,4.0,0.0,1.0
829920,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0458667986094951,295.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0482999458909034,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.0356741771101951,293.5826721191406,297.1499938964844,293.1499938964844,0.0026230697985738,-206.98883056640625,295.0601501464844,0.5425742864608765,0.050000000745058,0.0482999458909034,294.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852905273437,0.5425742864608765,0.050000000745058,0.229114145040512,291.4960327148437,291.1499938964844,274.8859558105469,272.3743591308594,285.68756103515625,294.20611572265625,291.53173828125,1.0,0.150740161538124,1.0,1.0,0.9125372767448424,1.0,-0.4887203276157379,0.2156579941511154,0.2730623483657837,0.0676818564534187,0.0,0.0,0.0189215186983346,25.000104904174805,25.0,352.8800964355469,-3195.167236328125,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,303.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.669921875,18000.0,0.0,0.0,0.0614628940820694,0.0,0.0,0.0,0.0,1.0,0.0032414991874247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773174166679382,0.0957816317677497,-0.0184642132371664,0.0,6.237702473299578e-05,0.0,0.0,3.672261476516724,0.0,0.0,0.0,0.2684913873672485,4.0,0.0,1.0
829980,293.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0458667464554309,295.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0482998937368392,293.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0356741361320018,293.585205078125,297.1499938964844,293.1499938964844,0.0025003550108522,-197.91734313964844,294.906982421875,0.5425809025764465,0.050000000745058,0.0482998937368392,294.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.2291138917207718,291.4955749511719,291.1499938964844,274.8916931152344,272.3675231933594,285.6972961425781,294.21728515625,291.320068359375,1.0,0.1507401019334793,1.0,1.0,0.9121304750442504,1.0,-0.4887197911739349,0.2156250476837158,0.2730947434902191,0.0677874758839607,0.0,0.0,0.0,25.00010871887207,25.0,-894.5551147460938,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,299.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.423828125,18000.0,0.0,0.0,0.0631150752305984,0.0,0.0,0.0,0.0,1.0,0.0105729727074503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003051189123652,0.0636660680174827,-0.0633609443902969,0.0,6.405377644114196e-05,0.0,0.0,2.376636981964112,0.0,0.0,0.0,0.2624313831329345,4.0,0.0,1.0
830040,293.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0458667464554309,295.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0482998937368392,293.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.0356741361320018,293.585205078125,297.1499938964844,293.1499938964844,0.0025003550108522,-197.91734313964844,294.906982421875,0.5425809025764465,0.050000000745058,0.0482998937368392,294.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.5425809025764465,0.050000000745058,0.2291138917207718,291.4955749511719,291.1499938964844,274.8916931152344,272.3675231933594,285.6972961425781,294.21728515625,291.320068359375,1.0,0.1507401019334793,1.0,1.0,0.9121304750442504,1.0,-0.4887197911739349,0.2156250476837158,0.2730947434902191,0.0677874758839607,0.0,0.0,0.0,25.00010871887207,25.0,-894.5551147460938,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,299.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.423828125,18000.0,0.0,0.0,0.0631150752305984,0.0,0.0,0.0,0.0,1.0,0.0105729727074503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003051189123652,0.0636660680174827,-0.0633609443902969,0.0,6.405377644114196e-05,0.0,0.0,2.376636981964112,0.0,0.0,0.0,0.2624313831329345,4.0,0.0,1.0
830100,293.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5425841212272644,0.050000000745058,0.0458667203783988,295.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5425841212272644,0.050000000745058,0.0482998676598072,293.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5425841212272644,0.050000000745058,0.0356741175055503,293.5845642089844,297.1499938964844,293.1499938964844,0.0024912531953305,-202.30235290527344,294.4106750488281,0.5425841212272644,0.050000000745058,0.0482998676598072,294.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5425841212272644,0.050000000745058,0.2291137725114822,290.9190673828125,291.1499938964844,274.8943786621094,272.3641357421875,285.69537353515625,294.2117919921875,290.53387451171875,1.0,0.1507400721311569,1.0,1.0,0.911927044391632,1.0,-0.4887195527553558,0.2156091928482055,0.2731103599071502,0.067839004099369,0.0,0.0,0.0376960299909114,25.00010871887207,25.0,-1382.461669921875,-2634.630859375,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,298.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17676.6640625,18000.0,0.0,0.0,0.0594889782369136,0.0,0.0,0.0,0.0,1.0,0.0097544975578784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0416970625519752,0.1018735021352768,-0.0601764395833015,0.0,6.037374987499789e-05,0.0,0.0,3.78412675857544,0.0,0.0,0.0,0.268084317445755,4.0,0.0,1.0
830160,293.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4723205566406,0.5425873398780823,0.050000000745058,0.0458666980266571,295.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4723205566406,0.5425873398780823,0.050000000745058,0.0482998415827751,293.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4723205566406,0.5425873398780823,0.050000000745058,0.0356740988790988,293.5819091796875,297.1499938964844,293.1499938964844,0.0025094405282288,-205.9561462402344,293.989013671875,0.5425873398780823,0.050000000745058,0.0482998415827751,294.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4723205566406,0.5425873398780823,0.050000000745058,0.2291136533021927,290.44403076171875,291.1499938964844,274.8968505859375,272.3608093261719,285.687744140625,294.195556640625,290.5263977050781,1.0,0.1507400423288345,1.0,1.0,0.9117235541343688,1.0,-0.4887192845344543,0.2155932933092117,0.2731260061264038,0.0678906664252281,0.0,0.0,0.1370292752981186,25.000110626220703,25.0,31.10889434814453,-3536.4609375,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292419433594,303.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.33203125,18000.0,0.0,0.0,0.0553165413439273,0.0,0.0,0.0,0.0,1.0,0.0047452952712774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958111435174942,0.1289104521274566,-0.0330993048846721,0.0,5.613925895886496e-05,0.0,0.0,4.940016269683838,0.0,0.0,0.0,0.2716663479804992,4.0,0.0,1.0
830220,293.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0458666458725929,295.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0482997894287109,293.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0356740579009056,293.5805053710937,297.1499938964844,293.1499938964844,0.0023399149067699,-186.50115966796875,294.3920288085937,0.542593777179718,0.050000000745058,0.0482997894287109,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.2291133999824524,291.18341064453125,291.1499938964844,274.9012451171875,272.35418701171875,285.6959228515625,294.2015991210937,291.3287658691406,1.0,0.1507399976253509,1.0,1.0,0.9113166332244872,1.0,-0.4887187480926513,0.2155614197254181,0.2731573283672333,0.0679942220449447,0.0,0.0,0.0865209400653839,25.000112533569336,25.0,627.2210693359375,-3560.710205078125,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.203125,18000.0,0.0,0.0,0.0580371096730232,0.0,0.0,0.0,0.0,1.0,0.0020814067684113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101992093026638,0.1101258844137191,-0.0081337904557585,0.0,5.8900288422591984e-05,0.0,0.0,4.268015384674072,0.0,0.0,0.0,0.2709919512271881,4.0,0.0,1.0
830280,293.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0458666458725929,295.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0482997894287109,293.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.0356740579009056,293.5805053710937,297.1499938964844,293.1499938964844,0.0023399149067699,-186.50115966796875,294.3920288085937,0.542593777179718,0.050000000745058,0.0482997894287109,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.542593777179718,0.050000000745058,0.2291133999824524,291.18341064453125,291.1499938964844,274.9012451171875,272.35418701171875,285.6959228515625,294.2015991210937,291.3287658691406,1.0,0.1507399976253509,1.0,1.0,0.9113166332244872,1.0,-0.4887187480926513,0.2155614197254181,0.2731573283672333,0.0679942220449447,0.0,0.0,0.0865209400653839,25.000112533569336,25.0,627.2210693359375,-3560.710205078125,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.203125,18000.0,0.0,0.0,0.0580371096730232,0.0,0.0,0.0,0.0,1.0,0.0020814067684113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101992093026638,0.1101258844137191,-0.0081337904557585,0.0,5.8900288422591984e-05,0.0,0.0,4.268015384674072,0.0,0.0,0.0,0.2709919512271881,4.0,0.0,1.0
830340,293.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.045866597443819,295.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.0482997372746467,293.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.0356740206480026,293.5827941894531,297.1499938964844,293.1499938964844,0.0021880292333662,-172.63156127929688,294.4896850585937,0.5426002144813538,0.050000000745058,0.0482997372746467,294.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.2291131466627121,291.5140075683594,291.1499938964844,274.9046630859375,272.3477478027344,285.7110290527344,294.223876953125,291.54327392578125,1.0,0.1507399380207061,1.0,1.0,0.9109096527099608,1.0,-0.4887182414531708,0.2155297398567199,0.2731885015964508,0.0680974870920181,0.0,0.0,0.0104583427309989,25.000112533569336,25.0,317.98028564453125,-3147.59326171875,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,303.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.06640625,18000.0,0.0,0.0,0.0616271011531353,0.0,0.0,0.0,0.0,1.0,0.0034399228170514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746528282761573,0.0951189845800399,-0.0204661507159471,0.0,6.254367326619104e-05,0.0,0.0,3.642220973968506,0.0,0.0,0.0,0.268283873796463,4.0,0.0,1.0
830400,293.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.045866597443819,295.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.0482997372746467,293.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.0356740206480026,293.5827941894531,297.1499938964844,293.1499938964844,0.0021880292333662,-172.63156127929688,294.4896850585937,0.5426002144813538,0.050000000745058,0.0482997372746467,294.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5426002144813538,0.050000000745058,0.2291131466627121,291.5140075683594,291.1499938964844,274.9046630859375,272.3477478027344,285.7110290527344,294.223876953125,291.54327392578125,1.0,0.1507399380207061,1.0,1.0,0.9109096527099608,1.0,-0.4887182414531708,0.2155297398567199,0.2731885015964508,0.0680974870920181,0.0,0.0,0.0104583427309989,25.000112533569336,25.0,317.98028564453125,-3147.59326171875,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,303.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.06640625,18000.0,0.0,0.0,0.0616271011531353,0.0,0.0,0.0,0.0,1.0,0.0034399228170514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746528282761573,0.0951189845800399,-0.0204661507159471,0.0,6.254367326619104e-05,0.0,0.0,3.642220973968506,0.0,0.0,0.0,0.268283873796463,4.0,0.0,1.0
830460,293.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0458665490150451,295.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0482996851205825,293.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0356739833950996,293.5848693847656,297.1499938964844,293.1499938964844,0.0020675780251622,-164.51734924316406,294.25457763671875,0.5426065921783447,0.050000000745058,0.0482996851205825,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.229112908244133,291.4062805175781,291.1499938964844,274.9070129394531,272.3414611816406,285.7169189453125,294.2310791015625,291.1332702636719,1.0,0.1507398784160614,1.0,1.0,0.910502552986145,1.0,-0.4887177050113678,0.2154985815286636,0.2732191383838653,0.0681997239589691,0.0,0.0,0.0,25.00011444091797,25.0,-1155.2408447265625,-0.0,27.41830062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,299.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6640625,18000.0,0.0,0.0,0.0625272989273071,0.0,0.0,0.0,0.0,1.0,0.0112985903397202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.817856385372579e-05,0.0655407756567001,-0.0654625967144966,0.0,6.345725705614313e-05,0.0,0.0,2.4424431324005127,0.0,0.0,0.0,0.2624004781246185,4.0,0.0,1.0
830520,293.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0458665490150451,295.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0482996851205825,293.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.0356739833950996,293.5848693847656,297.1499938964844,293.1499938964844,0.0020675780251622,-164.51734924316406,294.25457763671875,0.5426065921783447,0.050000000745058,0.0482996851205825,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5426065921783447,0.050000000745058,0.229112908244133,291.4062805175781,291.1499938964844,274.9070129394531,272.3414611816406,285.7169189453125,294.2310791015625,291.1332702636719,1.0,0.1507398784160614,1.0,1.0,0.910502552986145,1.0,-0.4887177050113678,0.2154985815286636,0.2732191383838653,0.0681997239589691,0.0,0.0,0.0,25.00011444091797,25.0,-1155.2408447265625,-0.0,27.41830062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,299.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6640625,18000.0,0.0,0.0,0.0625272989273071,0.0,0.0,0.0,0.0,1.0,0.0112985903397202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.817856385372579e-05,0.0655407756567001,-0.0654625967144966,0.0,6.345725705614313e-05,0.0,0.0,2.4424431324005127,0.0,0.0,0.0,0.2624004781246185,4.0,0.0,1.0
830580,293.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0458665005862712,295.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0482996329665184,293.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0356739461421966,293.5804138183594,297.1499938964844,293.1499938964844,0.0020671722013503,-169.14822387695312,293.3920593261719,0.5426128506660461,0.050000000745058,0.0482996329665184,294.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.2291126698255539,290.4833984375,291.1499938964844,274.9080505371094,272.3353881835937,285.702392578125,294.2033386230469,290.6578369140625,1.0,0.1507398337125778,1.0,1.0,0.9100953936576844,1.0,-0.4887171983718872,0.2154683023691177,0.2732489109039306,0.068300187587738,0.0,0.0,0.1432221084833145,25.00011444091797,25.0,234.7754669189453,-3633.000244140625,27.41825485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775146484375,304.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.24609375,18000.0,0.0,0.0,0.0553127340972423,0.0,0.0,0.0,0.0,1.0,0.0039550364017486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038464829325676,0.1295790821313858,-0.0257325954735279,0.0,5.613539178739302e-05,0.0,0.0,4.988733291625977,0.0,0.0,0.0,0.2722181379795074,4.0,0.0,1.0
830640,293.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0458665005862712,295.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0482996329665184,293.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.0356739461421966,293.5804138183594,297.1499938964844,293.1499938964844,0.0020671722013503,-169.14822387695312,293.3920593261719,0.5426128506660461,0.050000000745058,0.0482996329665184,294.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.5426128506660461,0.050000000745058,0.2291126698255539,290.4833984375,291.1499938964844,274.9080505371094,272.3353881835937,285.702392578125,294.2033386230469,290.6578369140625,1.0,0.1507398337125778,1.0,1.0,0.9100953936576844,1.0,-0.4887171983718872,0.2154683023691177,0.2732489109039306,0.068300187587738,0.0,0.0,0.1432221084833145,25.00011444091797,25.0,234.7754669189453,-3633.000244140625,27.41825485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775146484375,304.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.24609375,18000.0,0.0,0.0,0.0553127340972423,0.0,0.0,0.0,0.0,1.0,0.0039550364017486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038464829325676,0.1295790821313858,-0.0257325954735279,0.0,5.613539178739302e-05,0.0,0.0,4.988733291625977,0.0,0.0,0.0,0.2722181379795074,4.0,0.0,1.0
830700,293.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.5426158905029297,0.050000000745058,0.0458664782345294,295.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.5426158905029297,0.050000000745058,0.0482996068894863,293.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.5426158905029297,0.050000000745058,0.0356739275157451,293.5792236328125,297.1499938964844,293.1499938964844,0.001988403731957,-159.99658203125,293.6483764648437,0.5426158905029297,0.050000000745058,0.0482996068894863,294.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.5426158905029297,0.050000000745058,0.2291125506162643,290.9013366699219,291.1499938964844,274.9080505371094,272.3323974609375,285.70343017578125,294.2022399902344,291.11456298828125,1.0,0.1507398039102554,1.0,1.0,0.9098918437957764,1.0,-0.4887169599533081,0.2154536098241806,0.2732633352279663,0.068349502980709,0.0,0.0,0.1188836395740509,25.00011444091797,25.0,623.0506591796875,-3710.34912109375,27.418231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763427734375,305.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.490234375,18000.0,0.0,0.0,0.0566548481583595,0.0,0.0,0.0,0.0,1.0,0.0021729527506977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121488884091377,0.1209815219044685,-0.0088326362892985,0.0,5.749746924266219e-05,0.0,0.0,4.698596000671387,0.0,0.0,0.0,0.2722512483596802,4.0,0.0,1.0
830760,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5426188707351685,0.050000000745058,0.0458664521574974,295.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5426188707351685,0.050000000745058,0.0482995845377445,293.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5426188707351685,0.050000000745058,0.0356739088892936,293.5795593261719,297.1499938964844,293.1499938964844,0.0018990152748301,-151.02809143066406,293.8556213378906,0.5426188707351685,0.050000000745058,0.0482995845377445,294.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5426188707351685,0.050000000745058,0.2291124314069748,291.2569580078125,291.1499938964844,274.9076538085937,272.3294677734375,285.7103271484375,294.2129821777344,291.37969970703125,1.0,0.150739774107933,1.0,1.0,0.9096896648406982,1.0,-0.488716721534729,0.2154392451047897,0.2732774615287781,0.0683980286121368,0.0,0.0,0.0752087011933326,25.000112533569336,25.0,598.6537475585938,-3493.125,27.41820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,304.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.373046875,18000.0,0.0,0.0,0.0586041398346424,0.0,0.0,0.0,0.0,1.0,0.002211702754721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977393090724945,0.1068683192133903,-0.0091290092095732,0.0,5.9475751186255366e-05,0.0,0.0,4.135518550872803,0.0,0.0,0.0,0.2705275118350982,4.0,0.0,1.0
830820,293.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0458664074540138,295.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0482995361089706,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0356738716363906,293.58184814453125,297.1499938964844,293.1499938964844,0.0017576398095116,-138.6245574951172,293.92205810546875,0.5426247119903564,0.050000000745058,0.0482995361089706,294.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.2291122078895568,291.52880859375,291.1499938964844,274.9056091308594,272.32379150390625,285.7207336425781,294.2315673828125,291.5520935058594,1.0,0.1507397145032882,1.0,1.0,0.9092852473258972,1.0,-0.4887162446975708,0.2154117822647094,0.2733044624328613,0.0684923753142356,0.0,0.0,0.0018652067519724,25.000112533569336,25.0,280.29931640625,-3103.26025390625,27.418163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,302.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.062150090932846,0.0,0.0,0.0,0.0,1.0,0.0036422559060156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07203059643507,0.0945586487650871,-0.022528052330017,0.0,6.307443982223049e-05,0.0,0.0,3.616198301315308,0.0,0.0,0.0,0.268085777759552,4.0,0.0,1.0
830880,293.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0458664074540138,295.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0482995361089706,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.0356738716363906,293.58184814453125,297.1499938964844,293.1499938964844,0.0017576398095116,-138.6245574951172,293.92205810546875,0.5426247119903564,0.050000000745058,0.0482995361089706,294.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.5426247119903564,0.050000000745058,0.2291122078895568,291.52880859375,291.1499938964844,274.9056091308594,272.32379150390625,285.7207336425781,294.2315673828125,291.5520935058594,1.0,0.1507397145032882,1.0,1.0,0.9092852473258972,1.0,-0.4887162446975708,0.2154117822647094,0.2733044624328613,0.0684923753142356,0.0,0.0,0.0018652067519724,25.000112533569336,25.0,280.29931640625,-3103.26025390625,27.418163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,302.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.062150090932846,0.0,0.0,0.0,0.0,1.0,0.0036422559060156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07203059643507,0.0945586487650871,-0.022528052330017,0.0,6.307443982223049e-05,0.0,0.0,3.616198301315308,0.0,0.0,0.0,0.268085777759552,4.0,0.0,1.0
830940,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.0458663664758205,295.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.048299491405487,293.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.0356738418340683,293.58319091796875,297.1499938964844,293.1499938964844,0.0016376043204218,-131.18898010253906,293.5558166503906,0.5426302552223206,0.050000000745058,0.048299491405487,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.2291119992733001,291.2646789550781,291.1499938964844,274.9017944335937,272.318359375,285.7206726074219,294.2335205078125,290.9170227050781,1.0,0.1507396697998047,1.0,1.0,0.908880889415741,1.0,-0.488715797662735,0.2153864204883575,0.2733293771743774,0.0685822963714599,0.0,0.0,0.0,25.00010871887207,25.0,-1333.28125,-0.0,27.418121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,299.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.14453125,18000.0,0.0,0.0,0.0619069710373878,0.0,0.0,0.0,0.0,1.0,0.0120169930160045,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5752246074262075e-05,0.0672367066144943,-0.0672109574079513,0.0,6.282770482357591e-05,0.0,0.0,2.502594232559204,0.0,0.0,0.0,0.262400209903717,4.0,0.0,1.0
831000,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.0458663664758205,295.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.048299491405487,293.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.0356738418340683,293.58319091796875,297.1499938964844,293.1499938964844,0.0016376043204218,-131.18898010253906,293.5558166503906,0.5426302552223206,0.050000000745058,0.048299491405487,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5426302552223206,0.050000000745058,0.2291119992733001,291.2646789550781,291.1499938964844,274.9017944335937,272.318359375,285.7206726074219,294.2335205078125,290.9170227050781,1.0,0.1507396697998047,1.0,1.0,0.908880889415741,1.0,-0.488715797662735,0.2153864204883575,0.2733293771743774,0.0685822963714599,0.0,0.0,0.0,25.00010871887207,25.0,-1333.28125,-0.0,27.418121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,299.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.14453125,18000.0,0.0,0.0,0.0619069710373878,0.0,0.0,0.0,0.0,1.0,0.0120169930160045,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5752246074262075e-05,0.0672367066144943,-0.0672109574079513,0.0,6.282770482357591e-05,0.0,0.0,2.502594232559204,0.0,0.0,0.0,0.262400209903717,4.0,0.0,1.0
831060,293.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0458663254976272,295.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0482994504272937,293.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0356738083064556,293.57781982421875,297.1499938964844,293.1499938964844,0.0016268158797174,-132.5447540283203,292.8440246582031,0.5426353812217712,0.050000000745058,0.0482994504272937,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.2291117906570434,290.5711364746094,291.1499938964844,274.8960266113281,272.31317138671875,285.70068359375,294.20123291015625,290.79351806640625,1.0,0.1507396101951599,1.0,1.0,0.9084741473197936,1.0,-0.4887153804302215,0.2153636813163757,0.2733516991138458,0.0686668306589126,0.0,0.0,0.1423472762107849,25.00010681152344,25.0,392.9490661621094,-3703.963623046875,27.418079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,304.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.38671875,18000.0,0.0,0.0,0.0556983239948749,0.0,0.0,0.0,0.0,1.0,0.0032761464826762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099230498075485,0.1287658065557479,-0.01884276419878,0.0,5.652671825373545e-05,0.0,0.0,4.977014541625977,0.0,0.0,0.0,0.2725459337234497,4.0,0.0,1.0
831120,293.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0458663254976272,295.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0482994504272937,293.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.0356738083064556,293.57781982421875,297.1499938964844,293.1499938964844,0.0016268158797174,-132.5447540283203,292.8440246582031,0.5426353812217712,0.050000000745058,0.0482994504272937,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544738769531,0.5426353812217712,0.050000000745058,0.2291117906570434,290.5711364746094,291.1499938964844,274.8960266113281,272.31317138671875,285.70068359375,294.20123291015625,290.79351806640625,1.0,0.1507396101951599,1.0,1.0,0.9084741473197936,1.0,-0.4887153804302215,0.2153636813163757,0.2733516991138458,0.0686668306589126,0.0,0.0,0.1423472762107849,25.00010681152344,25.0,392.9490661621094,-3703.963623046875,27.418079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,304.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.38671875,18000.0,0.0,0.0,0.0556983239948749,0.0,0.0,0.0,0.0,1.0,0.0032761464826762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099230498075485,0.1287658065557479,-0.01884276419878,0.0,5.652671825373545e-05,0.0,0.0,4.977014541625977,0.0,0.0,0.0,0.2725459337234497,4.0,0.0,1.0
831180,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0458662882447242,295.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0482994131743907,293.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0356737822294235,293.5775146484375,297.1499938964844,293.1499938964844,0.0014646906638517,-116.26260375976562,293.32159423828125,0.5426400899887085,0.050000000745058,0.0482994131743907,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.2291116118431091,291.3191833496094,291.1499938964844,274.8881530761719,272.3082275390625,285.7060241699219,294.213134765625,291.42047119140625,1.0,0.1507395654916763,1.0,1.0,0.9080674052238464,1.0,-0.4887149930000305,0.2153440117835998,0.2733709812164306,0.06874480843544,0.0,0.0,0.0644492134451866,25.00010108947754,25.0,559.6611328125,-3431.667236328125,27.418041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,304.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.0593006275594234,0.0,0.0,0.0,0.0,1.0,0.0023645181208848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093618169426918,0.1039762794971466,-0.0103581100702285,0.0,6.0182599554536864e-05,0.0,0.0,4.016990661621094,0.0,0.0,0.0,0.2700833976268768,4.0,0.0,1.0
831240,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0458662882447242,295.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0482994131743907,293.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.0356737822294235,293.5775146484375,297.1499938964844,293.1499938964844,0.0014646906638517,-116.26260375976562,293.32159423828125,0.5426400899887085,0.050000000745058,0.0482994131743907,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.5426400899887085,0.050000000745058,0.2291116118431091,291.3191833496094,291.1499938964844,274.8881530761719,272.3082275390625,285.7060241699219,294.213134765625,291.42047119140625,1.0,0.1507395654916763,1.0,1.0,0.9080674052238464,1.0,-0.4887149930000305,0.2153440117835998,0.2733709812164306,0.06874480843544,0.0,0.0,0.0644492134451866,25.00010108947754,25.0,559.6611328125,-3431.667236328125,27.418041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,304.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.0593006275594234,0.0,0.0,0.0,0.0,1.0,0.0023645181208848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093618169426918,0.1039762794971466,-0.0103581100702285,0.0,6.0182599554536864e-05,0.0,0.0,4.016990661621094,0.0,0.0,0.0,0.2700833976268768,4.0,0.0,1.0
831300,293.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5426422357559204,0.050000000745058,0.045866273343563,295.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5426422357559204,0.050000000745058,0.0482993945479393,293.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5426422357559204,0.050000000745058,0.0356737673282623,293.5785827636719,297.1499938964844,293.1499938964844,0.0013941798824816,-110.14644622802734,293.37628173828125,0.5426422357559204,0.050000000745058,0.0482993945479393,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5426422357559204,0.050000000745058,0.2291115373373031,291.4728088378906,291.1499938964844,274.8833312988281,272.3058776855469,285.70928955078125,294.2222595214844,291.5172424316406,1.0,0.1507395356893539,1.0,1.0,0.9078640341758728,1.0,-0.4887148141860962,0.2153355032205581,0.2733793258666992,0.0687809735536575,0.0,0.0,0.0268921013921499,25.000099182128903,25.0,392.9330749511719,-3226.5986328125,27.41802406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,303.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.373046875,18000.0,0.0,0.0,0.0611336790025234,0.0,0.0,0.0,0.0,1.0,0.003082258393988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799761861562728,0.0968661680817604,-0.0168899856507778,0.0,6.204291275935248e-05,0.0,0.0,3.718860149383545,0.0,0.0,0.0,0.2687414586544037,4.0,0.0,1.0
831360,293.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53302001953125,0.5426442623138428,0.050000000745058,0.0458662584424018,295.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53302001953125,0.5426442623138428,0.050000000745058,0.0482993796467781,293.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53302001953125,0.5426442623138428,0.050000000745058,0.0356737561523914,293.5796813964844,297.1499938964844,293.1499938964844,0.0013321918668225,-105.04208374023438,293.35723876953125,0.5426442623138428,0.050000000745058,0.0482993796467781,294.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53302001953125,0.5426442623138428,0.050000000745058,0.229111447930336,291.53863525390625,291.1499938964844,274.8779602050781,272.3035888671875,285.7099914550781,294.2274475097656,291.5566101074219,1.0,0.1507395207881927,1.0,1.0,0.907660722732544,1.0,-0.4887146651744842,0.215327963232994,0.273386687040329,0.0688150525093078,0.0,0.0,0.0,25.00009727478028,25.0,241.87710571289065,-2995.152099609375,27.418006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,302.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.716796875,18000.0,0.0,0.0,0.0627301558852195,0.0,0.0,0.0,0.0,1.0,0.0040674377232789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649834424257278,0.0918492227792739,-0.0268657729029655,0.0,6.366313027683645e-05,0.0,0.0,3.510345220565796,0.0,0.0,0.0,0.2672325372695923,4.0,0.0,1.0
831420,293.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0458662323653698,295.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0482993498444557,293.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0356737338006496,293.5800476074219,297.1499938964844,293.1499938964844,0.0012102089822292,-97.65477752685548,292.8242492675781,0.5426477789878845,0.050000000745058,0.0482993498444557,294.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.2291113138198852,291.0920104980469,291.1499938964844,274.86529541015625,272.2992248535156,285.7017822265625,294.2230529785156,290.7093505859375,1.0,0.1507394760847091,1.0,1.0,0.9072539806365968,1.0,-0.4887143671512604,0.2153160870075225,0.2733982801437378,0.0688763633370399,0.0,0.0,0.0124496389180421,25.000089645385746,25.0,-1442.64013671875,-13.86036205291748,27.4179744720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,299.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.693359375,18000.0,0.0,0.0,0.061119545251131,0.0,0.0,0.0,0.0,1.0,0.0126206362619996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007603865233249,0.0691686272621154,-0.0684082433581352,0.0,6.20285645709373e-05,0.0,0.0,2.571685314178467,0.0,0.0,0.0,0.2625740766525268,4.0,0.0,1.0
831480,293.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0458662323653698,295.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0482993498444557,293.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.0356737338006496,293.5800476074219,297.1499938964844,293.1499938964844,0.0012102089822292,-97.65477752685548,292.8242492675781,0.5426477789878845,0.050000000745058,0.0482993498444557,294.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5426477789878845,0.050000000745058,0.2291113138198852,291.0920104980469,291.1499938964844,274.86529541015625,272.2992248535156,285.7017822265625,294.2230529785156,290.7093505859375,1.0,0.1507394760847091,1.0,1.0,0.9072539806365968,1.0,-0.4887143671512604,0.2153160870075225,0.2733982801437378,0.0688763633370399,0.0,0.0,0.0124496389180421,25.000089645385746,25.0,-1442.64013671875,-13.86036205291748,27.4179744720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,299.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.693359375,18000.0,0.0,0.0,0.061119545251131,0.0,0.0,0.0,0.0,1.0,0.0126206362619996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007603865233249,0.0691686272621154,-0.0684082433581352,0.0,6.20285645709373e-05,0.0,0.0,2.571685314178467,0.0,0.0,0.0,0.2625740766525268,4.0,0.0,1.0
831540,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.045866210013628,295.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.0482993274927139,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.0356737188994884,293.5741577148437,297.1499938964844,293.1499938964844,0.0011910448083654,-96.6147689819336,292.3283386230469,0.542650580406189,0.050000000745058,0.0482993274927139,294.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.2291112095117569,290.678955078125,291.1499938964844,274.8500061035156,272.2951354980469,285.6760559082031,294.1882019042969,290.9135437011719,1.0,0.1507394313812255,1.0,1.0,0.9068472981452942,1.0,-0.4887141287326813,0.2153089344501495,0.2734051942825317,0.068927526473999,0.0,0.0,0.1372130662202835,25.00008201599121,25.0,501.6389770507813,-3741.28271484375,27.41794776916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.20703125,18000.0,0.0,0.0,0.0562516041100025,0.0,0.0,0.0,0.0,1.0,0.0027384697459638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132059246301651,0.1268460899591446,-0.0136401625350117,0.0,5.708822936867364e-05,0.0,0.0,4.91632890701294,0.0,0.0,0.0,0.2726400196552276,4.0,0.0,1.0
831600,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.045866210013628,295.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.0482993274927139,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.0356737188994884,293.5741577148437,297.1499938964844,293.1499938964844,0.0011910448083654,-96.6147689819336,292.3283386230469,0.542650580406189,0.050000000745058,0.0482993274927139,294.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.542650580406189,0.050000000745058,0.2291112095117569,290.678955078125,291.1499938964844,274.8500061035156,272.2951354980469,285.6760559082031,294.1882019042969,290.9135437011719,1.0,0.1507394313812255,1.0,1.0,0.9068472981452942,1.0,-0.4887141287326813,0.2153089344501495,0.2734051942825317,0.068927526473999,0.0,0.0,0.1372130662202835,25.00008201599121,25.0,501.6389770507813,-3741.28271484375,27.41794776916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.20703125,18000.0,0.0,0.0,0.0562516041100025,0.0,0.0,0.0,0.0,1.0,0.0027384697459638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132059246301651,0.1268460899591446,-0.0136401625350117,0.0,5.708822936867364e-05,0.0,0.0,4.91632890701294,0.0,0.0,0.0,0.2726400196552276,4.0,0.0,1.0
831660,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0458661876618862,295.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0482993051409721,293.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0356737039983272,293.5742492675781,297.1499938964844,293.1499938964844,0.0010383160552009,-82.30228424072266,292.7865295410156,0.5426531434059143,0.050000000745058,0.0482993051409721,294.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.2291111052036285,291.3659362792969,291.1499938964844,274.8326721191406,272.2906188964844,285.6764221191406,294.2002258300781,291.44854736328125,1.0,0.1507394015789032,1.0,1.0,0.9064407348632812,1.0,-0.4887139201164245,0.2153037786483764,0.2734101414680481,0.068974457681179,0.0,0.0,0.0556639172136783,25.00007438659668,25.0,515.7372436523438,-3383.607666015625,27.41792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.455078125,18000.0,0.0,0.0,0.0600144825875759,0.0,0.0,0.0,0.0,1.0,0.0024954322725534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901896432042121,0.1016496643424034,-0.0114600183442235,0.0,6.090707029215992e-05,0.0,0.0,3.9211790561676025,0.0,0.0,0.0,0.269708901643753,4.0,0.0,1.0
