time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831720,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0458661876618862,295.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0482993051409721,293.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.0356737039983272,293.5742492675781,297.1499938964844,293.1499938964844,0.0010383160552009,-82.30228424072266,292.7865295410156,0.5426531434059143,0.050000000745058,0.0482993051409721,294.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.5426531434059143,0.050000000745058,0.2291111052036285,291.3659362792969,291.1499938964844,274.8326721191406,272.2906188964844,285.6764221191406,294.2002258300781,291.44854736328125,1.0,0.1507394015789032,1.0,1.0,0.9064407348632812,1.0,-0.4887139201164245,0.2153037786483764,0.2734101414680481,0.068974457681179,0.0,0.0,0.0556639172136783,25.00007438659668,25.0,515.7372436523438,-3383.607666015625,27.41792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.455078125,18000.0,0.0,0.0,0.0600144825875759,0.0,0.0,0.0,0.0,1.0,0.0024954322725534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901896432042121,0.1016496643424034,-0.0114600183442235,0.0,6.090707029215992e-05,0.0,0.0,3.9211790561676025,0.0,0.0,0.0,0.269708901643753,4.0,0.0,1.0
831780,293.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0458661690354347,295.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0482992827892303,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0356736853718757,293.5762023925781,297.1499938964844,293.1499938964844,0.000913105031941,-71.99579620361328,292.7947082519531,0.5426558256149292,0.050000000745058,0.0482992827892303,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.2291110157966613,291.5414733886719,291.1499938964844,274.8139953613281,272.2848815917969,285.67291259765625,294.2088623046875,291.5546875,1.0,0.1507393568754196,1.0,1.0,0.9060341715812684,1.0,-0.4887137115001678,0.215297594666481,0.273416131734848,0.0690237507224083,0.0,0.0,0.0,25.00006866455078,25.0,189.7112579345703,-2655.556396484375,27.41790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,302.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.931640625,18000.0,0.0,0.0,0.0633184015750885,0.0,0.0,0.0,0.0,1.0,0.0052300686948001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456689670681953,0.0825879573822021,-0.0369189903140068,0.0,6.426012987503782e-05,0.0,0.0,3.144967794418335,0.0,0.0,0.0,0.2656099796295166,4.0,0.0,1.0
831840,293.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0458661690354347,295.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0482992827892303,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.0356736853718757,293.5762023925781,297.1499938964844,293.1499938964844,0.000913105031941,-71.99579620361328,292.7947082519531,0.5426558256149292,0.050000000745058,0.0482992827892303,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.537109375,0.5426558256149292,0.050000000745058,0.2291110157966613,291.5414733886719,291.1499938964844,274.8139953613281,272.2848815917969,285.67291259765625,294.2088623046875,291.5546875,1.0,0.1507393568754196,1.0,1.0,0.9060341715812684,1.0,-0.4887137115001678,0.215297594666481,0.273416131734848,0.0690237507224083,0.0,0.0,0.0,25.00006866455078,25.0,189.7112579345703,-2655.556396484375,27.41790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,302.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.931640625,18000.0,0.0,0.0,0.0633184015750885,0.0,0.0,0.0,0.0,1.0,0.0052300686948001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456689670681953,0.0825879573822021,-0.0369189903140068,0.0,6.426012987503782e-05,0.0,0.0,3.144967794418335,0.0,0.0,0.0,0.2656099796295166,4.0,0.0,1.0
831900,293.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064697265625,0.542657196521759,0.050000000745058,0.0458661578595638,295.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064697265625,0.542657196521759,0.050000000745058,0.0482992716133594,293.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064697265625,0.542657196521759,0.050000000745058,0.0356736779212951,293.5768737792969,297.1499938964844,293.1499938964844,0.0008455648785457,-66.93587493896484,292.68072509765625,0.542657196521759,0.050000000745058,0.0482992716133594,294.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064697265625,0.542657196521759,0.050000000745058,0.2291109561920166,291.49664306640625,291.1499938964844,274.8041687011719,272.28155517578125,285.6675720214844,294.2071533203125,291.3349609375,1.0,0.1507393419742584,1.0,1.0,0.9058308601379396,1.0,-0.4887135922908783,0.2152941524982452,0.2734194695949554,0.0690491944551467,0.0,0.0,0.0,25.00006675720215,25.0,-853.9395141601562,-0.0,27.417888641357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,299.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.314453125,18000.0,0.0,0.0,0.0637242272496223,0.0,0.0,0.0,0.0,1.0,0.0104690883308649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003765155852306,0.0634097605943679,-0.0630332380533218,0.0,6.467198545578867e-05,0.0,0.0,2.367818593978882,0.0,0.0,0.0,0.2624426484107971,4.0,0.0,1.0
831960,293.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.5426586270332336,0.050000000745058,0.0458661466836929,295.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.5426586270332336,0.050000000745058,0.0482992604374885,293.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.5426586270332336,0.050000000745058,0.0356736704707145,293.575439453125,297.1499938964844,293.1499938964844,0.0007855244912207,-63.76470184326172,292.1027526855469,0.5426586270332336,0.050000000745058,0.0482992604374885,294.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.5426586270332336,0.050000000745058,0.2291108965873718,290.937744140625,291.1499938964844,274.79400634765625,272.2779541015625,285.6556701660156,294.1949157714844,290.5498352050781,1.0,0.1507393270730972,1.0,1.0,0.9056276679039,1.0,-0.4887134730815887,0.2152905017137527,0.2734229862689972,0.0690751150250434,0.0,0.0,0.0354972891509532,25.00006484985352,25.0,-1405.963623046875,-2517.258056640625,27.417877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,298.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.3828125,18000.0,0.0,0.0,0.0603445060551166,0.0,0.0,0.0,0.0,1.0,0.0100503033027052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371250696480274,0.0983757227659225,-0.0612506531178951,0.0,6.124200444901362e-05,0.0,0.0,3.651180744171143,0.0,0.0,0.0,0.2676507532596588,4.0,0.0,1.0
832020,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.0458661243319511,295.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.0482992380857467,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.035673651844263,293.5692443847656,297.1499938964844,293.1499938964844,0.0007633754285052,-61.71742248535156,291.8147888183594,0.5426616072654724,0.050000000745058,0.0482992380857467,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.2291107922792434,290.7690734863281,291.1499938964844,274.7726745605469,272.2698059082031,285.62420654296875,294.1540832519531,290.9971008300781,1.0,0.1507392972707748,1.0,1.0,0.905221164226532,1.0,-0.4887132346630096,0.2152826488018036,0.273430585861206,0.0691282376646995,0.0,0.0,0.131931871175766,25.00006103515625,25.0,558.0761108398438,-3754.67041015625,27.4178524017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.28515625,18000.0,0.0,0.0,0.056965310126543,0.0,0.0,0.0,0.0,1.0,0.0023676503915339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142961904406547,0.1246868073940277,-0.0103906160220503,0.0,5.781254731118679e-05,0.0,0.0,4.840010166168213,0.0,0.0,0.0,0.2725806832313537,4.0,0.0,1.0
832080,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.0458661243319511,295.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.0482992380857467,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.035673651844263,293.5692443847656,297.1499938964844,293.1499938964844,0.0007633754285052,-61.71742248535156,291.8147888183594,0.5426616072654724,0.050000000745058,0.0482992380857467,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5426616072654724,0.050000000745058,0.2291107922792434,290.7690734863281,291.1499938964844,274.7726745605469,272.2698059082031,285.62420654296875,294.1540832519531,290.9971008300781,1.0,0.1507392972707748,1.0,1.0,0.905221164226532,1.0,-0.4887132346630096,0.2152826488018036,0.273430585861206,0.0691282376646995,0.0,0.0,0.131931871175766,25.00006103515625,25.0,558.0761108398438,-3754.67041015625,27.4178524017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.28515625,18000.0,0.0,0.0,0.056965310126543,0.0,0.0,0.0,0.0,1.0,0.0023676503915339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142961904406547,0.1246868073940277,-0.0103906160220503,0.0,5.781254731118679e-05,0.0,0.0,4.840010166168213,0.0,0.0,0.0,0.2725806832313537,4.0,0.0,1.0
832140,293.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0458661019802093,295.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0482992120087146,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0356736332178115,293.5694885253906,297.1499938964844,293.1499938964844,0.0006211899453774,-49.204402923583984,292.2451477050781,0.5426645874977112,0.050000000745058,0.0482992120087146,294.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.2291106730699539,291.39111328125,291.1499938964844,274.75,272.2604675292969,285.61871337890625,294.15997314453125,291.4603576660156,1.0,0.1507392674684524,1.0,1.0,0.9048147201538086,1.0,-0.4887129962444305,0.2152742147445678,0.2734387814998626,0.0691827833652496,0.0,0.0,0.0509713999927043,25.000059127807617,25.0,476.5093078613281,-3359.142578125,27.417829513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,304.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.83203125,18000.0,0.0,0.0,0.0608081854879856,0.0,0.0,0.0,0.0,1.0,0.0025497989263385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088209219276905,0.1001364886760711,-0.0119272675365209,0.0,6.171257700771093e-05,0.0,0.0,3.858962774276733,0.0,0.0,0.0,0.269467830657959,4.0,0.0,1.0
832200,293.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0458661019802093,295.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0482992120087146,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.0356736332178115,293.5694885253906,297.1499938964844,293.1499938964844,0.0006211899453774,-49.204402923583984,292.2451477050781,0.5426645874977112,0.050000000745058,0.0482992120087146,294.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5426645874977112,0.050000000745058,0.2291106730699539,291.39111328125,291.1499938964844,274.75,272.2604675292969,285.61871337890625,294.15997314453125,291.4603576660156,1.0,0.1507392674684524,1.0,1.0,0.9048147201538086,1.0,-0.4887129962444305,0.2152742147445678,0.2734387814998626,0.0691827833652496,0.0,0.0,0.0509713999927043,25.000059127807617,25.0,476.5093078613281,-3359.142578125,27.417829513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,304.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.83203125,18000.0,0.0,0.0,0.0608081854879856,0.0,0.0,0.0,0.0,1.0,0.0025497989263385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088209219276905,0.1001364886760711,-0.0119272675365209,0.0,6.171257700771093e-05,0.0,0.0,3.858962774276733,0.0,0.0,0.0,0.269467830657959,4.0,0.0,1.0
832260,293.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.0458660759031772,295.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.0482991859316825,293.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.03567361459136,293.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23846435546875,0.5426676869392395,0.050000000745058,0.0482991859316825,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.2291105538606643,291.5360717773437,291.1499938964844,274.7260131835937,272.2499389648437,285.6084289550781,294.16046142578125,291.5453491210937,1.0,0.1507392525672912,1.0,1.0,0.9044081568717957,1.0,-0.4887127578258514,0.2152653336524963,0.2734474241733551,0.0692383870482444,0.0,0.0,0.0,25.000057220458984,25.0,143.89468383789062,-2468.341796875,27.41780662536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,301.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.09765625,18000.0,0.0,0.0,0.0640309378504753,0.0,0.0,0.0,0.0,1.0,0.0058129942044615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373756773769855,0.0781607404351234,-0.0407850630581378,0.0,6.498325819848105e-05,0.0,0.0,2.970114231109619,0.0,0.0,0.0,0.2649641633033752,4.0,0.0,1.0
832320,293.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.0458660759031772,295.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.0482991859316825,293.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.03567361459136,293.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23846435546875,0.5426676869392395,0.050000000745058,0.0482991859316825,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5426676869392395,0.050000000745058,0.2291105538606643,291.5360717773437,291.1499938964844,274.7260131835937,272.2499389648437,285.6084289550781,294.16046142578125,291.5453491210937,1.0,0.1507392525672912,1.0,1.0,0.9044081568717957,1.0,-0.4887127578258514,0.2152653336524963,0.2734474241733551,0.0692383870482444,0.0,0.0,0.0,25.000057220458984,25.0,143.89468383789062,-2468.341796875,27.41780662536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,301.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.09765625,18000.0,0.0,0.0,0.0640309378504753,0.0,0.0,0.0,0.0,1.0,0.0058129942044615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373756773769855,0.0781607404351234,-0.0407850630581378,0.0,6.498325819848105e-05,0.0,0.0,2.970114231109619,0.0,0.0,0.0,0.2649641633033752,4.0,0.0,1.0
832380,293.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0458660535514354,295.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0482991635799407,293.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0356735959649086,293.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4658508300781,0.5426708459854126,0.050000000745058,0.0482991635799407,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.2291104346513748,290.8623962402344,291.1499938964844,274.7006530761719,272.2381896972656,285.587646484375,294.14453125,290.4808654785156,1.0,0.1507392227649688,1.0,1.0,0.904001533985138,1.0,-0.4887124896049499,0.2152562290430069,0.2734562754631042,0.0692946389317512,0.0,0.0,0.0482470020651817,25.000057220458984,25.0,-1269.248046875,-3037.371826171875,27.417781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,298.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17628.728515625,18000.0,0.0,0.0,0.0602818056941032,0.0,0.0,0.0,0.0,1.0,0.0081428010016679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621960684657096,0.1155815571546554,-0.0533854886889457,0.0,6.117836892371997e-05,0.0,0.0,4.323160171508789,0.0,0.0,0.0,0.2694426774978637,4.0,0.0,1.0
832440,293.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0458660535514354,295.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0482991635799407,293.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.0356735959649086,293.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4658508300781,0.5426708459854126,0.050000000745058,0.0482991635799407,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5426708459854126,0.050000000745058,0.2291104346513748,290.8623962402344,291.1499938964844,274.7006530761719,272.2381896972656,285.587646484375,294.14453125,290.4808654785156,1.0,0.1507392227649688,1.0,1.0,0.904001533985138,1.0,-0.4887124896049499,0.2152562290430069,0.2734562754631042,0.0692946389317512,0.0,0.0,0.0482470020651817,25.000057220458984,25.0,-1269.248046875,-3037.371826171875,27.417781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,298.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17628.728515625,18000.0,0.0,0.0,0.0602818056941032,0.0,0.0,0.0,0.0,1.0,0.0081428010016679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621960684657096,0.1155815571546554,-0.0533854886889457,0.0,6.117836892371997e-05,0.0,0.0,4.323160171508789,0.0,0.0,0.0,0.2694426774978637,4.0,0.0,1.0
832500,293.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.5426724553108215,0.050000000745058,0.0458660386502742,295.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.5426724553108215,0.050000000745058,0.0482991486787796,293.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.5426724553108215,0.050000000745058,0.035673588514328,293.56622314453125,297.1499938964844,293.1499938964844,0.0004717339470516,-32.01959228515625,290.9983825683594,0.5426724553108215,0.050000000745058,0.0482991486787796,294.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.5426724553108215,0.050000000745058,0.22911037504673,290.4477844238281,291.1499938964844,274.6875,272.2318420410156,285.5637512207031,294.11248779296875,290.5592956542969,1.0,0.1507392078638076,1.0,1.0,0.903798282146454,1.0,-0.4887123703956604,0.2152516394853592,0.27346071600914,0.069322869181633,0.0,0.0,0.1418338567018509,25.000057220458984,25.0,80.54570007324219,-3586.203125,27.417770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,303.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17814.326171875,18000.0,0.0,0.0,0.0568013116717338,0.0,0.0,0.0,0.0,1.0,0.0043754847720265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990951284766197,0.1289071589708328,-0.0298120379447937,0.0,5.7646109780762345e-05,0.0,0.0,4.948440074920654,0.0,0.0,0.0,0.2718598842620849,4.0,0.0,1.0
832560,293.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.5426740050315857,0.050000000745058,0.0458660274744033,295.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.5426740050315857,0.050000000745058,0.0482991375029087,293.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.5426740050315857,0.050000000745058,0.0356735773384571,293.56353759765625,297.1499938964844,293.1499938964844,0.0004808993835467,-33.417667388916016,291.2765808105469,0.5426740050315857,0.050000000745058,0.0482991375029087,294.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.5426740050315857,0.050000000745058,0.2291103154420852,290.8085632324219,291.1499938964844,274.67401123046875,272.2252197265625,285.54913330078125,294.0947570800781,291.0279846191406,1.0,0.1507391929626464,1.0,1.0,0.9035949110984802,1.0,-0.4887122511863708,0.2152470797300338,0.2734651565551758,0.0693510919809341,0.0,0.0,0.1302969753742218,25.00005531311035,25.0,569.2962036132812,-3765.03173828125,27.41775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,305.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.509765625,18000.0,0.0,0.0,0.057856511324644,0.0,0.0,0.0,0.0,1.0,0.0021661021746695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147182062268257,0.1234936565160751,-0.0087754493579268,0.0,5.87170034123119e-05,0.0,0.0,4.796564102172852,0.0,0.0,0.0,0.272532045841217,4.0,0.0,1.0
832620,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0458660051226615,295.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0482991114258766,293.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0356735587120056,293.5632629394531,297.1499938964844,293.1499938964844,0.0004000740300398,-17.21552848815918,291.6977233886719,0.542677104473114,0.050000000745058,0.0482991114258766,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.2291101813316345,291.39215087890625,291.1499938964844,274.64599609375,272.2110290527344,285.535400390625,294.0905456542969,291.4550476074219,1.0,0.1507391631603241,1.0,1.0,0.9031882882118224,1.0,-0.4887119829654693,0.2152381390333175,0.273473858833313,0.0694072172045707,0.0,0.0,0.0518484115600585,25.00005531311035,25.0,452.9534301757813,-3366.500244140625,27.4177360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,304.14471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.6484375,18000.0,0.0,0.0,0.0617131553590297,0.0,0.0,0.0,0.0,1.0,0.0024896804243326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881984010338783,0.099599651992321,-0.0114012490957975,0.0,6.263100658543408e-05,0.0,0.0,3.83766508102417,0.0,0.0,0.0,0.2694103419780731,4.0,0.0,1.0
832680,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0458660051226615,295.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0482991114258766,293.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.0356735587120056,293.5632629394531,297.1499938964844,293.1499938964844,0.0004000740300398,-17.21552848815918,291.6977233886719,0.542677104473114,0.050000000745058,0.0482991114258766,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.542677104473114,0.050000000745058,0.2291101813316345,291.39215087890625,291.1499938964844,274.64599609375,272.2110290527344,285.535400390625,294.0905456542969,291.4550476074219,1.0,0.1507391631603241,1.0,1.0,0.9031882882118224,1.0,-0.4887119829654693,0.2152381390333175,0.273473858833313,0.0694072172045707,0.0,0.0,0.0518484115600585,25.00005531311035,25.0,452.9534301757813,-3366.500244140625,27.4177360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,304.14471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.6484375,18000.0,0.0,0.0,0.0617131553590297,0.0,0.0,0.0,0.0,1.0,0.0024896804243326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881984010338783,0.099599651992321,-0.0114012490957975,0.0,6.263100658543408e-05,0.0,0.0,3.83766508102417,0.0,0.0,0.0,0.2694103419780731,4.0,0.0,1.0
832740,293.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0458659790456295,295.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0482990853488445,293.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0356735400855541,293.56427001953125,297.1499938964844,293.1499938964844,0.0003397227847017,-8.04499340057373,291.68133544921875,0.5426802039146423,0.050000000745058,0.0482990853488445,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.2291100770235061,291.5223083496094,291.1499938964844,274.6166687011719,272.19561767578125,285.5138244628906,294.0751037597656,291.5305480957031,1.0,0.1507391333580017,1.0,1.0,0.90278160572052,1.0,-0.4887117445468902,0.2152296751737594,0.2734820544719696,0.0694624334573745,0.0,0.0,0.0,25.00005531311035,25.0,148.52862548828125,-2703.481689453125,27.417713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782592773437,301.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.1328125,18000.0,0.0,0.0,0.0649157762527465,0.0,0.0,0.0,0.0,1.0,0.0050974898040294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473874807357788,0.0833425298333168,-0.0359550490975379,0.0,6.588125688722357e-05,0.0,0.0,3.173807144165039,0.0,0.0,0.0,0.2657131850719452,4.0,0.0,1.0
832800,293.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0458659790456295,295.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0482990853488445,293.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.0356735400855541,293.56427001953125,297.1499938964844,293.1499938964844,0.0003397227847017,-8.04499340057373,291.68133544921875,0.5426802039146423,0.050000000745058,0.0482990853488445,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5192565917969,0.5426802039146423,0.050000000745058,0.2291100770235061,291.5223083496094,291.1499938964844,274.6166687011719,272.19561767578125,285.5138244628906,294.0751037597656,291.5305480957031,1.0,0.1507391333580017,1.0,1.0,0.90278160572052,1.0,-0.4887117445468902,0.2152296751737594,0.2734820544719696,0.0694624334573745,0.0,0.0,0.0,25.00005531311035,25.0,148.52862548828125,-2703.481689453125,27.417713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782592773437,301.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.1328125,18000.0,0.0,0.0,0.0649157762527465,0.0,0.0,0.0,0.0,1.0,0.0050974898040294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473874807357788,0.0833425298333168,-0.0359550490975379,0.0,6.588125688722357e-05,0.0,0.0,3.173807144165039,0.0,0.0,0.0,0.2657131850719452,4.0,0.0,1.0
832860,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0458659566938877,295.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0482990629971027,293.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0356735214591026,293.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94775390625,0.5426831245422363,0.050000000745058,0.0482990629971027,294.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.2291099578142166,290.9121398925781,291.1499938964844,274.58599853515625,272.17901611328125,285.480224609375,294.0398864746094,290.5194702148437,1.0,0.1507391035556793,1.0,1.0,0.9023748636245728,1.0,-0.4887115061283111,0.2152219861745834,0.2734895050525665,0.0695160925388336,0.0,0.0,0.0419321507215499,25.00005340576172,25.0,-1360.6962890625,-2855.572998046875,27.41769218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,298.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17649.380859375,18000.0,0.0,0.0,0.0618140734732151,0.0,0.0,0.0,0.0,1.0,0.0088138300925493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515978783369064,0.1080042794346809,-0.0564064010977745,0.0,6.273342296481133e-05,0.0,0.0,4.023712635040283,0.0,0.0,0.0,0.2687804996967315,4.0,0.0,1.0
832920,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0458659566938877,295.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0482990629971027,293.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.0356735214591026,293.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94775390625,0.5426831245422363,0.050000000745058,0.0482990629971027,294.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5426831245422363,0.050000000745058,0.2291099578142166,290.9121398925781,291.1499938964844,274.58599853515625,272.17901611328125,285.480224609375,294.0398864746094,290.5194702148437,1.0,0.1507391035556793,1.0,1.0,0.9023748636245728,1.0,-0.4887115061283111,0.2152219861745834,0.2734895050525665,0.0695160925388336,0.0,0.0,0.0419321507215499,25.00005340576172,25.0,-1360.6962890625,-2855.572998046875,27.41769218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,298.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17649.380859375,18000.0,0.0,0.0,0.0618140734732151,0.0,0.0,0.0,0.0,1.0,0.0088138300925493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515978783369064,0.1080042794346809,-0.0564064010977745,0.0,6.273342296481133e-05,0.0,0.0,4.023712635040283,0.0,0.0,0.0,0.2687804996967315,4.0,0.0,1.0
832980,293.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0458659380674362,295.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0482990406453609,293.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0356735065579414,293.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0538330078125,0.5426859259605408,0.050000000745058,0.0482990406453609,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.2291098535060882,290.7706298828125,291.1499938964844,274.5539855957031,272.1611633300781,285.4610290527344,294.0279541015625,290.99041748046875,1.0,0.1507390886545181,1.0,1.0,0.9019681811332704,1.0,-0.488711267709732,0.2152153998613357,0.2734958827495575,0.0695674791932106,0.0,0.0,0.1358431130647659,25.00005149841309,25.0,543.5699462890625,-3796.388671875,27.41767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,305.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.478515625,18000.0,0.0,0.0,0.0588397532701492,0.0,0.0,0.0,0.0,1.0,0.0021058216225355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160503774881362,0.1243631765246391,-0.0083127971738576,0.0,5.971486825728789e-05,0.0,0.0,4.830883979797363,0.0,0.0,0.0,0.2726488709449768,4.0,0.0,1.0
833040,293.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0458659380674362,295.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0482990406453609,293.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.0356735065579414,293.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0538330078125,0.5426859259605408,0.050000000745058,0.0482990406453609,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5426859259605408,0.050000000745058,0.2291098535060882,290.7706298828125,291.1499938964844,274.5539855957031,272.1611633300781,285.4610290527344,294.0279541015625,290.99041748046875,1.0,0.1507390886545181,1.0,1.0,0.9019681811332704,1.0,-0.488711267709732,0.2152153998613357,0.2734958827495575,0.0695674791932106,0.0,0.0,0.1358431130647659,25.00005149841309,25.0,543.5699462890625,-3796.388671875,27.41767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,305.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.478515625,18000.0,0.0,0.0,0.0588397532701492,0.0,0.0,0.0,0.0,1.0,0.0021058216225355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160503774881362,0.1243631765246391,-0.0083127971738576,0.0,5.971486825728789e-05,0.0,0.0,4.830883979797363,0.0,0.0,0.0,0.2726488709449768,4.0,0.0,1.0
833100,293.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5426872372627258,0.050000000745058,0.0458659268915653,295.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5426872372627258,0.050000000745058,0.04829902946949,293.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5426872372627258,0.050000000745058,0.0356734991073608,293.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426872372627258,0.050000000745058,0.04829902946949,294.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5426872372627258,0.050000000745058,0.2291097939014434,291.1504211425781,291.1499938964844,274.5375061035156,272.1517944335937,285.4537353515625,294.02740478515625,291.28961181640625,1.0,0.1507390737533569,1.0,1.0,0.9017648100852966,1.0,-0.4887111783027649,0.2152126431465149,0.27349853515625,0.069592073559761,0.0,0.0,0.0970048755407333,25.00005149841309,25.0,597.3864135742188,-3628.359619140625,27.417659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.291015625,18000.0,0.0,0.0,0.0607383027672767,0.0,0.0,0.0,0.0,1.0,0.0016838362207636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053949892520904,0.1108087822794914,-0.0054137967526912,0.0,6.164165824884549e-05,0.0,0.0,4.29951810836792,0.0,0.0,0.0,0.2712109088897705,4.0,0.0,1.0
833160,293.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.5426884889602661,0.050000000745058,0.0458659157156944,295.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.5426884889602661,0.050000000745058,0.0482990182936191,293.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.5426884889602661,0.050000000745058,0.0356734916567802,293.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7594299316406,0.5426884889602661,0.050000000745058,0.0482990182936191,294.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.5426884889602661,0.050000000745058,0.2291097491979599,291.3678894042969,291.1499938964844,274.5206604003906,272.1421203613281,285.44708251953125,294.0283508300781,291.4341735839844,1.0,0.1507390588521957,1.0,1.0,0.901561439037323,1.0,-0.4887110590934753,0.2152102887630462,0.2735007703304291,0.0696158111095428,0.0,0.0,0.0598909296095371,25.000049591064453,25.0,460.1556091308594,-3414.126220703125,27.41765022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.05078125,18000.0,0.0,0.0,0.0626591071486473,0.0,0.0,0.0,0.0,1.0,0.0022421285975724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908728614449501,0.1002244427800178,-0.0093515766784548,0.0,6.359103281283751e-05,0.0,0.0,3.8658947944641113,0.0,0.0,0.0,0.269596517086029,4.0,0.0,1.0
833220,293.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.0458658970892429,295.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.0482989996671676,293.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.035673476755619,293.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195373535156,0.5426908135414124,0.050000000745058,0.0482989996671676,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.2291096597909927,291.50634765625,291.1499938964844,274.4859924316406,272.121826171875,285.4338684082031,294.0315856933594,291.5163269042969,1.0,0.1507390439510345,1.0,1.0,0.9011546969413756,1.0,-0.488710880279541,0.2152070105075836,0.2735038697719574,0.0696602538228035,0.0,0.0,0.0005034994101151,25.00004768371582,25.0,173.5178985595703,-3108.8427734375,27.417633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779541015625,302.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.412109375,18000.0,0.0,0.0,0.0658762753009796,0.0,0.0,0.0,0.0,1.0,0.0036956421099603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707648992538452,0.0938208624720573,-0.0230559650808572,0.0,6.685604603262618e-05,0.0,0.0,3.583399534225464,0.0,0.0,0.0,0.2678858935832977,4.0,0.0,1.0
833280,293.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.0458658970892429,295.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.0482989996671676,293.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.035673476755619,293.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195373535156,0.5426908135414124,0.050000000745058,0.0482989996671676,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5426908135414124,0.050000000745058,0.2291096597909927,291.50634765625,291.1499938964844,274.4859924316406,272.121826171875,285.4338684082031,294.0315856933594,291.5163269042969,1.0,0.1507390439510345,1.0,1.0,0.9011546969413756,1.0,-0.488710880279541,0.2152070105075836,0.2735038697719574,0.0696602538228035,0.0,0.0,0.0005034994101151,25.00004768371582,25.0,173.5178985595703,-3108.8427734375,27.417633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779541015625,302.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.412109375,18000.0,0.0,0.0,0.0658762753009796,0.0,0.0,0.0,0.0,1.0,0.0036956421099603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707648992538452,0.0938208624720573,-0.0230559650808572,0.0,6.685604603262618e-05,0.0,0.0,3.583399534225464,0.0,0.0,0.0,0.2678858935832977,4.0,0.0,1.0
833340,293.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0458658821880817,295.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0482989847660064,293.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0356734655797481,293.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5426927804946899,0.050000000745058,0.0482989847660064,294.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.2291095852851867,291.1333923339844,291.1499938964844,274.45001220703125,272.1003112792969,285.4193115234375,294.0337829589844,290.75634765625,1.0,0.1507390141487121,1.0,1.0,0.9007480144500732,1.0,-0.4887107312679291,0.2152059823274612,0.2735047340393066,0.0696999281644821,0.0,0.0,0.0110872238874435,25.000043869018555,25.0,-1459.95703125,-0.0692335292696952,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02099609375,298.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.625,18000.0,0.0,0.0,0.0648029446601867,0.0,0.0,0.0,0.0,1.0,0.0122149270027875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006009477656334,0.0682177916169166,-0.0676168426871299,0.0,6.576674786629155e-05,0.0,0.0,2.537294149398804,0.0,0.0,0.0,0.2625105679035187,4.0,0.0,1.0
833400,293.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0458658821880817,295.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0482989847660064,293.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.0356734655797481,293.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5426927804946899,0.050000000745058,0.0482989847660064,294.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5426927804946899,0.050000000745058,0.2291095852851867,291.1333923339844,291.1499938964844,274.45001220703125,272.1003112792969,285.4193115234375,294.0337829589844,290.75634765625,1.0,0.1507390141487121,1.0,1.0,0.9007480144500732,1.0,-0.4887107312679291,0.2152059823274612,0.2735047340393066,0.0696999281644821,0.0,0.0,0.0110872238874435,25.000043869018555,25.0,-1459.95703125,-0.0692335292696952,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02099609375,298.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.625,18000.0,0.0,0.0,0.0648029446601867,0.0,0.0,0.0,0.0,1.0,0.0122149270027875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006009477656334,0.0682177916169166,-0.0676168426871299,0.0,6.576674786629155e-05,0.0,0.0,2.537294149398804,0.0,0.0,0.0,0.2625105679035187,4.0,0.0,1.0
833460,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0458658710122108,295.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0482989698648452,293.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0356734544038772,293.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0482989698648452,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.229109525680542,290.6398010253906,291.1499938964844,274.41265869140625,272.0775756835937,285.3996276855469,294.0281982421875,290.8619079589844,1.0,0.1507389992475509,1.0,1.0,0.9003413319587708,1.0,-0.4887105822563171,0.2152076065540313,0.2735029757022857,0.069733940064907,0.0,0.0,0.1455290168523788,25.00004005432129,25.0,440.9667663574219,-3801.607666015625,27.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,305.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.11328125,18000.0,0.0,0.0,0.0595840103924274,0.0,0.0,0.0,0.0,1.0,0.0025238890666514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152196675539016,0.1269271522760391,-0.0117074772715568,0.0,6.047019633115269e-05,0.0,0.0,4.920693397521973,0.0,0.0,0.0,0.2727210521697998,4.0,0.0,1.0
833520,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0458658710122108,295.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0482989698648452,293.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0356734544038772,293.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.0482989698648452,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.5426943302154541,0.050000000745058,0.229109525680542,290.6398010253906,291.1499938964844,274.41265869140625,272.0775756835937,285.3996276855469,294.0281982421875,290.8619079589844,1.0,0.1507389992475509,1.0,1.0,0.9003413319587708,1.0,-0.4887105822563171,0.2152076065540313,0.2735029757022857,0.069733940064907,0.0,0.0,0.1455290168523788,25.00004005432129,25.0,440.9667663574219,-3801.607666015625,27.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,305.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.11328125,18000.0,0.0,0.0,0.0595840103924274,0.0,0.0,0.0,0.0,1.0,0.0025238890666514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152196675539016,0.1269271522760391,-0.0117074772715568,0.0,6.047019633115269e-05,0.0,0.0,4.920693397521973,0.0,0.0,0.0,0.2727210521697998,4.0,0.0,1.0
833580,293.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0458658635616302,295.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0482989624142646,293.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0356734469532966,293.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0482989624142646,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.2291094809770584,291.31024169921875,291.1499938964844,274.3739929199219,272.0535888671875,285.38201904296875,294.02691650390625,291.3936767578125,1.0,0.1507389843463897,1.0,1.0,0.899934709072113,1.0,-0.48871049284935,0.2152123153209686,0.2734981775283813,0.0697613954544067,0.0,0.0,0.0731595605611801,25.00003433227539,25.0,501.7483825683594,-3497.13330078125,27.417591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,304.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.828125,18000.0,0.0,0.0,0.0631299391388893,0.0,0.0,0.0,0.0,1.0,0.0019254829967394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958215743303299,0.1028159633278846,-0.0069943871349096,0.0,6.406886677723378e-05,0.0,0.0,3.974411964416504,0.0,0.0,0.0,0.2700744271278381,4.0,0.0,1.0
