time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833640,293.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0458658635616302,295.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0482989624142646,293.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0356734469532966,293.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.0482989624142646,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5426954627037048,0.050000000745058,0.2291094809770584,291.31024169921875,291.1499938964844,274.3739929199219,272.0535888671875,285.38201904296875,294.02691650390625,291.3936767578125,1.0,0.1507389843463897,1.0,1.0,0.899934709072113,1.0,-0.48871049284935,0.2152123153209686,0.2734981775283813,0.0697613954544067,0.0,0.0,0.0731595605611801,25.00003433227539,25.0,501.7483825683594,-3497.13330078125,27.417591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,304.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.828125,18000.0,0.0,0.0,0.0631299391388893,0.0,0.0,0.0,0.0,1.0,0.0019254829967394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958215743303299,0.1028159633278846,-0.0069943871349096,0.0,6.406886677723378e-05,0.0,0.0,3.974411964416504,0.0,0.0,0.0,0.2700744271278381,4.0,0.0,1.0
833700,293.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5426958203315735,0.050000000745058,0.0458658598363399,295.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5426958203315735,0.050000000745058,0.0482989586889743,293.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5426958203315735,0.050000000745058,0.0356734469532966,293.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5426958203315735,0.050000000745058,0.0482989586889743,294.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5426958203315735,0.050000000745058,0.2291094660758972,291.4358215332031,291.1499938964844,274.3541564941406,272.0411376953125,285.3738708496094,294.0281066894531,291.47137451171875,1.0,0.1507389694452285,1.0,1.0,0.8997313976287842,1.0,-0.4887104630470276,0.2152159512042999,0.2734945118427276,0.0697723776102066,0.0,0.0,0.040990725159645,25.00003242492676,25.0,343.38446044921875,-3315.131591796875,27.41758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137878417969,303.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.353515625,18000.0,0.0,0.0,0.0648414716124534,0.0,0.0,0.0,0.0,1.0,0.0026508290320634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835982486605644,0.0964020490646362,-0.0128038031980395,0.0,6.580584886251017e-05,0.0,0.0,3.704631805419922,0.0,0.0,0.0,0.2688417732715606,4.0,0.0,1.0
833760,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5426960587501526,0.050000000745058,0.0458658598363399,295.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5426960587501526,0.050000000745058,0.0482989586889743,293.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5426960587501526,0.050000000745058,0.0356734469532966,293.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5426960587501526,0.050000000745058,0.0482989586889743,294.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5426960587501526,0.050000000745058,0.229109451174736,291.488037109375,291.1499938964844,274.3340148925781,272.02838134765625,285.3656921386719,294.029541015625,291.501708984375,1.0,0.1507389694452285,1.0,1.0,0.8995281457901001,1.0,-0.4887104332447052,0.215220496058464,0.2734899520874023,0.0697814002633094,0.0,0.0,0.0129857417196035,25.00002861022949,25.0,206.383041381836,-3174.281982421875,27.41758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,302.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9609375,18000.0,0.0,0.0,0.0663215741515159,0.0,0.0,0.0,0.0,1.0,0.0033750585280358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743285194039344,0.0941149815917015,-0.0197864584624767,0.0,6.730796303600073e-05,0.0,0.0,3.6000657081604004,0.0,0.0,0.0,0.268100380897522,4.0,0.0,1.0
833820,293.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0458658561110496,295.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0482989586889743,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0356734432280063,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0482989586889743,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.229109451174736,291.37762451171875,291.1499938964844,274.29266357421875,272.0019226074219,285.34844970703125,294.031982421875,291.1297607421875,1.0,0.1507389545440673,1.0,1.0,0.8991217017173767,1.0,-0.4887104332447052,0.2152325361967086,0.2734779119491577,0.0697931423783302,0.0,0.0,0.0,25.00002098083496,25.0,-1156.871337890625,-0.0,27.417579650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,298.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.791015625,18000.0,0.0,0.0,0.0671394169330596,0.0,0.0,0.0,0.0,1.0,0.0109985368326306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001372269180137,0.064762994647026,-0.0646257698535919,0.0,6.813797517679632e-05,0.0,0.0,2.4143614768981934,0.0,0.0,0.0,0.2623776793479919,4.0,0.0,1.0
833880,293.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0458658561110496,295.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0482989586889743,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0356734432280063,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.0482989586889743,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.5426961183547974,0.050000000745058,0.229109451174736,291.37762451171875,291.1499938964844,274.29266357421875,272.0019226074219,285.34844970703125,294.031982421875,291.1297607421875,1.0,0.1507389545440673,1.0,1.0,0.8991217017173767,1.0,-0.4887104332447052,0.2152325361967086,0.2734779119491577,0.0697931423783302,0.0,0.0,0.0,25.00002098083496,25.0,-1156.871337890625,-0.0,27.417579650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,298.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.791015625,18000.0,0.0,0.0,0.0671394169330596,0.0,0.0,0.0,0.0,1.0,0.0109985368326306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001372269180137,0.064762994647026,-0.0646257698535919,0.0,6.813797517679632e-05,0.0,0.0,2.4143614768981934,0.0,0.0,0.0,0.2623776793479919,4.0,0.0,1.0
833940,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0458658635616302,295.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0482989624142646,293.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0356734469532966,293.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0482989624142646,294.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.2291094809770584,290.4789123535156,291.1499938964844,274.25,271.9742431640625,285.3264465332031,294.027587890625,290.6478271484375,1.0,0.1507389545440673,1.0,1.0,0.8987152576446533,1.0,-0.48871049284935,0.2152487635612487,0.2734617292881012,0.0697958841919899,0.0,0.0,0.1503997445106506,25.00001335144043,25.0,201.5449066162109,-3719.035400390625,27.417579650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,304.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.873046875,18000.0,0.0,0.0,0.0599820837378501,0.0,0.0,0.0,0.0,1.0,0.003530645975843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069790497422218,0.1283805221319198,-0.0214014686644077,0.0,6.087418660172261e-05,0.0,0.0,4.948460578918457,0.0,0.0,0.0,0.2722797393798828,4.0,0.0,1.0
834000,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0458658635616302,295.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0482989624142646,293.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0356734469532966,293.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.0482989624142646,294.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.5426955223083496,0.050000000745058,0.2291094809770584,290.4789123535156,291.1499938964844,274.25,271.9742431640625,285.3264465332031,294.027587890625,290.6478271484375,1.0,0.1507389545440673,1.0,1.0,0.8987152576446533,1.0,-0.48871049284935,0.2152487635612487,0.2734617292881012,0.0697958841919899,0.0,0.0,0.1503997445106506,25.00001335144043,25.0,201.5449066162109,-3719.035400390625,27.417579650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,304.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.873046875,18000.0,0.0,0.0,0.0599820837378501,0.0,0.0,0.0,0.0,1.0,0.003530645975843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069790497422218,0.1283805221319198,-0.0214014686644077,0.0,6.087418660172261e-05,0.0,0.0,4.948460578918457,0.0,0.0,0.0,0.2722797393798828,4.0,0.0,1.0
834060,293.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0458658710122108,295.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0482989735901355,293.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0356734544038772,293.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0482989735901355,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.229109525680542,291.2046813964844,291.1499938964844,274.2059936523437,271.9453125,285.3047180175781,294.0243225097656,291.3196716308594,1.0,0.1507389545440673,1.0,1.0,0.8983091115951538,1.0,-0.4887105822563171,0.215269461274147,0.2734411358833313,0.0697889998555183,0.0,0.0,0.092463195323944,25.000003814697266,25.0,557.1231079101562,-3619.932373046875,27.41758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.17578125,18000.0,0.0,0.0,0.0629604756832122,0.0,0.0,0.0,0.0,1.0,0.0015397776151075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033064201474189,0.1078616306185722,-0.0045552100054919,0.0,6.389687769114971e-05,0.0,0.0,4.182037353515625,0.0,0.0,0.0,0.2708719372749328,4.0,0.0,1.0
834120,293.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0458658710122108,295.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0482989735901355,293.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0356734544038772,293.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.0482989735901355,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5426942706108093,0.050000000745058,0.229109525680542,291.2046813964844,291.1499938964844,274.2059936523437,271.9453125,285.3047180175781,294.0243225097656,291.3196716308594,1.0,0.1507389545440673,1.0,1.0,0.8983091115951538,1.0,-0.4887105822563171,0.215269461274147,0.2734411358833313,0.0697889998555183,0.0,0.0,0.092463195323944,25.000003814697266,25.0,557.1231079101562,-3619.932373046875,27.41758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.17578125,18000.0,0.0,0.0,0.0629604756832122,0.0,0.0,0.0,0.0,1.0,0.0015397776151075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033064201474189,0.1078616306185722,-0.0045552100054919,0.0,6.389687769114971e-05,0.0,0.0,4.182037353515625,0.0,0.0,0.0,0.2708719372749328,4.0,0.0,1.0
834180,293.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.045865885913372,295.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0482989884912967,293.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0356734693050384,293.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0482989884912967,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.2291096001863479,291.45819091796875,291.1499938964844,274.1606750488281,271.9151306152344,285.2850036621094,294.0262451171875,291.479248046875,1.0,0.1507389545440673,1.0,1.0,0.8979029655456543,1.0,-0.4887107610702514,0.2152948528528213,0.2734158933162689,0.0697720199823379,0.0,0.0,0.030031407251954,24.9999942779541,25.0,260.2690734863281,-3265.867431640625,27.417593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,303.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.283203125,18000.0,0.0,0.0,0.0662334114313125,0.0,0.0,0.0,0.0,1.0,0.0029215249232947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795401334762573,0.0948466062545776,-0.0153064671903848,0.0,6.721849058521912e-05,0.0,0.0,3.6366312503814697,0.0,0.0,0.0,0.2684497833251953,4.0,0.0,1.0
834240,293.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.045865885913372,295.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0482989884912967,293.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0356734693050384,293.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.0482989884912967,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.5426923036575317,0.050000000745058,0.2291096001863479,291.45819091796875,291.1499938964844,274.1606750488281,271.9151306152344,285.2850036621094,294.0262451171875,291.479248046875,1.0,0.1507389545440673,1.0,1.0,0.8979029655456543,1.0,-0.4887107610702514,0.2152948528528213,0.2734158933162689,0.0697720199823379,0.0,0.0,0.030031407251954,24.9999942779541,25.0,260.2690734863281,-3265.867431640625,27.417593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,303.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.283203125,18000.0,0.0,0.0,0.0662334114313125,0.0,0.0,0.0,0.0,1.0,0.0029215249232947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795401334762573,0.0948466062545776,-0.0153064671903848,0.0,6.721849058521912e-05,0.0,0.0,3.6366312503814697,0.0,0.0,0.0,0.2684497833251953,4.0,0.0,1.0
834300,293.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5426910519599915,0.050000000745058,0.0458658970892429,295.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5426910519599915,0.050000000745058,0.0482989996671676,293.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5426910519599915,0.050000000745058,0.035673476755619,293.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5426910519599915,0.050000000745058,0.0482989996671676,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5426910519599915,0.050000000745058,0.2291096597909927,291.48809814453125,291.1499938964844,274.13751220703125,271.89959716796875,285.27496337890625,294.0274658203125,291.4947509765625,1.0,0.1507389545440673,1.0,1.0,0.8976998925209045,1.0,-0.4887108504772186,0.2153093516826629,0.2734014987945556,0.0697596445679664,0.0,0.0,0.0043319128453731,24.999988555908203,25.0,142.01654052734375,-3143.208251953125,27.417598724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,302.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.109375,18000.0,0.0,0.0,0.0675277635455131,0.0,0.0,0.0,0.0,1.0,0.0036150109954178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715215280652046,0.0937470272183418,-0.0222254954278469,0.0,6.85320992488414e-05,0.0,0.0,3.5806338787078857,0.0,0.0,0.0,0.2678931057453155,4.0,0.0,1.0
834360,293.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.5426895618438721,0.050000000745058,0.0458659082651138,295.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.5426895618438721,0.050000000745058,0.0482990108430385,293.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.5426895618438721,0.050000000745058,0.0356734842061996,293.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.5426895618438721,0.050000000745058,0.0482990108430385,294.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.5426895618438721,0.050000000745058,0.2291097044944763,291.4877014160156,291.1499938964844,274.114013671875,271.8837280273437,285.2646484375,294.028564453125,291.450439453125,1.0,0.1507389545440673,1.0,1.0,0.8974969983100891,1.0,-0.4887109696865082,0.2153250724077224,0.2733859121799469,0.0697446465492248,0.0,0.0,0.0,24.999982833862305,25.0,-303.7037658691406,-719.7304077148438,27.41760635375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011779785156,299.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.32421875,18000.0,0.0,0.0,0.0683801472187042,0.0,0.0,0.0,0.0,1.0,0.008740434423089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062698693946003,0.062779352068901,-0.0565094836056232,0.0,6.939715967746451e-05,0.0,0.0,2.358054876327514,0.0,0.0,0.0,0.2627822458744049,4.0,0.0,1.0
834420,293.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0458659343421459,295.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0482990369200706,293.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0356735028326511,293.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0482990369200706,294.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.229109838604927,290.5006408691406,291.1499938964844,274.0660095214844,271.8510437011719,285.240966796875,294.0267944335937,290.3785400390625,1.0,0.1507389694452285,1.0,1.0,0.897091269493103,1.0,-0.4887112379074096,0.2153601646423339,0.273351103067398,0.0697067901492118,0.0,0.0,0.1191738918423652,24.999971389770508,25.0,-383.1095886230469,-3435.751953125,27.417625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,302.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.837890625,18000.0,0.0,0.0,0.0612694956362247,0.0,0.0,0.0,0.0,1.0,0.005564100574702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849280133843422,0.1239723265171051,-0.0390443094074726,0.0,6.218074850039557e-05,0.0,0.0,4.7218122482299805,0.0,0.0,0.0,0.2705422043800354,4.0,0.0,1.0
834480,293.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0458659343421459,295.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0482990369200706,293.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0356735028326511,293.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.0482990369200706,294.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5426861643791199,0.050000000745058,0.229109838604927,290.5006408691406,291.1499938964844,274.0660095214844,271.8510437011719,285.240966796875,294.0267944335937,290.3785400390625,1.0,0.1507389694452285,1.0,1.0,0.897091269493103,1.0,-0.4887112379074096,0.2153601646423339,0.273351103067398,0.0697067901492118,0.0,0.0,0.1191738918423652,24.999971389770508,25.0,-383.1095886230469,-3435.751953125,27.417625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,302.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.837890625,18000.0,0.0,0.0,0.0612694956362247,0.0,0.0,0.0,0.0,1.0,0.005564100574702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849280133843422,0.1239723265171051,-0.0390443094074726,0.0,6.218074850039557e-05,0.0,0.0,4.7218122482299805,0.0,0.0,0.0,0.2705422043800354,4.0,0.0,1.0
834540,293.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0458659678697586,295.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0482990704476833,293.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0356735289096832,293.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0482990704476833,294.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.2291100025177002,291.0016174316406,291.1499938964844,274.01666259765625,271.817138671875,285.2145080566406,294.0208435058594,291.168212890625,1.0,0.1507389843463897,1.0,1.0,0.8966856002807617,1.0,-0.4887115955352783,0.2154000550508499,0.2733115255832672,0.0696585774421691,0.0,0.0,0.119762435555458,24.99995994567871,25.0,587.9130859375,-3781.6484375,27.417648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28961181640625,305.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.0624579079449176,0.0,0.0,0.0,0.0,1.0,0.0013080141507089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133861243724823,0.1167176365852356,-0.0033315096516162,0.0,6.338683306239545e-05,0.0,0.0,4.539173126220703,0.0,0.0,0.0,0.2720410525798797,4.0,0.0,1.0
834600,293.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0458659678697586,295.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0482990704476833,293.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0356735289096832,293.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.0482990704476833,294.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5426820516586304,0.050000000745058,0.2291100025177002,291.0016174316406,291.1499938964844,274.01666259765625,271.817138671875,285.2145080566406,294.0208435058594,291.168212890625,1.0,0.1507389843463897,1.0,1.0,0.8966856002807617,1.0,-0.4887115955352783,0.2154000550508499,0.2733115255832672,0.0696585774421691,0.0,0.0,0.119762435555458,24.99995994567871,25.0,587.9130859375,-3781.6484375,27.417648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28961181640625,305.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.0624579079449176,0.0,0.0,0.0,0.0,1.0,0.0013080141507089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133861243724823,0.1167176365852356,-0.0033315096516162,0.0,6.338683306239545e-05,0.0,0.0,4.539173126220703,0.0,0.0,0.0,0.2720410525798797,4.0,0.0,1.0
834660,293.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0458660051226615,295.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0482991114258766,293.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0356735587120056,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0482991114258766,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.2291101813316345,291.4013061523437,291.1499938964844,273.96600341796875,271.7819519042969,285.1908569335937,294.0212707519531,291.4385681152344,1.0,0.1507390141487121,1.0,1.0,0.8962804079055786,1.0,-0.4887119829654693,0.2154445946216583,0.273267388343811,0.0696003437042236,0.0,0.0,0.0535189099609851,24.99994850158692,25.0,346.76531982421875,-3397.2138671875,27.41767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.767578125,18000.0,0.0,0.0,0.0659010857343673,0.0,0.0,0.0,0.0,1.0,0.0022614316549152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874785631895065,0.0969691351056099,-0.0094905737787485,0.0,6.688122084597126e-05,0.0,0.0,3.732138395309448,0.0,0.0,0.0,0.2690824270248413,4.0,0.0,1.0
834720,293.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0458660051226615,295.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0482991114258766,293.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0356735587120056,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.0482991114258766,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.5426771640777588,0.050000000745058,0.2291101813316345,291.4013061523437,291.1499938964844,273.96600341796875,271.7819519042969,285.1908569335937,294.0212707519531,291.4385681152344,1.0,0.1507390141487121,1.0,1.0,0.8962804079055786,1.0,-0.4887119829654693,0.2154445946216583,0.273267388343811,0.0696003437042236,0.0,0.0,0.0535189099609851,24.99994850158692,25.0,346.76531982421875,-3397.2138671875,27.41767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.767578125,18000.0,0.0,0.0,0.0659010857343673,0.0,0.0,0.0,0.0,1.0,0.0022614316549152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874785631895065,0.0969691351056099,-0.0094905737787485,0.0,6.688122084597126e-05,0.0,0.0,3.732138395309448,0.0,0.0,0.0,0.2690824270248413,4.0,0.0,1.0
834780,293.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0458660461008548,295.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0482991561293602,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0356735922396183,293.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0482991561293602,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.2291104048490524,291.47540283203125,291.1499938964844,273.9140014648437,271.7455139160156,285.1671447753906,294.0231628417969,291.4783935546875,1.0,0.1507390439510345,1.0,1.0,0.8958752155303955,1.0,-0.4887124300003052,0.2154935151338577,0.2732188999652862,0.0695326626300811,0.0,0.0,0.003614280372858,24.999935150146484,25.0,104.81497192382812,-3147.548828125,27.417713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,302.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.056640625,18000.0,0.0,0.0,0.0685619190335273,0.0,0.0,0.0,0.0,1.0,0.0036592201795428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710371732711792,0.0937099307775497,-0.0226727593690156,0.0,6.958162703085691e-05,0.0,0.0,3.5776333808898926,0.0,0.0,0.0,0.2678460776805877,4.0,0.0,1.0
834840,293.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0458660461008548,295.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0482991561293602,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0356735922396183,293.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.0482991561293602,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4738464355469,0.5426716804504395,0.050000000745058,0.2291104048490524,291.47540283203125,291.1499938964844,273.9140014648437,271.7455139160156,285.1671447753906,294.0231628417969,291.4783935546875,1.0,0.1507390439510345,1.0,1.0,0.8958752155303955,1.0,-0.4887124300003052,0.2154935151338577,0.2732188999652862,0.0695326626300811,0.0,0.0,0.003614280372858,24.999935150146484,25.0,104.81497192382812,-3147.548828125,27.417713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,302.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.056640625,18000.0,0.0,0.0,0.0685619190335273,0.0,0.0,0.0,0.0,1.0,0.0036592201795428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710371732711792,0.0937099307775497,-0.0226727593690156,0.0,6.958162703085691e-05,0.0,0.0,3.5776333808898926,0.0,0.0,0.0,0.2678460776805877,4.0,0.0,1.0
834900,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5426687002182007,0.050000000745058,0.0458660684525966,295.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5426687002182007,0.050000000745058,0.0482991784811019,293.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5426687002182007,0.050000000745058,0.0356736108660697,293.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5426687002182007,0.050000000745058,0.0482991784811019,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5426687002182007,0.050000000745058,0.2291105091571808,291.4658508300781,291.1499938964844,273.88751220703125,271.7268371582031,285.15484619140625,294.0238952636719,291.4173583984375,1.0,0.1507390588521957,1.0,1.0,0.895672619342804,1.0,-0.4887126684188843,0.2155195325613021,0.2731931507587433,0.0694955065846443,0.0,0.0,0.0,24.999929428100582,25.0,-387.61224365234375,-570.809326171875,27.41773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,298.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.57421875,18000.0,0.0,0.0,0.0693066194653511,0.0,0.0,0.0,0.0,1.0,0.0089605469256639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049330745823681,0.0623820833861827,-0.0574490092694759,0.0,7.03374098520726e-05,0.0,0.0,2.3409111499786377,0.0,0.0,0.0,0.2626976072788238,4.0,0.0,1.0
834960,293.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5426656007766724,0.050000000745058,0.0458660945296287,295.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5426656007766724,0.050000000745058,0.048299204558134,293.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5426656007766724,0.050000000745058,0.0356736294925212,293.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5426656007766724,0.050000000745058,0.048299204558134,294.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5426656007766724,0.050000000745058,0.2291106283664703,291.1275939941406,291.1499938964844,273.86065673828125,271.70782470703125,285.14190673828125,294.0238952636719,290.755126953125,1.0,0.1507390886545181,1.0,1.0,0.8954703211784363,1.0,-0.4887129366397857,0.2155464887619018,0.2731664478778839,0.0694562718272209,0.0,0.0,0.0148917706683278,24.999923706054688,25.0,-1488.0859375,-372.44189453125,27.41775131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,298.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.0673708096146583,0.0,0.0,0.0,0.0,1.0,0.011796386912465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031660099048167,0.0698084980249404,-0.0666424855589866,0.0,6.837280670879409e-05,0.0,0.0,2.5949811935424805,0.0,0.0,0.0,0.2629883289337158,4.0,0.0,1.0
835020,293.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0458661429584026,295.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0482992604374885,293.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0356736667454242,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0482992604374885,294.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.2291108965873718,290.6292419433594,291.1499938964844,273.8059997558594,271.6688842773437,285.11163330078125,294.01708984375,290.83868408203125,1.0,0.1507391333580017,1.0,1.0,0.8950657844543457,1.0,-0.4887134730815887,0.2156030833721161,0.2731103599071502,0.0693720579147338,0.0,0.0,0.1504853367805481,24.99991226196289,25.0,402.1981201171875,-3874.297607421875,27.41779518127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,305.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.076171875,18000.0,0.0,0.0,0.0620905347168445,0.0,0.0,0.0,0.0,1.0,0.0022649865131825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169675961136818,0.1265057921409607,-0.0095381950959563,0.0,6.301399844232947e-05,0.0,0.0,4.906900405883789,0.0,0.0,0.0,0.2727753818035126,4.0,0.0,1.0
835080,293.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0458661429584026,295.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0482992604374885,293.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0356736667454242,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.0482992604374885,294.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.5426589250564575,0.050000000745058,0.2291108965873718,290.6292419433594,291.1499938964844,273.8059997558594,271.6688842773437,285.11163330078125,294.01708984375,290.83868408203125,1.0,0.1507391333580017,1.0,1.0,0.8950657844543457,1.0,-0.4887134730815887,0.2156030833721161,0.2731103599071502,0.0693720579147338,0.0,0.0,0.1504853367805481,24.99991226196289,25.0,402.1981201171875,-3874.297607421875,27.41779518127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,305.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.076171875,18000.0,0.0,0.0,0.0620905347168445,0.0,0.0,0.0,0.0,1.0,0.0022649865131825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169675961136818,0.1265057921409607,-0.0095381950959563,0.0,6.301399844232947e-05,0.0,0.0,4.906900405883789,0.0,0.0,0.0,0.2727753818035126,4.0,0.0,1.0
835140,293.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.0458661988377571,295.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.048299316316843,293.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.0356737114489078,293.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.048299316316843,294.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.2291111648082733,291.26513671875,291.1499938964844,273.75,271.6286926269531,285.08319091796875,294.0142517089844,291.3451843261719,1.0,0.1507391780614853,1.0,1.0,0.8946611881256104,1.0,-0.4887140393257141,0.2156628966331482,0.2730511426925659,0.0692809894680976,0.0,0.0,0.086903229355812,24.99989891052246,25.0,477.2044372558594,-3599.48095703125,27.417842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,304.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3359375,18000.0,0.0,0.0,0.0654054656624794,0.0,0.0,0.0,0.0,1.0,0.0013718906557187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002415791153907,0.1038857772946357,-0.0036441937554627,0.0,6.637823389610276e-05,0.0,0.0,4.022208690643311,0.0,0.0,0.0,0.2703764140605926,4.0,0.0,1.0
835200,293.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.0458661988377571,295.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.048299316316843,293.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.0356737114489078,293.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.048299316316843,294.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.5426517724990845,0.050000000745058,0.2291111648082733,291.26513671875,291.1499938964844,273.75,271.6286926269531,285.08319091796875,294.0142517089844,291.3451843261719,1.0,0.1507391780614853,1.0,1.0,0.8946611881256104,1.0,-0.4887140393257141,0.2156628966331482,0.2730511426925659,0.0692809894680976,0.0,0.0,0.086903229355812,24.99989891052246,25.0,477.2044372558594,-3599.48095703125,27.417842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,304.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3359375,18000.0,0.0,0.0,0.0654054656624794,0.0,0.0,0.0,0.0,1.0,0.0013718906557187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002415791153907,0.1038857772946357,-0.0036441937554627,0.0,6.637823389610276e-05,0.0,0.0,4.022208690643311,0.0,0.0,0.0,0.2703764140605926,4.0,0.0,1.0
835260,293.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0458662547171115,295.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0482993759214878,293.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0356737524271011,293.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0482993759214878,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.229111447930336,291.43603515625,291.1499938964844,273.6933288574219,271.5877990722656,285.0562744140625,294.0151062011719,291.44940185546875,1.0,0.15073923766613,1.0,1.0,0.8942572474479675,1.0,-0.4887146353721618,0.2157228738069534,0.2729917466640472,0.0691895857453346,0.0,0.0,0.0342411212623119,24.999889373779297,25.0,199.13758850097656,-3299.31494140625,27.417892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,303.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.037109375,18000.0,0.0,0.0,0.068469263613224,0.0,0.0,0.0,0.0,1.0,0.002799219219014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801726654171943,0.0943147465586662,-0.0141420867294073,0.0,6.948759983060881e-05,0.0,0.0,3.615126132965088,0.0,0.0,0.0,0.268384724855423,4.0,0.0,1.0
835320,293.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0458662547171115,295.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0482993759214878,293.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0356737524271011,293.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.0482993759214878,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.5426446199417114,0.050000000745058,0.229111447930336,291.43603515625,291.1499938964844,273.6933288574219,271.5877990722656,285.0562744140625,294.0151062011719,291.44940185546875,1.0,0.15073923766613,1.0,1.0,0.8942572474479675,1.0,-0.4887146353721618,0.2157228738069534,0.2729917466640472,0.0691895857453346,0.0,0.0,0.0342411212623119,24.999889373779297,25.0,199.13758850097656,-3299.31494140625,27.417892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,303.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.037109375,18000.0,0.0,0.0,0.068469263613224,0.0,0.0,0.0,0.0,1.0,0.002799219219014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801726654171943,0.0943147465586662,-0.0141420867294073,0.0,6.948759983060881e-05,0.0,0.0,3.615126132965088,0.0,0.0,0.0,0.268384724855423,4.0,0.0,1.0
835380,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0458663068711757,295.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0482994318008422,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0356737934052944,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0482994318008422,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.2291117012500763,291.4523010253906,291.1499938964844,273.6366577148437,271.5468444824219,285.02935791015625,294.0158996582031,291.4418029785156,1.0,0.1507392823696136,1.0,1.0,0.8938533067703247,1.0,-0.4887151718139648,0.2157805263996124,0.2729346752166748,0.0691033825278282,0.0,0.0,0.0,24.9998836517334,25.0,-69.31676483154297,-2176.13916015625,27.41794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,300.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18187.61328125,18000.0,0.0,0.0,0.0705801174044609,0.0,0.0,0.0,0.0,1.0,0.0066812112927436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266429036855697,0.0726937875151634,-0.0460508838295936,0.0,7.162984547903761e-05,0.0,0.0,2.7508199214935303,0.0,0.0,0.0,0.2641634345054626,4.0,0.0,1.0
835440,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0458663068711757,295.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0482994318008422,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0356737934052944,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.0482994318008422,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.5426377654075623,0.050000000745058,0.2291117012500763,291.4523010253906,291.1499938964844,273.6366577148437,271.5468444824219,285.02935791015625,294.0158996582031,291.4418029785156,1.0,0.1507392823696136,1.0,1.0,0.8938533067703247,1.0,-0.4887151718139648,0.2157805263996124,0.2729346752166748,0.0691033825278282,0.0,0.0,0.0,24.9998836517334,25.0,-69.31676483154297,-2176.13916015625,27.41794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,300.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18187.61328125,18000.0,0.0,0.0,0.0705801174044609,0.0,0.0,0.0,0.0,1.0,0.0066812112927436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266429036855697,0.0726937875151634,-0.0460508838295936,0.0,7.162984547903761e-05,0.0,0.0,2.7508199214935303,0.0,0.0,0.0,0.2641634345054626,4.0,0.0,1.0
835500,293.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5426344871520996,0.050000000745058,0.0458663329482078,295.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5426344871520996,0.050000000745058,0.0482994578778743,293.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5426344871520996,0.050000000745058,0.0356738157570362,293.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5426344871520996,0.050000000745058,0.0482994578778743,294.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5426344871520996,0.050000000745058,0.229111835360527,291.3070373535156,291.1499938964844,273.6083374023437,271.5263671875,285.015625,294.0158386230469,291.05084228515625,1.0,0.150739312171936,1.0,1.0,0.8936513662338257,1.0,-0.4887154400348663,0.2158085703849792,0.2729068696498871,0.0690619945526123,0.0,0.0,0.0,24.99988174438477,25.0,-1232.1749267578125,-0.0,27.417966842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,298.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.69140625,18000.0,0.0,0.0,0.0700038149952888,0.0,0.0,0.0,0.0,1.0,0.0110251046717166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001468701666453,0.064846858382225,-0.0646999850869178,0.0,7.104497490217909e-05,0.0,0.0,2.4172399044036865,0.0,0.0,0.0,0.2623724341392517,4.0,0.0,1.0
